DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,0,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.602,2.248,2.228,1.942,71.4,70.254,73.232,68.716,68.604,0.0,0.036,0.083,20.0,20.0,60.779,51.871,0.0,73.325,74.492,72.812,74.445,55.999,63.854,60.906,-10.82,76.313,83.313,72.125,71.875,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.719,73.25,71.938,-0.056,76.938,77.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.188,74.5,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,1,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.076,71.4,70.042,73.022,68.61,68.604,0.0,0.036,0.087,20.0,20.0,61.368,51.843,0.0,73.433,74.418,72.812,74.371,55.926,64.063,60.833,-10.82,76.125,83.438,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.25,71.938,-0.056,76.938,77.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,75.875,76.188,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.5,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8202007,2,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,0.462,2.125,71.508,70.148,73.022,68.505,68.604,0.0,0.036,0.087,20.0,20.0,61.845,51.731,0.0,73.325,74.418,72.812,74.371,55.926,63.958,60.833,-10.828,75.938,83.5,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.375,71.938,-0.056,76.813,77.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.875,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.036,-0.012,0.0,0.0,-0.0
8202007,3,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,1.458,71.615,70.148,73.022,68.61,68.604,0.0,0.036,0.087,20.0,20.0,61.312,51.759,0.0,73.433,74.418,72.812,74.371,55.926,63.958,60.906,-10.82,75.75,83.625,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,72.063,-0.056,76.938,77.688,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.5,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,4,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,0.613,71.508,70.148,73.022,68.61,68.711,0.0,0.036,0.087,20.0,20.0,61.957,51.703,0.0,73.325,74.418,72.812,74.371,56.072,64.167,60.978,-10.82,75.563,83.688,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.25,71.938,-0.056,76.813,77.688,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.188,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,5,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,0.747,71.4,70.042,73.022,68.505,68.604,0.0,0.036,0.087,20.0,20.0,62.434,51.759,0.0,73.325,74.418,72.812,74.297,55.999,63.854,60.978,-10.82,75.375,83.75,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.375,71.938,-0.056,76.813,77.688,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.75,76.188,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.75,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8202007,6,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.663,71.723,70.148,72.917,68.61,68.925,0.0,0.036,0.083,20.0,20.0,62.406,51.647,0.0,73.647,74.418,72.812,74.371,56.072,63.958,60.906,-10.828,75.125,83.813,72.125,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.25,71.938,-0.056,76.813,77.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.75,73.5,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8202007,7,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.813,1.126,2.228,2.111,71.615,70.148,73.022,68.61,68.711,0.0,0.04,0.087,20.0,20.0,62.518,51.675,0.0,73.325,74.418,72.812,74.371,56.145,63.958,60.978,-10.82,74.875,83.938,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.672,73.25,71.938,-0.056,76.813,77.688,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.188,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,8,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,0.79,71.508,70.361,72.917,68.822,68.604,0.0,0.036,0.087,20.0,20.0,63.135,51.619,0.0,73.433,74.418,72.812,74.297,56.145,64.063,61.051,-10.82,74.75,84.0,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.056,76.813,77.688,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.75,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,9,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,1.945,71.615,70.148,72.917,68.61,68.711,0.0,0.036,0.087,20.0,20.0,64.061,51.647,0.0,73.325,74.418,72.919,74.297,56.219,64.167,61.051,-10.828,74.563,84.063,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.375,71.938,-0.056,76.813,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,10,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.93,2.248,2.228,2.055,71.615,70.148,73.022,68.61,68.711,0.0,0.036,0.087,20.0,20.0,64.173,51.591,0.0,73.325,74.418,72.919,74.371,56.292,64.272,61.124,-10.82,74.5,84.188,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.25,71.938,-0.056,76.813,77.5,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.188,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.021,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,11,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.427,71.615,70.254,72.917,68.61,68.711,0.0,0.036,0.087,20.0,20.0,64.145,51.563,0.0,73.325,74.418,72.812,74.297,56.292,64.167,61.124,-10.828,74.188,84.188,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,71.938,-0.056,76.813,77.688,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.007,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.012,0.001,0.0,-0.0
8202007,12,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.521,71.508,70.148,72.917,68.716,68.711,0.0,0.036,0.087,20.0,20.0,65.098,51.591,0.0,73.325,74.418,72.812,74.371,56.292,64.063,61.124,-10.82,74.063,84.313,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.375,71.938,-0.056,76.813,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.75,76.125,74.5,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,13,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,0.462,2.136,71.615,70.148,72.917,68.716,68.711,0.0,0.036,0.087,20.0,20.0,64.678,51.591,0.0,73.433,74.492,72.812,74.371,56.439,64.167,61.124,-10.828,73.875,84.375,72.125,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.056,76.813,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.006,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,14,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.836,2.248,0.462,1.009,71.508,70.148,72.917,68.61,68.711,0.0,0.04,0.087,20.0,20.0,64.061,51.619,0.0,73.325,74.345,72.919,74.297,56.365,64.167,61.197,-10.82,73.625,84.5,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.375,71.938,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,15,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.766,2.248,2.228,0.456,71.615,70.254,72.812,68.716,68.711,0.0,0.036,0.083,20.0,20.0,64.594,51.506,0.0,73.325,74.345,72.812,74.297,56.439,64.272,61.197,-10.82,73.375,84.563,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.375,71.938,-0.056,76.625,77.688,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.75,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8202007,16,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,1.355,71.615,70.254,72.917,68.716,68.711,0.0,0.036,0.087,20.0,20.0,66.052,51.955,0.0,73.325,74.345,72.812,74.371,56.439,64.167,61.197,-10.82,73.063,84.625,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.25,71.938,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8202007,17,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,0.462,2.128,71.615,70.148,72.917,68.716,68.711,0.0,0.036,0.087,20.0,20.0,65.968,51.899,0.0,73.433,74.271,72.812,74.224,56.439,64.272,61.197,-10.82,72.75,84.688,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.375,71.938,-0.056,76.625,77.688,73.938,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,18,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.299,71.615,70.148,72.917,68.716,68.711,0.0,0.036,0.087,20.0,20.0,67.314,51.45,0.0,73.325,74.345,72.919,74.224,56.585,64.481,61.27,-10.82,72.438,84.75,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.375,71.938,-0.056,76.813,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,19,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,0.35,71.615,70.254,73.022,68.716,68.711,0.0,0.036,0.087,20.0,20.0,68.099,51.31,0.0,73.433,74.345,72.812,74.297,56.658,64.272,61.343,-10.82,72.25,84.813,72.313,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.25,71.938,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.75,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8202007,20,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.664,71.615,70.148,73.022,68.61,68.711,0.0,0.036,0.087,20.0,20.0,68.436,51.254,0.0,73.433,74.345,72.812,74.297,56.658,64.272,61.343,-10.82,71.875,84.875,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.375,71.938,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.75,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,21,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.276,71.615,70.467,73.337,68.927,68.711,0.0,0.036,0.083,20.0,20.0,68.632,51.282,0.0,73.433,74.418,72.812,74.297,56.658,64.272,61.343,-10.82,71.438,84.938,72.125,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.375,71.938,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,22,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,1.101,71.723,70.254,73.232,68.716,68.818,0.0,0.036,0.083,20.0,20.0,69.249,51.17,0.0,73.325,74.345,72.919,74.224,56.658,64.376,61.415,-10.82,71.313,85.0,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.375,72.063,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,23,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,1.35,71.723,70.254,73.232,68.822,68.818,0.0,0.036,0.083,20.0,20.0,69.446,51.086,0.0,73.325,74.345,72.706,74.224,56.658,64.376,61.343,-10.82,71.0,85.0,72.125,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.938,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.938,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,24,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,0.462,0.748,71.723,70.254,73.232,68.822,68.818,0.0,0.036,0.087,20.0,20.0,69.586,51.086,0.0,73.433,74.345,72.812,74.297,56.732,64.585,61.415,-10.82,70.75,85.0,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.375,71.938,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8202007,25,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,2.129,71.723,70.254,73.232,68.822,68.818,0.0,0.036,0.087,20.0,20.0,69.978,50.946,0.0,73.433,74.271,72.706,74.224,56.805,64.376,61.415,-10.82,70.5,85.063,72.125,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.375,71.938,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,26,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,1.357,71.723,70.254,73.232,68.822,68.818,0.0,0.036,0.087,20.0,20.0,70.764,51.002,0.0,73.433,74.271,72.706,74.224,56.805,64.376,61.415,-10.82,70.188,85.125,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.375,72.063,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.007,75.75,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,27,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,2.118,71.615,70.254,73.232,68.822,68.818,0.0,0.036,0.087,20.0,20.0,70.96,51.002,0.0,73.433,74.345,72.812,74.297,56.878,64.69,61.488,-10.82,70.0,85.125,72.125,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.375,72.063,-0.056,76.625,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8202007,28,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,2.11,71.615,70.254,73.232,68.822,68.818,0.0,0.036,0.087,20.0,20.0,70.231,50.722,0.0,73.325,74.271,72.919,74.224,56.878,64.69,61.561,-10.82,69.688,85.188,72.125,72.25,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,72.063,-0.056,76.625,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8202007,29,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,2.113,71.723,70.467,73.443,69.033,68.925,0.0,0.036,0.083,20.0,20.0,70.82,50.862,0.0,73.325,74.271,72.919,74.224,56.951,64.69,61.561,-10.82,69.563,85.25,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.056,76.625,77.688,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.938,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,30,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.93,71.831,70.254,73.337,68.822,69.032,0.0,0.036,0.087,20.0,20.0,71.689,50.75,0.0,73.54,74.345,72.706,74.224,56.951,64.585,61.561,-10.82,69.375,85.25,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.375,72.063,-0.056,76.563,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.5,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8202007,31,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,2.558,71.615,70.361,73.232,68.822,68.818,0.0,0.036,0.087,20.0,20.0,71.184,50.778,0.0,73.433,74.345,72.812,74.224,56.951,64.585,61.634,-10.828,69.125,85.313,72.125,72.188,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.375,72.063,-0.056,76.563,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.75,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.5,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8202007,32,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,0.462,1.422,71.831,70.254,73.232,68.822,69.139,0.0,0.036,0.083,20.0,20.0,71.633,50.778,0.0,73.54,74.345,72.812,74.224,57.098,64.585,61.634,-10.82,68.875,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.375,72.063,-0.056,76.563,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.688,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8202007,33,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.929,71.723,70.254,73.232,68.822,68.925,0.0,0.036,0.087,20.0,20.0,71.886,50.694,0.0,73.325,74.271,72.919,74.224,57.025,64.585,61.634,-10.82,68.625,85.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.375,72.063,-0.056,76.563,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.688,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8202007,34,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,1.984,71.938,70.254,73.232,68.822,69.139,0.0,0.036,0.087,20.0,20.0,72.334,50.694,0.0,73.647,74.345,72.812,74.224,57.171,64.585,61.707,-10.82,68.438,85.438,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.742,73.375,71.938,-0.056,76.563,77.688,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.008,75.438,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.01,74.5,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.012,0.001,0.0,-0.0
8202007,35,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,2.027,71.723,70.361,73.232,68.822,68.925,0.0,0.036,0.087,20.0,20.0,72.026,50.75,0.0,73.325,74.345,72.706,74.224,57.171,64.585,61.78,-10.82,68.125,85.5,72.313,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,72.063,-0.056,76.563,77.688,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.688,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8202007,36,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.881,71.938,70.361,73.232,68.927,69.139,0.0,0.036,0.087,20.0,20.0,72.867,50.862,0.0,73.54,74.271,72.812,74.224,57.244,64.899,61.78,-10.82,67.938,85.563,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.375,72.063,-0.056,76.438,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8202007,37,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,2.138,71.723,70.361,73.127,68.927,68.925,0.0,0.036,0.087,20.0,20.0,72.222,50.525,0.0,73.433,74.271,72.812,74.224,57.171,64.69,61.78,-10.82,67.625,85.563,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,72.063,-0.056,76.563,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,38,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,1.917,71.723,70.361,73.127,68.927,68.818,0.0,0.04,0.083,20.0,20.0,72.699,50.834,0.0,73.325,74.345,72.919,74.224,57.244,64.69,61.78,-10.828,67.438,85.625,72.125,72.188,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.375,72.063,-0.056,76.438,77.688,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.688,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8202007,39,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,2.013,71.831,70.467,73.443,69.139,68.925,0.0,0.036,0.083,20.0,20.0,73.372,50.806,0.0,73.218,74.271,72.812,74.15,57.244,64.899,61.852,-10.82,67.063,85.625,72.313,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.375,71.938,-0.056,76.438,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.008,75.688,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.012,0.001,0.0,-0.0
8202007,40,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,1.912,71.723,70.361,73.127,68.927,68.925,0.0,0.036,0.087,20.0,20.0,72.979,50.862,0.0,73.433,74.197,72.812,74.15,57.318,64.794,61.852,-10.82,66.813,85.688,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.375,71.938,-0.056,76.438,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.188,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.75,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,41,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,1.147,71.938,70.254,73.127,68.927,68.925,0.0,0.036,0.087,20.0,20.0,73.989,50.694,0.0,73.54,74.271,72.706,74.224,57.391,64.794,61.925,-10.82,66.625,85.75,72.125,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.375,72.063,-0.056,76.563,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.688,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,42,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,2.133,71.723,70.361,73.022,68.927,69.032,0.0,0.036,0.087,20.0,20.0,74.382,50.834,0.0,73.325,74.197,72.812,74.15,57.391,64.794,61.852,-10.82,66.188,85.75,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.375,72.063,-0.056,76.438,77.688,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.008,75.688,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.125,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8202007,43,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.658,71.723,70.361,73.022,68.927,68.925,0.0,0.036,0.087,20.0,20.0,73.036,50.862,0.0,73.325,74.271,72.919,74.15,57.464,64.794,61.925,-10.82,66.0,85.75,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.375,71.938,-0.056,76.438,77.5,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.688,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.563,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8202007,44,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,0.393,71.831,70.361,73.022,68.927,68.925,0.0,0.036,0.087,20.0,20.0,73.849,50.89,0.0,73.325,74.197,72.706,74.15,57.464,64.899,61.925,-10.82,65.625,85.75,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.375,72.063,-0.056,76.438,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.688,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,45,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.525,71.723,70.361,73.022,68.927,69.032,0.0,0.036,0.087,20.0,20.0,73.737,50.806,0.0,73.433,74.197,72.706,74.224,57.464,64.794,61.998,-10.828,65.563,85.813,72.313,72.188,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,72.063,-0.056,76.438,77.5,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.688,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.009,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8202007,46,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.364,71.723,70.361,73.022,68.927,69.032,0.0,0.036,0.087,20.0,20.0,74.382,50.778,0.0,73.433,74.197,72.706,74.15,57.538,64.794,61.998,-10.828,65.313,85.813,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.5,72.063,-0.056,76.438,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.688,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.021,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8202007,47,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,1.542,71.723,70.361,73.022,68.927,68.925,0.0,0.036,0.087,20.0,20.0,74.746,50.806,0.0,73.325,74.271,72.706,74.224,57.538,64.899,62.071,-10.828,65.125,85.813,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.375,72.063,-0.056,76.438,77.5,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.063,0.006,75.688,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8202007,48,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.44,71.723,70.361,73.022,68.927,69.032,0.0,0.036,0.087,20.0,20.0,74.999,50.834,0.0,73.325,74.123,72.706,74.15,57.611,65.108,61.998,-10.82,64.875,85.813,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.375,72.063,-0.056,76.438,77.5,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,49,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,0.462,1.342,71.831,70.467,73.022,68.927,69.032,0.0,0.036,0.083,20.0,20.0,74.915,50.806,0.0,73.325,74.197,72.812,74.076,57.611,64.899,61.998,-10.82,64.688,85.875,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.375,72.063,-0.056,76.438,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.438,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.938,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8202007,50,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.132,71.831,70.361,72.917,69.033,69.032,0.0,0.036,0.087,20.0,20.0,74.69,50.834,0.0,73.325,74.197,72.812,74.15,57.684,65.212,62.071,-10.82,64.438,85.938,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.5,72.063,-0.056,76.438,77.688,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,51,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,1.466,71.723,70.361,72.917,69.033,69.032,0.0,0.04,0.087,20.0,20.0,75.167,50.806,0.0,73.325,74.197,72.706,74.15,57.684,64.899,62.071,-10.82,64.188,85.938,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.25,71.938,-0.056,76.438,77.5,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.438,76.125,74.438,76.875,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.02,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8202007,52,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,1.297,71.831,70.361,72.917,69.033,69.032,0.0,0.036,0.087,20.0,20.0,74.887,50.89,0.0,73.433,74.197,72.6,74.15,57.684,65.003,62.071,-10.82,64.125,85.938,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,72.063,-0.056,76.438,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,53,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.435,71.831,70.467,72.917,69.033,69.032,0.0,0.036,0.087,20.0,20.0,74.943,50.834,0.0,73.325,74.123,72.706,74.076,57.757,65.003,62.144,-10.82,63.875,85.938,72.125,72.188,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.5,72.063,-0.056,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
