DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,54,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,0.462,2.072,71.831,70.467,72.917,69.033,69.032,0.0,0.036,0.087,20.0,20.0,75.391,50.834,0.0,73.218,74.197,72.706,74.15,57.757,65.003,62.144,-10.82,63.656,86.0,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,72.063,-0.056,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,55,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.052,71.831,70.361,72.917,69.033,69.032,0.0,0.036,0.087,20.0,20.0,74.746,50.862,0.0,73.325,74.123,72.812,74.076,57.831,65.317,62.217,-10.82,63.469,86.0,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,72.063,-0.056,76.438,77.5,74.063,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.438,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,56,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,0.644,71.831,70.361,72.812,69.033,69.032,0.0,0.036,0.083,20.0,20.0,75.195,50.862,0.0,73.433,74.123,72.706,74.076,57.831,65.003,62.217,-10.82,63.344,86.063,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.5,72.063,-0.056,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.438,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,57,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,2.491,71.831,70.467,72.917,69.139,69.032,0.0,0.036,0.087,20.0,20.0,75.055,50.89,0.0,73.325,74.271,72.812,74.15,57.904,65.108,62.289,-10.82,63.188,86.063,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.375,72.063,-0.056,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.438,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8202007,58,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,1.242,71.831,70.361,72.812,69.033,69.032,0.0,0.04,0.087,20.0,20.0,75.139,50.918,0.0,73.218,74.197,72.706,74.076,57.831,65.003,62.217,-10.82,63.031,86.125,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.5,72.063,-0.056,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,59,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,0.354,71.831,70.467,72.917,69.033,69.032,0.0,0.036,0.087,20.0,20.0,75.504,50.89,0.0,73.325,74.123,72.706,74.076,57.977,65.108,62.289,-10.82,63.188,86.125,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,71.938,-0.056,76.313,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.005,75.438,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.75,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,100,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,1.021,71.831,70.573,73.022,69.244,69.032,0.0,0.036,0.087,20.0,20.0,75.896,50.89,0.0,73.433,74.123,72.706,74.076,57.977,65.108,62.289,-10.82,63.031,86.125,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.375,72.063,-0.056,76.313,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.938,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,101,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,0.353,71.831,70.467,72.707,69.139,69.032,0.0,0.036,0.087,20.0,20.0,76.149,50.946,0.0,73.433,74.123,72.706,74.076,58.05,65.212,62.362,-10.82,62.719,86.125,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.375,72.063,-0.056,76.188,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.688,76.188,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,102,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,0.462,1.668,71.831,70.467,72.812,69.139,69.032,0.0,0.036,0.083,20.0,20.0,75.476,51.03,0.0,73.325,74.123,72.706,74.076,58.05,65.212,62.362,-10.82,62.594,86.125,72.125,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.5,72.063,-0.056,76.313,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,103,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.69,72.046,70.467,72.812,69.139,69.246,0.0,0.036,0.087,20.0,20.0,75.391,50.918,0.0,73.54,74.123,72.706,74.076,58.05,65.212,62.362,-10.82,62.125,86.125,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.375,72.063,-0.056,76.313,77.188,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.688,75.688,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,74.375,75.938,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,104,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.384,71.938,70.467,72.812,69.139,69.032,0.0,0.036,0.087,20.0,20.0,76.289,51.03,0.0,73.325,74.123,72.706,74.076,58.124,65.212,62.435,-10.82,62.094,86.125,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.375,72.188,-0.056,76.313,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,75.813,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,74.25,75.938,73.688,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,105,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.43,2.248,2.228,2.04,71.831,70.467,72.812,69.139,69.139,0.0,0.036,0.083,20.0,20.0,76.317,51.338,0.0,73.433,74.123,72.706,74.076,58.197,65.317,62.435,-10.82,61.938,86.063,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.5,72.063,-0.056,76.188,77.313,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.438,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.003,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,106,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.138,71.831,70.679,73.127,69.35,69.032,0.0,0.036,0.087,20.0,20.0,76.149,50.694,0.0,73.325,74.123,72.706,74.076,58.124,65.317,62.435,-10.82,61.781,86.063,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.5,72.063,-0.056,76.188,77.313,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.438,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.375,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8202007,107,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.469,2.248,0.462,1.262,71.831,70.467,73.022,69.139,69.139,0.0,0.036,0.087,20.0,20.0,76.401,50.918,0.0,73.433,74.123,72.812,74.076,58.27,65.317,62.508,-10.82,61.531,86.125,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.5,72.063,-0.056,76.313,77.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.438,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.003,0.0,0.0,0.035,0.035,-0.012,0.001,0.0,-0.0
8202007,108,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,0.906,71.938,70.467,73.022,69.139,69.139,0.0,0.036,0.087,20.0,20.0,76.569,50.862,0.0,73.433,74.123,72.706,74.002,58.197,65.212,62.508,-10.82,61.5,86.125,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.375,72.063,-0.056,76.188,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.009,75.438,76.0,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.222,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,109,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,0.896,71.938,70.467,73.022,69.139,69.139,0.0,0.036,0.087,20.0,20.0,76.682,50.778,0.0,73.325,74.049,72.706,74.002,58.27,65.317,62.508,-10.82,61.344,86.125,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.375,72.063,-0.056,76.313,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.125,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,110,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.707,71.831,70.467,73.022,69.139,69.139,0.0,0.04,0.087,20.0,20.0,76.569,50.61,0.0,73.325,74.049,72.706,74.076,58.27,65.317,62.435,-10.82,61.219,86.125,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,72.188,-0.056,76.188,77.313,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.938,73.75,75.625,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,111,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,0.462,1.79,71.938,70.467,73.127,69.139,69.139,0.0,0.036,0.087,20.0,20.0,75.644,50.778,0.0,73.433,74.049,72.706,74.076,58.417,65.421,62.581,-10.828,61.125,86.125,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.375,72.063,-0.056,76.188,77.313,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.438,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8202007,112,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.187,71.831,70.785,73.232,69.35,69.032,0.0,0.036,0.087,20.0,20.0,76.008,50.722,0.0,73.325,74.123,72.706,74.076,58.417,65.526,62.654,-10.82,61.0,86.188,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.5,72.063,-0.056,76.188,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.438,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,113,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,1.387,71.938,70.679,73.337,69.35,69.139,0.0,0.036,0.087,20.0,20.0,75.7,50.694,0.0,73.325,74.197,72.706,74.002,58.417,65.317,62.581,-10.82,60.906,86.125,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.5,71.938,-0.056,76.188,77.313,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,75.438,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.013,0.0,0.0,-0.0
8202007,114,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,1.172,71.831,70.467,73.127,69.139,69.139,0.0,0.04,0.087,20.0,20.0,76.485,50.722,0.0,73.325,74.123,72.706,74.076,58.417,65.317,62.581,-10.828,60.781,86.188,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.5,72.063,-0.056,76.188,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.375,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8202007,115,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,2.056,72.154,70.573,73.022,69.139,69.246,0.0,0.036,0.083,20.0,20.0,76.205,50.61,0.0,73.54,74.123,72.706,74.15,58.563,65.421,62.726,-10.82,60.688,86.188,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.063,-0.056,76.188,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.007,75.438,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.012,0.001,0.0,-0.0
8202007,116,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.906,2.248,0.462,1.93,71.938,70.467,73.127,69.139,69.139,0.0,0.036,0.087,20.0,20.0,75.924,50.666,0.0,73.325,74.123,72.706,74.076,58.49,65.63,62.654,-10.82,60.563,86.188,72.313,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.5,72.063,-0.056,76.188,77.313,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.375,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8202007,117,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,1.496,71.938,70.573,73.127,69.139,69.139,0.0,0.036,0.087,20.0,20.0,75.924,50.469,0.0,73.325,74.123,72.706,74.002,58.49,65.421,62.654,-10.82,60.469,86.188,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.5,72.188,-0.056,76.188,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,75.438,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,118,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,1.858,71.938,70.467,73.127,69.139,69.139,0.0,0.04,0.087,20.0,20.0,77.299,50.525,0.0,73.325,74.123,72.706,74.002,58.563,65.421,62.726,-10.82,60.375,86.25,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.5,72.188,-0.056,76.0,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.375,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,74.25,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8202007,119,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,2.139,71.831,70.573,73.022,69.244,69.139,0.0,0.036,0.087,20.0,20.0,75.98,50.497,0.0,73.433,74.049,72.812,74.002,58.563,65.63,62.726,-10.82,60.25,86.25,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.375,72.188,-0.056,76.0,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8202007,120,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,2.115,71.831,70.573,73.127,69.244,69.139,0.0,0.036,0.087,20.0,20.0,77.046,50.525,0.0,73.325,74.049,72.706,73.928,58.563,65.526,62.654,-10.82,60.188,86.25,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.5,72.063,-0.056,76.0,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8202007,121,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,2.248,2.228,1.86,71.938,70.573,73.022,69.139,69.139,0.0,0.04,0.087,20.0,20.0,77.158,50.525,0.0,73.325,74.049,72.706,74.002,58.636,65.526,62.726,-10.82,60.156,86.25,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.5,72.188,-0.056,76.0,77.313,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.25,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,122,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,0.462,0.853,71.938,70.573,73.127,69.139,69.246,0.0,0.04,0.087,20.0,20.0,76.429,50.582,0.0,73.325,74.123,72.706,74.002,58.71,65.526,62.726,-10.828,60.031,86.25,72.125,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.5,72.063,-0.056,76.0,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.438,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,123,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,1.692,71.831,70.573,73.127,69.139,69.246,0.0,0.036,0.083,20.0,20.0,76.233,50.638,0.0,73.325,74.049,72.706,73.928,58.636,65.526,62.799,-10.82,59.938,86.25,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.063,-0.056,76.0,77.188,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8202007,124,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,0.787,71.938,70.573,73.022,69.244,69.246,0.0,0.036,0.087,20.0,20.0,77.13,50.638,0.0,73.325,74.049,72.812,73.928,58.783,65.63,62.872,-10.82,59.875,86.25,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,72.063,-0.056,76.0,77.313,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.438,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,125,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,3.37,2.228,1.525,71.938,70.573,73.022,69.244,69.246,0.0,0.04,0.087,20.0,20.0,75.84,50.61,0.0,73.325,74.049,72.706,74.002,58.783,65.63,62.872,-10.82,59.781,86.313,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.5,72.063,-0.056,76.0,77.313,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.438,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,126,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,1.971,71.938,70.573,73.022,69.244,69.246,0.0,0.036,0.083,20.0,20.0,77.186,50.582,0.0,73.325,74.049,72.706,74.002,58.783,65.839,62.872,-10.82,59.719,86.313,72.0,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.5,72.063,-0.056,76.0,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.375,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,127,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.443,71.831,70.573,73.022,69.244,69.139,0.0,0.04,0.087,20.0,20.0,77.018,50.666,0.0,73.218,74.049,72.706,74.002,58.856,65.63,62.872,-10.82,59.625,86.313,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.063,-0.056,76.0,77.313,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.125,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.25,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8202007,128,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,1.482,71.938,70.679,73.232,69.244,69.246,0.0,0.036,0.083,20.0,20.0,76.822,50.638,0.0,73.325,74.049,72.706,74.076,58.93,65.943,62.945,-10.82,59.563,86.375,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.5,72.063,-0.056,76.0,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.375,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.75,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,129,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,2.467,71.938,70.573,73.022,69.244,69.246,0.0,0.033,0.087,20.0,20.0,76.065,50.638,0.0,73.433,74.049,72.706,73.928,58.856,65.63,62.945,-10.82,59.531,86.375,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.5,72.063,-0.056,75.938,77.313,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8202007,130,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,0.462,0.679,71.938,70.573,72.917,69.244,69.246,0.0,0.036,0.083,20.0,20.0,76.654,50.61,0.0,73.325,74.049,72.812,74.002,58.93,65.943,63.018,-10.82,59.469,86.375,72.125,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.5,72.188,-0.056,76.0,77.313,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.25,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,131,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.53,71.938,70.679,73.022,69.35,69.246,0.0,0.036,0.087,20.0,20.0,76.654,50.61,0.0,73.433,74.049,72.6,73.928,59.003,65.943,63.018,-10.82,59.281,86.375,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.5,72.188,-0.056,75.938,77.313,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.013,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,132,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.572,71.938,70.679,72.917,69.35,69.246,0.0,0.036,0.087,20.0,20.0,76.345,50.582,0.0,73.218,74.049,72.706,74.002,59.003,65.734,63.018,-10.82,59.313,86.375,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.5,72.063,-0.056,75.938,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8202007,133,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,2.138,71.938,70.573,72.917,69.244,69.246,0.0,0.036,0.087,20.0,20.0,76.036,50.638,0.0,73.325,74.049,72.706,74.002,59.076,65.734,63.018,-10.82,59.219,86.375,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.5,72.188,-0.056,75.938,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,75.375,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,134,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.489,71.938,70.891,73.127,69.456,69.246,0.0,0.036,0.087,20.0,20.0,77.018,50.666,0.0,73.218,74.123,72.706,73.928,59.076,65.734,63.091,-10.82,59.156,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.5,72.188,-0.056,75.938,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.75,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,135,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,0.462,2.097,71.938,70.679,72.917,69.35,69.246,0.0,0.036,0.083,20.0,20.0,75.98,50.61,0.0,73.325,73.975,72.706,73.928,59.076,65.943,63.091,-10.82,59.125,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.5,72.063,-0.056,76.0,77.313,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8202007,136,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.843,71.938,70.573,72.917,69.35,69.246,0.0,0.036,0.087,20.0,20.0,76.906,50.61,0.0,73.433,74.049,72.6,74.002,59.149,65.839,63.091,-10.82,59.063,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.5,72.063,-0.056,76.0,77.313,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,75.375,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,137,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.243,71.938,70.679,72.917,69.244,69.246,0.0,0.036,0.083,20.0,20.0,76.85,50.582,0.0,73.218,74.049,72.706,74.002,59.076,65.839,63.163,-10.82,59.0,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.063,-0.056,76.0,77.188,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,138,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,0.462,2.095,71.938,70.891,73.127,69.561,69.246,0.0,0.036,0.087,20.0,20.0,76.878,50.582,0.0,73.325,74.049,72.706,74.002,59.223,66.048,63.091,-10.82,58.906,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.563,72.063,-0.056,75.938,77.313,73.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.75,75.625,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,139,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,1.928,72.046,70.679,72.917,69.35,69.246,0.0,0.04,0.087,20.0,20.0,77.467,50.582,0.0,73.325,73.975,72.706,73.854,59.223,65.943,63.163,-10.82,58.906,86.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.5,72.188,-0.056,75.938,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,140,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,1.386,71.938,70.679,72.812,69.35,69.246,0.0,0.036,0.087,20.0,20.0,77.186,50.61,0.0,73.325,73.975,72.706,73.928,59.296,65.839,63.236,-10.82,58.844,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.056,75.938,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,141,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.356,72.154,70.679,72.917,69.35,69.567,0.0,0.04,0.087,20.0,20.0,76.962,50.61,0.0,73.433,74.049,72.706,74.002,59.296,65.943,63.236,-10.82,58.781,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.5,72.063,-0.056,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8202007,142,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.926,71.938,70.679,72.812,69.35,69.246,0.0,0.036,0.087,20.0,20.0,76.625,50.61,0.0,73.218,74.049,72.812,73.928,59.296,66.152,63.236,-10.82,58.719,86.438,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.5,72.188,-0.056,75.813,77.313,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,143,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,1.912,71.938,70.679,72.812,69.35,69.246,0.0,0.036,0.083,20.0,20.0,78.084,50.638,0.0,73.325,73.901,72.6,73.928,59.369,66.152,63.236,-10.82,58.656,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.5,72.188,-0.056,75.813,77.313,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.375,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,144,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,0.657,72.046,70.679,72.812,69.35,69.246,0.0,0.036,0.087,20.0,20.0,77.523,50.554,0.0,73.218,73.975,72.706,73.928,59.369,65.943,63.309,-10.82,58.594,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.5,72.063,-0.056,75.938,77.313,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.25,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,145,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,0.462,1.673,71.938,70.785,72.812,69.35,69.246,0.0,0.036,0.087,20.0,20.0,77.13,50.582,0.0,73.325,73.975,72.6,73.854,59.296,65.943,63.163,-10.828,58.563,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.5,72.188,-0.056,75.813,77.313,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.25,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,146,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,1.237,72.046,70.785,72.812,69.456,69.353,0.0,0.036,0.087,20.0,20.0,77.158,50.582,0.0,73.325,73.901,72.6,73.928,59.442,65.943,63.309,-10.82,58.469,86.5,72.125,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.188,-0.056,75.938,77.313,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,147,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.737,71.938,70.785,72.812,69.456,69.246,0.0,0.04,0.087,20.0,20.0,77.523,50.61,0.0,73.325,73.975,72.6,73.928,59.442,66.048,63.236,-10.82,58.406,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.5,72.188,-0.056,75.813,77.313,73.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.375,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
