DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,148,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.402,71.938,70.679,72.707,69.35,69.246,0.0,0.036,0.087,20.0,20.0,77.158,50.638,0.0,73.325,73.901,72.6,73.928,59.442,65.943,63.309,-10.828,58.375,86.5,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.5,72.188,-0.056,75.813,77.313,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.375,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,149,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,0.462,1.76,71.938,70.785,72.707,69.456,69.246,0.0,0.036,0.087,20.0,20.0,76.71,50.638,0.0,73.325,73.827,72.706,73.854,59.516,66.048,63.382,-10.828,58.281,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.563,72.188,-0.056,75.813,77.313,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.375,76.125,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,150,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.636,72.154,70.679,72.707,69.35,69.46,0.0,0.036,0.083,20.0,20.0,77.355,50.694,0.0,73.54,73.901,72.812,73.854,59.516,66.048,63.455,-10.82,58.25,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.563,72.188,-0.056,75.813,77.188,73.563,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.25,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.02,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,151,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.136,72.046,70.891,72.917,69.667,69.246,0.0,0.036,0.087,20.0,20.0,77.775,50.694,0.0,73.325,73.901,72.6,73.854,59.589,66.257,63.382,-10.82,58.188,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.5,72.188,-0.056,75.938,77.188,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.02,74.188,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,152,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,0.462,2.059,71.938,70.785,72.707,69.456,69.353,0.0,0.036,0.087,20.0,20.0,77.635,50.638,0.0,73.325,73.975,72.6,73.928,59.589,66.048,63.455,-10.82,58.156,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.563,72.188,-0.056,75.813,77.188,73.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,153,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.797,2.248,0.462,2.062,71.938,70.679,72.707,69.456,69.353,0.0,0.036,0.083,20.0,20.0,77.242,50.666,0.0,73.325,73.901,72.6,73.928,59.589,66.048,63.455,-10.82,58.063,86.5,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.5,72.188,-0.056,75.813,77.188,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,154,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.813,2.248,2.228,0.799,71.938,70.785,72.707,69.456,69.353,0.0,0.036,0.087,20.0,20.0,77.635,50.75,0.0,73.325,73.901,72.706,73.928,59.662,66.257,63.455,-10.82,58.031,86.563,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.563,72.188,-0.056,75.813,77.188,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.25,76.0,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,155,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,1.658,72.154,70.679,72.707,69.456,69.567,0.0,0.036,0.087,20.0,20.0,77.916,50.722,0.0,73.54,73.827,72.706,73.854,59.662,66.361,63.455,-10.82,57.938,86.563,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.5,72.188,-0.056,75.813,77.188,73.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.375,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,156,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.172,2.248,0.462,0.461,71.938,70.679,72.707,69.456,69.353,0.0,0.036,0.087,20.0,20.0,77.467,50.722,0.0,73.325,73.827,72.6,73.854,59.662,66.152,63.528,-10.82,57.906,86.563,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.563,72.063,-0.056,75.813,77.125,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.25,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,157,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,0.514,71.938,70.785,72.707,69.456,69.353,0.0,0.036,0.087,20.0,20.0,77.579,50.834,0.0,73.325,73.901,72.706,73.854,59.809,66.361,63.528,-10.82,57.844,86.563,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.5,72.188,-0.056,75.813,77.188,73.875,77.313,0.0,99.875,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.02,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,158,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,0.462,1.591,72.046,70.785,72.707,69.456,69.246,0.0,0.033,0.083,20.0,20.0,77.439,50.806,0.0,73.433,73.901,72.387,73.854,59.735,66.152,63.528,-10.82,57.75,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.5,72.188,-0.056,75.75,77.188,73.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.005,75.25,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.02,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,159,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.259,71.938,70.785,72.707,69.561,69.353,0.0,0.036,0.083,20.0,20.0,77.439,50.834,0.0,73.325,73.901,72.6,73.854,59.809,66.152,63.528,-10.82,57.75,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.5,72.188,-0.056,75.813,77.188,73.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.006,75.25,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.02,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,200,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,0.458,72.046,70.785,72.812,69.456,69.353,0.0,0.036,0.083,20.0,20.0,77.271,50.778,0.0,73.325,73.827,72.6,73.781,59.809,66.152,63.6,-10.828,57.719,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.5,72.188,-0.056,75.813,77.188,73.875,77.313,0.0,99.875,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.02,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,201,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,0.392,72.046,70.785,72.812,69.456,69.353,0.0,0.036,0.087,20.0,20.0,77.383,50.918,0.0,73.218,73.901,72.6,73.854,59.882,66.257,63.6,-10.82,57.656,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.5,72.063,-0.056,75.813,77.188,73.875,77.313,0.0,99.688,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.007,75.25,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.02,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8202007,202,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.804,72.046,70.785,72.917,69.456,69.353,0.0,0.036,0.087,20.0,20.0,77.859,50.61,0.0,73.218,73.901,72.6,73.854,59.882,66.257,63.673,-10.82,57.625,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.188,-0.056,75.75,77.188,73.875,77.313,0.0,98.625,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.02,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,203,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,2.01,71.938,70.785,72.917,69.561,69.353,0.0,0.036,0.087,20.0,20.0,77.158,50.61,0.0,73.218,73.827,72.6,73.854,59.882,66.257,63.6,-10.82,57.594,86.563,72.125,72.188,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.188,-0.056,75.75,77.188,73.875,77.313,0.0,99.875,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.375,76.125,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.02,74.063,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8202007,204,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,1.203,72.261,70.785,72.917,69.561,69.567,0.0,0.036,0.083,20.0,20.0,77.186,50.582,0.0,73.54,73.827,72.706,73.854,59.882,66.257,63.673,-10.82,57.563,86.625,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.188,-0.056,75.75,77.313,73.875,77.313,0.0,98.063,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.125,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.012,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8202007,205,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,0.462,0.744,72.046,70.785,72.917,69.456,69.46,0.0,0.036,0.087,20.0,20.0,77.775,50.554,0.0,73.325,73.827,72.6,73.854,60.028,66.257,63.746,-10.82,57.5,86.563,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.5,72.188,-0.056,75.75,77.313,73.875,77.313,0.0,97.875,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.125,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.012,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8202007,206,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,0.462,1.893,71.938,70.785,72.917,69.561,69.353,0.0,0.036,0.083,20.0,20.0,76.822,50.469,0.0,73.325,73.827,72.706,73.854,60.028,66.361,63.746,-10.82,57.469,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.563,72.188,-0.056,75.75,77.188,73.875,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,207,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,1.225,72.261,70.785,73.022,69.561,69.567,0.0,0.04,0.087,20.0,20.0,77.663,50.357,0.0,73.433,73.827,72.706,73.854,60.028,66.361,63.819,-10.82,57.406,86.563,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.5,72.188,-0.056,75.75,77.188,73.875,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,208,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,2.012,72.046,70.785,73.022,69.561,69.353,0.0,0.04,0.087,20.0,20.0,77.803,50.357,0.0,73.218,73.827,72.6,73.854,60.102,66.257,63.746,-10.828,57.25,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.188,-0.056,75.75,77.188,73.875,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.005,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,-0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,209,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,0.462,0.409,72.046,70.785,73.022,69.561,69.353,0.0,0.036,0.087,20.0,20.0,77.074,50.357,0.0,73.325,73.901,72.6,73.781,60.102,66.57,63.746,-10.82,57.281,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.5,72.188,-0.056,75.75,77.313,73.875,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,210,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.689,72.046,70.891,73.022,69.561,69.353,0.0,0.036,0.087,20.0,20.0,77.158,50.301,0.0,73.325,73.901,72.6,73.781,60.102,66.361,63.746,-10.82,57.281,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.563,72.188,-0.056,75.75,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,211,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,1.92,71.938,70.891,73.022,69.456,69.353,0.0,0.036,0.087,20.0,20.0,77.775,50.245,0.0,73.325,73.753,72.6,73.707,60.175,66.57,63.819,-10.82,57.281,86.563,72.0,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.5,72.188,-0.056,75.75,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.188,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,212,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.448,72.046,70.785,73.022,69.561,69.46,0.0,0.036,0.087,20.0,20.0,77.018,50.133,0.0,73.325,73.827,72.6,73.781,60.028,66.361,63.746,-10.82,57.281,86.625,72.0,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.5,72.188,-0.056,75.75,77.188,73.875,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,213,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.253,72.046,70.785,73.022,69.561,69.46,0.0,0.036,0.087,20.0,20.0,77.327,50.189,0.0,73.218,73.901,72.6,73.854,60.175,66.675,63.819,-10.82,57.125,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.5,72.188,-0.056,75.75,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8202007,214,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.797,72.046,70.891,73.127,69.561,69.46,0.0,0.036,0.087,20.0,20.0,76.906,50.105,0.0,73.325,73.901,72.6,73.781,60.248,66.466,63.819,-10.82,57.094,86.563,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.5,72.188,-0.056,75.75,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,215,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.148,2.248,0.462,0.679,72.046,70.785,73.022,69.561,69.46,0.0,0.036,0.087,20.0,20.0,77.719,50.217,0.0,73.325,73.901,72.6,73.781,60.248,66.466,63.892,-10.82,57.094,86.563,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.563,72.188,-0.056,75.75,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,216,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.913,72.046,70.891,73.022,69.667,69.46,0.0,0.036,0.083,20.0,20.0,77.831,50.245,0.0,73.218,73.901,72.494,73.854,60.322,66.466,63.892,-10.82,57.031,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.5,72.188,-0.056,75.75,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,217,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,1.418,72.046,70.891,73.022,69.561,69.46,0.0,0.036,0.083,20.0,20.0,77.747,50.329,0.0,73.218,73.827,72.6,73.781,60.322,66.675,64.037,-10.828,56.969,86.625,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.188,-0.056,75.75,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8202007,218,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.188,2.248,2.228,2.135,72.046,70.785,73.022,69.561,69.353,0.0,0.04,0.087,20.0,20.0,77.579,50.273,0.0,73.325,73.827,72.6,73.781,60.322,66.675,63.892,-10.82,56.938,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.5,72.188,-0.056,75.625,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,219,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,1.935,72.046,70.785,73.022,69.561,69.46,0.0,0.036,0.087,20.0,20.0,78.14,50.273,0.0,73.218,73.901,72.494,73.928,60.322,66.466,63.965,-10.82,56.844,86.563,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.5,72.188,-0.056,75.75,77.313,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,220,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,1.846,72.046,70.891,72.917,69.772,69.353,0.0,0.036,0.083,20.0,20.0,77.775,50.245,0.0,73.218,73.901,72.706,73.854,60.395,66.466,63.965,-10.82,56.844,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.5,72.188,-0.056,75.75,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.938,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,221,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.344,1.126,2.228,0.479,71.938,70.891,72.917,69.561,69.46,0.0,0.036,0.087,20.0,20.0,78.028,50.385,0.0,73.325,73.827,72.6,73.781,60.468,66.57,64.037,-10.82,56.844,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.5,72.063,-0.056,75.625,77.313,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.035,0.036,-0.012,0.0,0.001,-0.0
8202007,222,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,1.28,72.046,70.891,73.022,69.667,69.46,0.0,0.036,0.087,20.0,20.0,77.803,50.413,0.0,73.325,73.827,72.6,73.781,60.468,66.779,64.037,-10.82,56.781,86.625,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.563,72.188,-0.056,75.75,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,223,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,-0.513,71.938,70.891,72.917,69.667,69.46,0.0,0.04,0.087,20.0,20.0,77.831,50.469,0.0,73.325,73.827,72.6,73.781,60.541,66.57,64.037,-10.82,56.75,86.625,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.5,72.063,-0.056,75.625,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.375,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,224,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,0.462,0.013,72.046,70.891,72.917,69.667,69.46,0.0,0.036,0.087,20.0,20.0,77.747,50.357,0.0,73.218,73.901,72.6,73.781,60.541,66.57,64.11,-10.82,56.688,86.625,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.563,72.188,-0.056,75.625,77.125,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.007,75.188,75.813,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.625,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8202007,225,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,0.462,0.685,72.046,70.891,72.917,69.878,69.46,0.0,0.036,0.083,20.0,20.0,77.944,50.469,0.0,73.218,73.827,72.706,73.781,60.541,66.57,64.037,-10.828,56.656,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.5,72.188,-0.056,75.625,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.007,75.25,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,226,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.382,72.046,70.891,72.917,69.667,69.46,0.0,0.036,0.087,20.0,20.0,78.112,50.497,0.0,73.325,73.827,72.6,73.781,60.541,66.57,64.11,-10.82,56.625,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.5,72.188,-0.056,75.625,77.188,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,227,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.154,72.046,70.891,73.127,69.561,69.46,0.0,0.036,0.087,20.0,20.0,78.056,50.469,0.0,73.218,73.827,72.6,73.781,60.615,66.779,64.11,-10.828,56.625,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.5,72.188,-0.056,75.625,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,228,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,1.842,72.046,70.997,72.917,69.561,69.46,0.0,0.036,0.083,20.0,20.0,78.028,50.582,0.0,73.325,73.827,72.6,73.781,60.615,66.779,64.11,-10.82,56.594,86.563,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.188,-0.056,75.625,77.125,73.688,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.875,0.006,75.25,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,229,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.968,72.046,70.891,72.917,69.667,69.46,0.0,0.036,0.087,20.0,20.0,77.523,50.554,0.0,73.325,73.827,72.6,73.781,60.688,66.779,64.183,-10.82,56.563,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,73.5,72.188,-0.056,75.75,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,230,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,-0.079,72.046,71.103,72.917,69.878,69.46,0.0,0.036,0.087,20.0,20.0,77.803,50.61,0.0,73.325,73.753,72.6,73.781,60.688,66.884,64.183,-10.82,56.5,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.563,72.188,-0.056,75.625,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,75.813,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8202007,231,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,0.462,0.402,72.046,70.891,72.812,69.667,69.46,0.0,0.036,0.087,20.0,20.0,78.477,50.638,0.0,73.325,73.827,72.706,73.781,60.761,66.779,64.183,-10.828,56.469,86.625,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.563,72.188,-0.056,75.625,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,232,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,2.138,72.046,70.891,72.812,69.667,69.46,0.0,0.036,0.087,20.0,20.0,77.214,50.666,0.0,73.325,73.827,72.706,73.781,60.761,66.779,64.256,-10.82,56.438,86.563,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.563,72.188,-0.056,75.625,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.006,75.188,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,233,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,1.75,72.261,70.891,72.707,69.667,69.675,0.0,0.036,0.087,20.0,20.0,77.859,50.554,0.0,73.54,73.827,72.6,73.781,60.761,66.884,64.256,-10.82,56.438,86.625,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.188,-0.056,75.625,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.007,75.188,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,234,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.399,72.046,70.891,72.812,69.667,69.567,0.0,0.04,0.087,20.0,20.0,78.168,50.582,0.0,73.325,73.753,72.6,73.781,60.834,66.884,64.256,-10.82,56.406,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.563,72.188,-0.056,75.625,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,235,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,0.462,1.79,72.261,70.997,72.812,69.667,69.675,0.0,0.036,0.087,20.0,20.0,77.13,50.666,0.0,73.54,73.827,72.6,73.781,60.761,66.884,64.256,-10.82,56.375,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.563,72.188,-0.056,75.625,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,236,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,0.462,1.776,72.046,70.997,72.812,69.667,69.46,0.0,0.036,0.087,20.0,20.0,77.859,50.666,0.0,73.325,73.679,72.6,73.633,60.761,66.988,64.256,-10.82,56.375,86.625,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.5,72.188,-0.056,75.625,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,74.063,75.813,73.75,75.625,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,237,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,2.139,72.046,70.997,72.812,69.667,69.46,0.0,0.036,0.083,20.0,20.0,78.336,50.722,0.0,73.325,73.753,72.6,73.707,60.834,66.884,64.329,-10.82,56.313,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.5,72.188,-0.056,75.625,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,75.813,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,238,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,2.0,72.046,70.997,72.707,69.561,69.46,0.0,0.036,0.083,20.0,20.0,77.242,50.75,0.0,73.218,73.753,72.6,73.707,60.834,66.988,64.329,-10.828,56.281,86.625,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.563,72.188,-0.056,75.625,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.5,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,239,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,1.494,72.046,70.891,72.812,69.667,69.46,0.0,0.036,0.087,20.0,20.0,78.196,50.75,0.0,73.433,73.753,72.6,73.707,60.908,66.988,64.329,-10.82,56.281,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.563,72.375,-0.056,75.375,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,240,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.563,72.046,70.997,72.707,69.667,69.46,0.0,0.04,0.087,20.0,20.0,77.158,50.778,0.0,73.218,73.827,72.6,73.781,60.908,66.988,64.329,-10.82,56.25,86.625,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.5,72.188,-0.056,75.375,77.188,73.875,77.313,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.007,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,241,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.579,72.046,71.209,72.917,69.878,69.46,0.0,0.036,0.083,20.0,20.0,78.42,50.89,0.0,73.325,73.679,72.6,73.707,60.981,66.988,64.329,-10.828,56.219,86.625,72.0,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.563,72.188,-0.056,75.625,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
