DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,242,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,0.462,2.021,72.046,70.997,72.707,69.772,69.567,0.0,0.036,0.083,20.0,20.0,77.663,50.89,0.0,73.325,73.605,72.6,73.707,60.908,67.093,64.329,-10.82,56.188,86.688,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.563,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.938,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,243,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.738,72.046,70.997,72.707,69.667,69.567,0.0,0.036,0.087,20.0,20.0,78.364,50.834,0.0,73.325,73.753,72.706,73.707,61.054,67.093,64.402,-10.82,56.156,86.625,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.563,72.188,-0.056,75.313,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,244,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.35,72.046,71.209,72.917,69.878,69.567,0.0,0.036,0.087,20.0,20.0,78.308,50.778,0.0,73.325,73.753,72.6,73.707,60.981,66.988,64.402,-10.828,56.156,86.625,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.563,72.188,-0.056,75.375,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,245,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.776,72.046,70.997,72.707,69.667,69.46,0.0,0.036,0.087,20.0,20.0,78.0,50.89,0.0,73.325,73.679,72.6,73.707,61.054,66.988,64.402,-10.82,56.156,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.563,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,246,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.773,71.938,70.997,72.707,69.667,69.46,0.0,0.036,0.083,20.0,20.0,78.28,50.862,0.0,73.218,73.679,72.494,73.633,61.054,66.988,64.474,-10.828,56.125,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.563,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,247,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,0.462,1.256,72.046,70.997,72.601,69.772,69.46,0.0,0.036,0.087,20.0,20.0,78.084,50.75,0.0,73.325,73.679,72.494,73.633,61.054,67.093,64.474,-10.82,56.063,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.563,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,248,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,1.296,72.046,70.997,72.707,69.667,69.567,0.0,0.036,0.083,20.0,20.0,77.831,50.974,0.0,73.218,73.679,72.6,73.633,61.054,67.093,64.474,-10.82,56.063,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.5,72.188,-0.056,75.375,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,75.813,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,249,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,1.557,72.046,71.103,72.707,69.772,69.567,0.0,0.036,0.083,20.0,20.0,78.14,50.946,0.0,73.218,73.679,72.494,73.633,61.127,67.093,64.474,-10.82,56.094,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.563,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.019,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,250,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,2.139,72.046,70.997,72.707,69.772,69.567,0.0,0.036,0.087,20.0,20.0,78.14,50.974,0.0,73.325,73.679,72.494,73.707,61.201,67.093,64.547,-10.82,56.0,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.563,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,76.0,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.625,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8202007,251,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,0.462,2.139,72.046,70.997,72.707,69.772,69.46,0.0,0.036,0.083,20.0,20.0,77.242,50.974,0.0,73.218,73.679,72.494,73.707,61.201,67.093,64.547,-10.82,56.0,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.056,75.375,77.125,73.563,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,252,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,0.462,0.628,72.046,70.997,72.707,69.772,69.46,0.0,0.036,0.083,20.0,20.0,77.607,51.198,0.0,73.218,73.679,72.6,73.707,61.274,67.093,64.547,-10.82,55.969,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.5,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,253,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,1.747,72.046,70.997,72.707,69.772,69.567,0.0,0.036,0.087,20.0,20.0,77.607,51.142,0.0,73.325,73.679,72.6,73.633,61.201,66.988,64.547,-10.828,55.969,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.5,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.25,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8202007,254,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,1.707,72.046,70.997,72.812,69.772,69.567,0.0,0.036,0.083,20.0,20.0,77.944,50.89,0.0,73.218,73.605,72.494,73.707,61.274,67.093,64.62,-10.82,56.0,86.75,72.0,71.875,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.563,72.188,-0.056,75.375,76.875,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,76.0,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,255,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,0.379,72.046,70.997,72.812,69.772,69.567,0.0,0.036,0.087,20.0,20.0,77.972,50.778,0.0,73.218,73.605,72.494,73.633,61.347,67.093,64.62,-10.82,55.969,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.188,-0.056,75.313,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.007,75.188,76.0,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,256,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.35,72.046,71.103,72.812,69.772,69.46,0.0,0.036,0.087,20.0,20.0,77.495,50.75,0.0,73.325,73.679,72.6,73.633,61.274,67.197,64.693,-10.82,55.969,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.5,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,257,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,1.924,72.046,70.997,72.917,69.772,69.567,0.0,0.036,0.087,20.0,20.0,77.859,50.694,0.0,73.218,73.679,72.494,73.707,61.347,67.197,64.62,-10.82,55.938,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.813,72.188,-0.056,75.375,77.188,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.0,-0.0
8202007,258,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.14,72.046,71.103,73.022,69.772,69.567,0.0,0.036,0.083,20.0,20.0,77.523,50.61,0.0,73.325,73.679,72.494,73.633,61.347,67.302,64.693,-10.82,55.906,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.563,72.188,-0.056,75.313,77.125,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.008,75.188,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8202007,259,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,2.069,72.154,70.997,73.022,69.772,69.46,0.0,0.036,0.087,20.0,20.0,78.084,50.554,0.0,73.218,73.679,72.494,73.633,61.421,67.197,64.693,-10.82,55.906,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.563,72.375,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.013,73.875,75.75,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,300,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.496,72.261,70.997,73.022,69.772,69.782,0.0,0.036,0.083,20.0,20.0,78.561,50.469,0.0,73.433,73.605,72.494,73.633,61.421,67.302,64.693,-10.82,55.875,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.007,75.063,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,301,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.076,72.046,70.997,73.127,69.667,69.567,0.0,0.036,0.083,20.0,20.0,78.757,50.441,0.0,73.218,73.605,72.494,73.707,61.494,67.302,64.766,-10.828,55.844,86.75,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.5,72.375,-0.056,75.313,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.006,75.188,76.0,74.5,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.625,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8202007,302,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,1.719,72.154,71.103,73.127,69.772,69.567,0.0,0.036,0.087,20.0,20.0,77.383,50.301,0.0,73.218,73.605,72.6,73.633,61.421,67.302,64.693,-10.82,55.844,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.188,-0.056,75.313,77.125,73.563,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,303,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,0.573,72.046,71.103,73.127,69.772,69.567,0.0,0.036,0.087,20.0,20.0,77.158,50.385,0.0,73.325,73.679,72.6,73.633,61.494,67.406,64.693,-10.82,55.844,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.563,72.188,-0.056,75.375,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,304,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,-0.209,72.046,70.997,73.022,69.667,69.675,0.0,0.036,0.087,20.0,20.0,77.355,50.357,0.0,73.325,73.679,72.6,73.707,61.567,67.302,64.766,-10.82,55.813,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.563,72.188,-0.056,75.313,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.006,75.188,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,305,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,0.364,72.046,71.103,73.127,69.772,69.567,0.0,0.04,0.087,20.0,20.0,78.701,50.385,0.0,73.218,73.605,72.6,73.633,61.494,67.406,64.839,-10.828,55.781,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.563,72.188,-0.056,75.313,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.188,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,306,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,-0.097,72.046,71.103,73.127,69.878,69.567,0.0,0.036,0.087,20.0,20.0,77.467,50.357,0.0,73.325,73.605,72.6,73.633,61.64,67.302,64.839,-10.82,55.75,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.188,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,307,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.35,72.154,70.997,73.127,69.772,69.567,0.0,0.036,0.087,20.0,20.0,77.242,50.245,0.0,73.325,73.605,72.494,73.633,61.567,67.302,64.839,-10.82,55.719,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.563,72.375,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.188,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,308,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.336,72.046,71.103,73.127,69.772,69.567,0.0,0.036,0.087,20.0,20.0,78.364,50.301,0.0,73.325,73.605,72.494,73.633,61.64,67.302,64.766,-10.828,55.688,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.563,72.188,-0.056,75.313,76.875,73.875,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.006,75.188,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,309,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.5,2.248,0.462,0.35,72.046,70.997,73.127,69.772,69.46,0.0,0.036,0.087,20.0,20.0,77.467,50.385,0.0,73.325,73.605,72.6,73.707,61.64,67.302,64.839,-10.82,55.688,86.625,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.563,72.188,-0.056,75.313,77.125,73.688,77.25,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.063,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8202007,310,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.35,72.046,71.103,73.022,69.878,69.567,0.0,0.036,0.087,20.0,20.0,77.214,50.441,0.0,73.325,73.605,72.494,73.633,61.64,67.302,64.911,-10.82,55.688,86.688,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.563,72.188,-0.056,75.313,76.875,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.688,74.438,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,311,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.35,72.046,70.997,73.127,70.089,69.567,0.0,0.036,0.083,20.0,20.0,78.056,50.385,0.0,73.325,73.605,72.494,73.559,61.714,67.406,64.839,-10.82,55.656,86.625,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.563,72.188,-0.056,75.375,76.875,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,312,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.35,72.046,71.103,73.022,69.878,69.567,0.0,0.036,0.083,20.0,20.0,78.336,50.554,0.0,73.325,73.605,72.6,73.633,61.787,67.511,64.911,-10.82,55.656,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.563,72.188,-0.056,75.313,76.875,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,313,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,1.35,72.046,71.103,73.022,69.878,69.567,0.0,0.036,0.083,20.0,20.0,78.14,50.61,0.0,73.218,73.679,72.6,73.633,61.787,67.406,64.984,-10.82,55.625,86.625,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.188,-0.056,75.375,76.875,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.063,75.813,74.188,76.75,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,314,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,0.352,72.369,71.103,73.022,69.772,69.782,0.0,0.036,0.087,20.0,20.0,78.308,50.61,0.0,73.54,73.679,72.6,73.633,61.787,67.406,64.911,-10.82,55.625,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.563,72.188,-0.056,75.313,76.875,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,315,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,1.245,72.046,71.103,73.022,69.772,69.567,0.0,0.036,0.087,20.0,20.0,78.308,50.582,0.0,73.218,73.605,72.494,73.633,61.86,67.511,64.984,-10.82,55.563,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.563,72.375,-0.056,75.313,76.875,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,316,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.354,72.046,71.315,73.232,70.089,69.675,0.0,0.036,0.087,20.0,20.0,77.888,50.694,0.0,73.218,73.679,72.494,73.633,61.86,67.511,64.984,-10.82,55.563,86.688,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.563,72.375,-0.056,75.313,76.875,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,317,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,1.954,72.046,71.315,73.232,69.878,69.567,0.0,0.036,0.087,20.0,20.0,78.392,50.75,0.0,73.325,73.605,72.494,73.633,61.787,67.511,64.984,-10.82,55.563,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,318,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,2.027,72.046,71.103,72.917,69.878,69.567,0.0,0.036,0.083,20.0,20.0,78.561,50.778,0.0,73.325,73.605,72.494,73.633,61.933,67.406,65.057,-10.828,55.531,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8202007,319,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,2.134,72.046,71.103,73.022,69.878,69.567,0.0,0.036,0.087,20.0,20.0,78.084,50.862,0.0,73.325,73.679,72.494,73.633,61.933,67.615,65.057,-10.828,55.5,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.563,72.375,-0.056,75.313,76.875,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,320,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,1.329,72.046,71.103,73.022,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.813,50.89,0.0,73.325,73.605,72.6,73.633,61.933,67.406,65.057,-10.82,55.5,86.688,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,321,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.65,72.154,71.209,72.917,69.772,69.567,0.0,0.036,0.087,20.0,20.0,78.028,50.89,0.0,73.325,73.605,72.494,73.633,61.933,67.511,65.057,-10.82,55.5,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.5,72.063,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,76.0,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,-0.072,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8202007,322,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.785,72.154,71.103,72.917,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.757,50.918,0.0,73.325,73.605,72.494,73.633,61.86,67.615,64.984,-10.828,55.469,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.375,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.063,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,323,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.438,1.126,2.228,1.699,72.154,71.103,72.917,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.0,51.002,0.0,73.325,73.532,72.6,73.559,62.007,67.511,65.13,-10.82,55.469,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.007,75.063,75.813,74.5,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,324,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,1.688,72.261,71.209,72.917,69.878,69.889,0.0,0.036,0.087,20.0,20.0,78.673,50.974,0.0,73.433,73.605,72.494,73.633,62.08,67.511,65.13,-10.828,55.438,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.563,72.188,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,325,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.392,72.154,71.209,72.917,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.392,51.002,0.0,73.218,73.605,72.6,73.633,62.08,67.719,65.13,-10.82,55.438,86.688,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.563,72.188,-0.056,75.313,77.125,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8202007,326,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,1.018,72.046,71.209,72.812,69.772,69.567,0.0,0.036,0.087,20.0,20.0,78.981,50.918,0.0,73.218,73.605,72.494,73.633,62.08,67.615,65.203,-10.82,55.438,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.563,72.188,-0.056,75.188,77.125,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8202007,327,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,0.688,72.046,71.103,72.917,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.925,51.03,0.0,73.325,73.605,72.494,73.633,62.08,67.719,65.203,-10.828,55.438,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.019,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,328,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.42,72.046,71.209,72.812,69.878,69.675,0.0,0.04,0.087,20.0,20.0,78.953,51.114,0.0,73.325,73.605,72.494,73.559,62.153,67.511,65.203,-10.82,55.406,86.75,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.563,72.188,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.019,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,329,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,0.462,1.439,72.154,71.103,72.812,69.878,69.567,0.0,0.036,0.087,20.0,20.0,78.757,51.03,0.0,73.218,73.532,72.6,73.559,62.08,67.719,65.203,-10.82,55.406,86.75,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.563,72.188,-0.056,75.313,77.125,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.188,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.019,73.875,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,330,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,0.462,1.663,72.046,71.209,72.812,69.878,69.675,0.0,0.036,0.083,20.0,20.0,78.785,51.03,0.0,73.325,73.605,72.6,73.559,62.153,67.615,65.203,-10.82,55.406,86.75,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.563,72.375,-0.056,75.313,77.125,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.019,73.813,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8202007,331,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,2.134,72.154,71.103,72.812,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.729,51.002,0.0,73.325,73.605,72.494,73.559,62.226,67.719,65.203,-10.828,55.406,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.019,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,332,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.075,72.261,71.209,72.812,69.878,69.889,0.0,0.036,0.087,20.0,20.0,79.178,51.086,0.0,73.54,73.605,72.494,73.559,62.153,67.615,65.203,-10.828,55.406,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.563,72.375,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.006,75.063,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,333,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,0.685,72.046,71.209,72.812,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.505,51.058,0.0,73.218,73.605,72.494,73.559,62.226,67.719,65.276,-10.82,55.438,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,334,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.021,72.046,71.103,72.707,69.984,69.675,0.0,0.036,0.083,20.0,20.0,79.094,51.03,0.0,73.325,73.532,72.6,73.559,62.226,67.615,65.276,-10.82,55.375,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.813,72.375,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8202007,335,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.461,72.046,71.209,72.707,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.084,51.142,0.0,73.218,73.532,72.494,73.559,62.226,67.719,65.276,-10.82,55.406,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.375,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
