DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,336,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,1.905,72.154,71.209,72.812,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.981,51.17,0.0,73.325,73.605,72.494,73.559,62.373,67.824,65.348,-10.82,55.406,86.813,72.0,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.563,72.375,-0.056,75.188,77.125,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,337,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.808,72.046,71.422,72.917,70.089,69.567,0.0,0.036,0.087,20.0,20.0,78.897,51.142,0.0,73.325,73.384,72.6,73.485,62.3,67.719,65.348,-10.82,55.375,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.563,72.188,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8202007,338,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,2.335,72.046,71.103,72.707,69.878,69.675,0.0,0.04,0.087,20.0,20.0,78.925,51.114,0.0,73.325,73.605,72.6,73.559,62.373,67.824,65.348,-10.82,55.406,86.813,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.563,72.188,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,73.875,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8202007,339,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.119,72.046,71.103,72.812,69.878,69.567,0.0,0.036,0.087,20.0,20.0,78.897,51.17,0.0,73.325,73.458,72.494,73.559,62.3,67.719,65.421,-10.82,55.406,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.563,72.188,-0.056,75.125,77.125,73.875,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.188,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.012,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,340,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.744,72.154,71.209,72.812,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.336,51.114,0.0,73.325,73.458,72.494,73.559,62.373,67.719,65.421,-10.82,55.406,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.563,72.375,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.188,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,341,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.49,72.154,71.209,72.707,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.813,51.086,0.0,73.218,73.532,72.494,73.559,62.373,67.824,65.348,-10.82,55.375,86.813,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.563,72.375,-0.056,75.188,77.125,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,342,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,0.846,72.154,71.209,72.812,69.878,69.675,0.0,0.036,0.083,20.0,20.0,78.252,51.142,0.0,73.218,73.605,72.494,73.485,62.373,67.719,65.421,-10.82,55.344,86.813,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.563,72.188,-0.056,75.313,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.009,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8202007,343,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,1.777,71.938,71.209,72.707,69.878,69.567,0.0,0.036,0.087,20.0,20.0,78.869,51.254,0.0,73.218,73.532,72.494,73.559,62.373,67.824,65.421,-10.82,55.344,86.813,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.563,72.188,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.009,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8202007,344,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,2.081,71.938,71.209,72.707,69.878,69.567,0.0,0.036,0.087,20.0,20.0,79.374,51.226,0.0,73.11,73.458,72.387,73.485,62.446,67.928,65.421,-10.82,55.375,86.813,72.0,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.563,72.188,-0.056,75.188,76.875,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.007,75.063,76.0,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.011,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,345,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.686,72.046,71.209,72.707,69.878,69.675,0.0,0.036,0.083,20.0,20.0,78.925,51.17,0.0,73.218,73.458,72.494,73.559,62.446,67.824,65.494,-10.828,55.344,86.813,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.563,72.375,-0.056,75.188,77.125,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,346,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,0.462,1.587,72.154,71.209,72.707,69.878,69.675,0.0,0.036,0.087,20.0,20.0,79.122,51.198,0.0,73.325,73.532,72.494,73.559,62.52,67.824,65.494,-10.82,55.344,86.813,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.563,72.188,-0.056,75.188,77.125,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,347,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,1.924,72.154,71.209,72.601,69.984,69.675,0.0,0.036,0.087,20.0,20.0,78.729,51.226,0.0,73.218,73.532,72.494,73.485,62.593,67.824,65.494,-10.82,55.313,86.813,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.563,72.375,-0.056,75.188,77.125,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.017,73.875,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,348,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,0.462,1.349,72.154,71.209,72.707,69.984,69.675,0.0,0.036,0.083,20.0,20.0,77.916,51.282,0.0,73.325,73.458,72.494,73.485,62.52,67.928,65.494,-10.828,55.313,86.813,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.813,72.188,-0.056,75.188,77.125,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.007,75.063,76.0,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.017,73.813,75.75,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8202007,349,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,0.462,1.188,72.154,71.103,72.601,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.336,51.422,0.0,73.218,73.458,72.494,73.485,62.52,67.824,65.494,-10.82,55.281,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.5,72.375,-0.056,75.188,77.125,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.008,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
8202007,350,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,3.37,2.228,0.968,72.369,71.422,72.917,70.195,69.889,0.0,0.036,0.083,20.0,20.0,78.224,51.31,0.0,73.433,73.532,72.494,73.559,62.593,67.824,65.567,-10.82,55.313,86.813,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.375,-0.056,75.188,77.125,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,351,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.737,72.046,71.209,72.707,69.878,69.675,0.0,0.036,0.087,20.0,20.0,78.364,51.226,0.0,73.218,73.458,72.494,73.485,62.666,67.824,65.567,-10.828,55.281,86.813,71.938,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.813,72.375,-0.056,75.188,77.125,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,352,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.798,72.154,71.209,72.812,69.984,69.782,0.0,0.04,0.087,20.0,20.0,78.477,51.17,0.0,73.325,73.458,72.6,73.485,62.666,67.824,65.567,-10.82,55.281,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.563,72.188,-0.056,75.188,77.125,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,353,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.245,72.154,71.209,72.812,69.984,69.675,0.0,0.036,0.087,20.0,20.0,77.859,51.03,0.0,73.218,73.384,72.494,73.485,62.593,67.928,65.494,-10.82,55.281,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.813,72.375,-0.056,75.188,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,354,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,1.681,72.154,71.209,72.917,69.984,69.675,0.0,0.036,0.087,20.0,20.0,79.29,51.058,0.0,73.218,73.384,72.494,73.412,62.739,67.928,65.64,-10.82,55.281,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.563,72.188,-0.056,75.188,77.125,73.688,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,355,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,0.462,0.358,72.154,71.209,72.917,69.984,69.675,0.0,0.036,0.083,20.0,20.0,78.953,50.974,0.0,73.325,73.458,72.494,73.485,62.739,67.928,65.64,-10.82,55.25,86.813,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.375,-0.056,75.188,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.063,75.813,74.5,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,356,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,1.077,72.154,71.422,73.127,70.195,69.675,0.0,0.036,0.083,20.0,20.0,78.448,50.918,0.0,73.325,73.384,72.494,73.485,62.666,67.928,65.64,-10.82,55.25,86.75,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.813,72.375,-0.056,75.125,77.125,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,357,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.798,72.154,71.209,72.917,69.984,69.675,0.0,0.036,0.083,20.0,20.0,78.813,50.806,0.0,73.325,73.384,72.6,73.412,62.666,67.928,65.567,-10.82,55.25,86.75,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.563,72.375,-0.056,75.188,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,75.063,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,358,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.385,72.154,71.209,73.022,69.984,69.782,0.0,0.036,0.083,20.0,20.0,78.028,50.834,0.0,73.218,73.384,72.6,73.485,62.813,67.928,65.64,-10.82,55.25,86.75,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.813,72.188,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.006,75.063,75.813,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.035,0.035,-0.013,0.0,0.001,-0.0
8202007,359,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,1.133,72.154,71.209,73.022,69.984,69.675,0.0,0.036,0.087,20.0,20.0,78.841,50.778,0.0,73.325,73.532,72.494,73.485,62.813,67.928,65.713,-10.828,55.188,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.188,-0.056,75.125,77.125,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,400,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,-0.308,72.046,71.209,73.022,69.984,69.675,0.0,0.036,0.083,20.0,20.0,78.42,50.75,0.0,73.325,73.458,72.6,73.485,62.813,68.033,65.64,-10.82,55.188,86.75,72.0,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.188,-0.056,75.125,76.875,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.008,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.813,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8202007,401,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,1.097,72.154,71.315,73.022,69.984,69.782,0.0,0.036,0.087,20.0,20.0,78.953,50.778,0.0,73.325,73.458,72.494,73.485,62.813,68.033,65.713,-10.82,55.188,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.563,72.188,-0.056,75.188,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.007,75.063,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.813,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,402,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,0.884,72.154,71.422,73.232,70.195,69.675,0.0,0.036,0.087,20.0,20.0,78.673,50.722,0.0,73.218,73.458,72.387,73.485,62.886,68.033,65.713,-10.82,55.156,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8202007,403,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.693,72.154,71.209,73.127,69.984,69.675,0.0,0.036,0.087,20.0,20.0,79.178,50.666,0.0,73.325,73.458,72.494,73.485,62.886,68.033,65.713,-10.82,55.125,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.563,72.375,-0.056,75.188,76.875,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.063,75.813,74.5,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.813,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,404,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,1.136,72.154,71.209,73.022,69.984,69.675,0.0,0.036,0.083,20.0,20.0,79.15,50.666,0.0,73.218,73.458,72.494,73.485,62.959,68.033,65.713,-10.82,55.125,86.75,72.0,72.063,72.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.188,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.813,73.688,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,405,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,1.442,72.369,71.209,73.127,69.984,69.996,0.0,0.036,0.087,20.0,20.0,78.953,50.61,0.0,73.54,73.532,72.494,73.485,62.959,68.033,65.785,-10.82,55.125,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,75.063,75.813,74.5,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,74.0,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8202007,406,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,1.693,72.369,71.315,73.022,70.089,69.996,0.0,0.036,0.083,20.0,20.0,78.28,50.638,0.0,73.54,73.458,72.494,73.485,62.959,68.137,65.785,-10.828,55.094,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.063,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,407,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,0.462,1.84,72.261,71.315,73.022,69.984,69.889,0.0,0.036,0.087,20.0,20.0,78.729,50.554,0.0,73.433,73.458,72.6,73.559,62.959,68.033,65.785,-10.828,55.094,86.75,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.813,72.188,-0.056,75.125,76.875,73.563,77.125,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.007,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.0,-0.0
8202007,408,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,1.092,72.154,71.209,73.022,69.984,69.782,0.0,0.036,0.087,20.0,20.0,79.15,50.638,0.0,73.218,73.458,72.6,73.485,62.959,68.137,65.858,-10.82,55.094,86.75,71.813,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.563,72.188,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.009,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,409,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,2.114,72.046,71.209,73.022,69.984,69.782,0.0,0.036,0.083,20.0,20.0,79.178,50.694,0.0,73.325,73.384,72.494,73.485,62.959,68.137,65.858,-10.82,55.063,86.75,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.008,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,410,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,0.7,72.154,71.209,72.917,69.984,69.782,0.0,0.036,0.087,20.0,20.0,78.813,50.778,0.0,73.325,73.384,72.494,73.485,63.106,68.137,65.858,-10.82,55.063,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.813,72.188,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.008,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.001
8202007,411,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.383,72.046,71.315,72.917,69.984,69.782,0.0,0.036,0.087,20.0,20.0,79.402,50.834,0.0,73.325,73.532,72.494,73.485,63.032,68.242,65.858,-10.82,55.031,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,75.063,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,412,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.56,72.154,71.315,72.917,69.984,69.782,0.0,0.036,0.083,20.0,20.0,79.009,50.834,0.0,73.218,73.458,72.494,73.485,63.106,68.242,65.858,-10.82,55.031,86.75,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.813,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.005,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,413,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.076,72.154,71.209,72.917,69.984,69.675,0.0,0.036,0.087,20.0,20.0,79.037,50.666,0.0,73.325,73.384,72.6,73.412,63.032,68.137,65.858,-10.82,55.0,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.007,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,414,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.32,2.248,2.228,2.133,72.154,71.315,72.917,70.089,69.782,0.0,0.036,0.083,20.0,20.0,78.14,50.75,0.0,73.325,73.458,72.494,73.485,63.179,68.137,65.931,-10.82,55.0,86.75,71.938,71.875,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.563,72.188,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,415,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,1.185,72.369,71.209,72.917,69.984,69.996,0.0,0.036,0.083,20.0,20.0,78.981,50.75,0.0,73.54,73.384,72.494,73.412,63.179,68.137,65.931,-10.82,54.969,86.75,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.813,72.188,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.625,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8202007,416,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,0.462,-0.095,72.154,71.209,72.917,69.984,69.675,0.0,0.036,0.087,20.0,20.0,78.364,50.722,0.0,73.218,73.458,72.494,73.412,63.106,68.137,65.931,-10.82,54.969,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.563,72.375,-0.056,75.125,76.875,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,417,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,0.462,-1.302,72.154,71.315,72.812,70.089,69.996,0.0,0.036,0.083,20.0,20.0,78.645,50.778,0.0,73.218,73.384,72.6,73.485,63.179,68.242,65.931,-10.82,54.938,86.75,71.938,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.563,72.188,-0.056,75.063,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.02,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,418,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,0.347,72.154,71.315,72.812,69.984,69.782,0.0,0.036,0.087,20.0,20.0,79.29,50.862,0.0,73.325,73.384,72.6,73.412,63.179,68.242,65.931,-10.82,54.938,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,73.563,72.188,-0.056,75.125,76.875,73.688,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.02,73.875,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,419,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,0.308,72.154,71.315,72.917,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.224,50.778,0.0,73.218,73.384,72.6,73.412,63.179,68.346,66.004,-10.82,54.938,86.75,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.188,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.02,73.813,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,420,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.594,2.248,2.228,-0.552,72.046,71.209,72.812,69.984,69.675,0.0,0.036,0.087,20.0,20.0,78.252,50.834,0.0,73.218,73.458,72.387,73.485,63.252,68.137,66.004,-10.82,54.938,86.75,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.063,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.02,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,421,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.648,2.248,0.462,0.46,72.046,71.209,72.917,69.984,69.675,0.0,0.036,0.083,20.0,20.0,79.037,50.89,0.0,73.325,73.458,72.387,73.412,63.252,68.346,66.004,-10.82,54.906,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.563,72.375,-0.056,75.063,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.006,74.875,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.02,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,422,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.875,1.126,2.228,0.909,72.154,71.315,72.707,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.448,50.946,0.0,73.218,73.384,72.387,73.412,63.325,68.346,66.004,-10.82,54.906,86.75,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.563,72.375,-0.056,75.063,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.02,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,423,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.377,72.154,71.422,73.022,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.252,50.862,0.0,73.325,73.458,72.387,73.412,63.252,68.346,66.077,-10.82,54.906,86.75,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.563,72.375,-0.056,75.063,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.688,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.008,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,424,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,1.11,72.154,71.528,73.022,69.984,69.782,0.0,0.036,0.087,20.0,20.0,78.477,50.974,0.0,73.218,73.384,72.494,73.412,63.252,68.242,66.004,-10.82,54.875,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,425,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.797,2.248,2.228,0.781,72.154,71.315,72.812,70.089,69.782,0.0,0.04,0.087,20.0,20.0,79.514,50.974,0.0,73.325,73.458,72.494,73.412,63.399,68.242,66.077,-10.82,54.875,86.75,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.375,-0.056,75.063,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,426,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,1.581,72.369,71.315,72.812,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.711,51.002,0.0,73.54,73.384,72.387,73.412,63.325,68.346,66.004,-10.82,54.875,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,427,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,1.426,72.154,71.209,72.812,69.984,69.675,0.0,0.036,0.083,20.0,20.0,78.925,50.974,0.0,73.325,73.384,72.387,73.412,63.399,68.242,66.077,-10.82,54.875,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.563,72.375,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.007,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.813,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.001
8202007,428,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,2.047,72.154,71.315,72.707,69.984,69.675,0.0,0.036,0.087,20.0,20.0,79.178,50.974,0.0,73.325,73.384,72.387,73.412,63.399,68.346,66.15,-10.82,54.844,86.75,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.813,72.375,-0.056,75.063,76.75,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.688,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
