DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,429,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,1.895,72.154,71.315,72.707,70.089,69.782,0.0,0.036,0.083,20.0,20.0,78.925,51.002,0.0,73.325,73.458,72.494,73.412,63.472,68.346,66.15,-10.82,54.844,86.75,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.813,72.188,-0.056,75.125,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.001,-0.0
8202007,430,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.324,72.154,71.315,72.707,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.14,51.002,0.0,73.218,73.458,72.494,73.412,63.399,68.451,66.077,-10.82,54.844,86.75,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.563,72.375,-0.056,75.063,76.75,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,75.063,75.813,74.5,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,431,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,0.462,0.385,72.154,71.315,72.707,70.089,69.782,0.0,0.036,0.083,20.0,20.0,79.57,51.058,0.0,73.325,73.384,72.387,73.412,63.472,68.451,66.15,-10.82,54.813,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.563,72.375,-0.056,75.063,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,432,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.294,72.154,71.315,72.812,70.089,69.782,0.0,0.036,0.087,20.0,20.0,79.346,51.03,0.0,73.325,73.384,72.494,73.412,63.472,68.451,66.15,-10.82,54.781,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.563,72.375,-0.056,75.063,76.875,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,433,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.719,2.248,0.462,0.602,72.369,71.209,72.707,70.089,69.996,0.0,0.036,0.087,20.0,20.0,78.364,51.058,0.0,73.433,73.384,72.387,73.485,63.472,68.451,66.077,-10.82,54.781,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.563,72.375,-0.056,75.063,76.875,73.438,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.688,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,434,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,-0.048,72.046,71.315,72.707,70.089,69.782,0.0,0.036,0.087,20.0,20.0,79.57,51.058,0.0,73.325,73.384,72.387,73.412,63.545,68.346,66.222,-10.828,54.781,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.563,72.375,-0.056,75.063,76.75,73.438,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.008,74.875,75.688,74.438,76.563,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,435,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,0.462,0.294,72.154,71.315,72.707,70.089,69.675,0.0,0.036,0.083,20.0,20.0,78.561,51.03,0.0,73.325,73.384,72.387,73.485,63.545,68.346,66.15,-10.82,54.75,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.563,72.375,-0.056,75.125,76.75,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,436,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,0.364,72.154,71.315,72.601,69.984,69.782,0.0,0.036,0.087,20.0,20.0,79.15,51.058,0.0,73.218,73.384,72.387,73.412,63.545,68.451,66.222,-10.828,54.75,86.625,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.813,72.375,-0.056,75.063,76.75,73.375,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.001
8202007,437,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,0.35,72.261,71.528,72.917,70.301,69.889,0.0,0.036,0.083,20.0,20.0,78.925,51.002,0.0,73.433,73.384,72.387,73.412,63.545,68.346,66.295,-10.82,54.75,86.688,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.813,72.375,-0.056,75.063,76.75,73.438,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.688,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,438,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,1.266,72.369,71.315,72.601,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.542,51.114,0.0,73.54,73.384,72.387,73.412,63.618,68.346,66.295,-10.828,54.719,86.688,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.563,72.188,-0.056,75.063,76.75,73.438,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,439,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,1.913,72.369,71.315,72.601,70.089,69.889,0.0,0.036,0.087,20.0,20.0,79.037,51.002,0.0,73.54,73.384,72.387,73.338,63.618,68.555,66.222,-10.82,54.719,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.563,72.375,-0.056,75.063,76.75,73.438,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.688,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,440,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.364,72.154,71.315,72.601,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.477,51.114,0.0,73.433,73.384,72.387,73.412,63.692,68.346,66.295,-10.82,54.688,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.563,72.375,-0.056,75.125,76.688,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,441,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,1.063,72.154,71.315,72.601,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.589,51.226,0.0,73.325,73.31,72.494,73.412,63.692,68.555,66.222,-10.82,54.688,86.688,71.938,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.563,72.375,-0.056,75.063,76.75,73.438,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,74.875,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,442,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,0.782,72.154,71.315,72.601,70.089,69.675,0.0,0.036,0.083,20.0,20.0,78.757,51.394,0.0,73.325,73.384,72.387,73.338,63.765,68.451,66.295,-10.82,54.688,86.688,72.0,71.875,72.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.813,72.375,-0.056,75.063,76.75,73.438,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.813,75.688,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.25,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,443,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,1.86,72.046,71.315,72.707,70.089,69.782,0.0,0.036,0.083,20.0,20.0,78.308,51.422,0.0,73.325,73.31,72.387,73.338,63.692,68.555,66.295,-10.82,54.688,86.688,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.563,72.375,-0.056,75.063,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.007,74.875,75.688,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.02,73.813,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,444,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,0.462,0.413,72.154,71.315,72.707,70.195,69.782,0.0,0.036,0.087,20.0,20.0,78.28,51.647,0.0,73.325,73.31,72.494,73.264,63.692,68.555,66.295,-10.828,54.656,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,73.563,72.375,-0.056,75.063,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,74.875,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,445,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.403,72.154,71.209,72.707,69.984,69.782,0.0,0.036,0.087,20.0,20.0,78.392,51.534,0.0,73.325,73.31,72.494,73.264,63.838,68.451,66.368,-10.82,54.656,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.563,72.375,-0.056,75.063,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.001
8202007,446,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.354,72.154,71.315,72.707,70.089,69.675,0.0,0.036,0.083,20.0,20.0,78.028,51.254,0.0,73.218,73.384,72.387,73.412,63.765,68.451,66.368,-10.82,54.656,86.688,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.563,72.375,-0.056,75.063,76.75,73.438,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,447,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,0.951,72.154,71.422,72.707,70.089,69.782,0.0,0.036,0.083,20.0,20.0,78.673,51.198,0.0,73.325,73.384,72.387,73.412,63.765,68.555,66.368,-10.82,54.656,86.75,71.938,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.563,72.188,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,448,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,1.294,72.369,71.315,72.812,70.089,69.996,0.0,0.036,0.087,20.0,20.0,79.57,51.086,0.0,73.54,73.31,72.494,73.412,63.838,68.451,66.368,-10.82,54.656,86.75,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.813,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8202007,449,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,0.462,2.972,72.154,71.315,72.812,70.089,69.782,0.0,0.036,0.083,20.0,20.0,78.448,51.086,0.0,73.325,73.236,72.387,73.338,63.765,68.555,66.368,-10.82,54.656,86.75,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.563,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
8202007,450,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.672,2.248,2.228,0.636,72.046,71.422,72.917,70.089,69.782,0.0,0.04,0.087,20.0,20.0,79.374,51.114,0.0,73.218,73.236,72.387,73.338,63.765,68.66,66.368,-10.828,54.656,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,73.813,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,451,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,1.675,72.046,71.315,72.917,69.984,69.675,0.0,0.036,0.087,20.0,20.0,78.645,51.086,0.0,73.218,73.31,72.387,73.338,63.838,68.66,66.441,-10.82,54.656,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.563,72.375,-0.056,75.063,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,452,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.439,72.154,71.315,72.812,70.089,69.996,0.0,0.036,0.083,20.0,20.0,79.206,51.03,0.0,73.433,73.236,72.494,73.338,63.912,68.66,66.441,-10.82,54.625,86.75,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.563,72.188,-0.056,74.813,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,453,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,1.594,72.154,71.315,72.917,70.089,69.782,0.0,0.036,0.087,20.0,20.0,79.262,51.058,0.0,73.218,73.162,72.494,73.338,63.838,68.451,66.441,-10.82,54.656,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.813,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,454,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.241,71.938,71.315,72.917,70.089,69.782,0.0,0.036,0.087,20.0,20.0,79.346,51.002,0.0,73.325,73.31,72.387,73.338,63.838,68.66,66.441,-10.82,54.656,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.563,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,74.875,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,455,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,1.05,72.154,71.315,72.917,70.089,69.782,0.0,0.036,0.087,20.0,20.0,79.542,50.862,0.0,73.218,73.236,72.387,73.338,63.985,68.66,66.514,-10.82,54.594,86.688,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.563,72.375,-0.056,75.063,76.75,73.563,77.0,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,74.813,75.813,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.001
8202007,456,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.133,2.248,0.462,0.91,72.154,71.528,73.127,70.301,69.782,0.0,0.033,0.087,20.0,20.0,79.626,50.862,0.0,73.218,73.162,72.494,73.264,63.985,68.555,66.514,-10.82,54.625,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.563,72.375,-0.056,74.813,76.875,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.007,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,457,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,0.462,0.169,72.046,71.315,72.917,69.984,69.782,0.0,0.036,0.087,20.0,20.0,78.757,50.918,0.0,73.218,73.31,72.387,73.412,63.985,68.555,66.587,-10.82,54.625,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.563,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.007,74.813,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,458,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,-0.321,72.046,71.315,72.917,70.089,69.782,0.0,0.036,0.087,20.0,20.0,79.823,50.778,0.0,73.218,73.31,72.387,73.338,64.058,68.66,66.514,-10.82,54.625,86.75,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.563,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.001
8202007,459,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.076,72.154,71.315,72.917,70.089,69.889,0.0,0.036,0.083,20.0,20.0,79.767,50.806,0.0,73.218,73.31,72.387,73.338,63.985,68.66,66.514,-10.82,54.594,86.75,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.813,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8202007,500,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.351,72.046,71.528,73.127,70.406,69.782,0.0,0.036,0.087,20.0,20.0,79.009,50.778,0.0,73.218,73.236,72.387,73.338,64.058,68.66,66.514,-10.82,54.594,86.75,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.813,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,74.875,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,501,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,0.462,0.238,72.154,71.528,73.022,70.301,69.782,0.0,0.036,0.083,20.0,20.0,79.15,50.89,0.0,73.218,73.31,72.494,73.338,64.058,68.764,66.514,-10.82,54.594,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.563,72.188,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,74.813,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,502,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,-0.54,72.154,71.422,72.917,70.089,69.782,0.0,0.036,0.083,20.0,20.0,79.402,50.89,0.0,73.325,73.31,72.494,73.338,64.058,68.66,66.514,-10.82,54.594,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.813,72.375,-0.056,75.063,76.875,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,74.813,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,503,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,0.389,72.154,71.315,72.812,70.089,69.889,0.0,0.036,0.083,20.0,20.0,79.598,50.806,0.0,73.325,73.31,72.387,73.338,64.058,68.764,66.659,-10.82,54.594,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.813,72.188,-0.056,74.813,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.015,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.0,-0.0
8202007,504,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.245,72.046,71.422,72.917,70.089,69.782,0.0,0.036,0.087,20.0,20.0,79.065,50.918,0.0,73.325,73.236,72.387,73.338,64.058,68.764,66.659,-10.82,54.594,86.75,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.563,72.375,-0.056,75.063,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8202007,505,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.449,72.154,71.422,72.917,70.089,69.782,0.0,0.036,0.083,20.0,20.0,79.514,50.89,0.0,73.325,73.236,72.494,73.264,64.131,68.764,66.659,-10.828,54.594,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.813,72.375,-0.056,74.813,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.006,74.875,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,506,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,-0.828,72.046,71.422,72.812,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.757,50.806,0.0,73.218,73.236,72.494,73.264,64.131,68.66,66.659,-10.82,54.594,86.75,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.813,72.375,-0.056,74.813,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,507,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,-0.511,72.154,71.315,72.917,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.645,50.918,0.0,73.218,73.162,72.494,73.338,64.131,68.66,66.659,-10.828,54.594,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.563,72.375,-0.056,74.813,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,508,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,-1.463,72.154,71.315,72.812,70.195,69.782,0.0,0.036,0.087,20.0,20.0,78.785,50.974,0.0,73.325,73.31,72.387,73.338,64.205,68.66,66.732,-10.82,54.594,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.563,72.375,-0.056,74.75,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.006,74.875,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,509,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.684,72.154,71.422,72.812,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.879,50.974,0.0,73.325,73.236,72.387,73.264,64.131,68.764,66.659,-10.82,54.594,86.75,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.563,72.375,-0.056,74.813,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.813,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,510,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.205,72.046,71.634,73.022,70.406,69.782,0.0,0.036,0.087,20.0,20.0,79.879,51.002,0.0,73.11,73.236,72.387,73.338,64.205,68.764,66.659,-10.82,54.563,86.75,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.813,72.375,-0.056,74.813,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.625,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,511,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,-0.766,72.046,71.422,72.812,70.195,69.782,0.0,0.036,0.087,20.0,20.0,80.075,51.002,0.0,73.325,73.236,72.387,73.338,64.205,68.764,66.659,-10.82,54.563,86.75,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.188,-0.056,74.813,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,74.875,75.813,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,512,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.599,72.154,71.315,72.707,70.195,69.782,0.0,0.036,0.087,20.0,20.0,79.43,51.002,0.0,73.218,73.236,72.387,73.264,64.205,68.764,66.732,-10.82,54.563,86.75,71.938,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.563,72.375,-0.056,74.813,76.75,73.563,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.019,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.001
8202007,513,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,-0.529,72.154,71.422,72.707,70.089,69.889,0.0,0.036,0.087,20.0,20.0,79.907,51.03,0.0,73.218,73.31,72.387,73.338,64.278,68.764,66.732,-10.82,54.563,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.813,72.375,-0.056,74.813,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,514,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,0.462,-0.753,72.154,71.422,72.707,70.195,69.782,0.0,0.036,0.083,20.0,20.0,78.953,51.03,0.0,73.325,73.236,72.494,73.264,64.351,68.764,66.732,-10.828,54.563,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.375,-0.056,74.813,76.688,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,515,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,1.244,72.369,71.315,72.707,70.195,69.996,0.0,0.036,0.083,20.0,20.0,79.009,51.002,0.0,73.433,73.236,72.494,73.264,64.351,68.764,66.732,-10.828,54.531,86.688,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.563,72.375,-0.056,74.813,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,516,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,1.687,72.154,71.315,72.707,70.089,69.782,0.0,0.036,0.083,20.0,20.0,78.757,51.002,0.0,73.218,73.236,72.387,73.338,64.278,68.869,66.732,-10.82,54.5,86.688,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.563,72.375,-0.056,74.813,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.563,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,517,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,0.75,72.046,71.422,72.707,70.195,69.782,0.0,0.036,0.087,20.0,20.0,79.795,50.974,0.0,73.325,73.236,72.494,73.338,64.351,68.764,66.805,-10.82,54.5,86.688,71.938,72.188,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.813,72.375,-0.056,74.813,76.688,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,518,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,0.34,72.046,71.422,72.707,70.089,69.675,0.0,0.036,0.083,20.0,20.0,79.486,51.03,0.0,73.11,73.31,72.494,73.264,64.424,68.869,66.805,-10.828,54.5,86.688,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.813,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.25,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,519,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,0.462,1.693,72.154,71.422,72.707,70.089,69.782,0.0,0.036,0.087,20.0,20.0,79.795,51.086,0.0,73.325,73.162,72.494,73.19,64.278,68.764,66.732,-10.82,54.5,86.625,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.813,72.375,-0.056,74.813,76.688,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,520,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,0.406,72.154,71.422,72.707,70.195,69.782,0.0,0.036,0.087,20.0,20.0,80.103,51.058,0.0,73.325,73.162,72.494,73.264,64.351,68.869,66.732,-10.82,54.469,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.563,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,521,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,2.091,72.154,71.422,72.707,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.851,51.002,0.0,73.218,73.236,72.387,73.264,64.424,68.764,66.805,-10.82,54.469,86.625,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.563,72.5,-0.056,74.813,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.813,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
