DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,522,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,1.239,72.154,71.422,72.707,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.542,51.03,0.0,73.325,73.31,72.387,73.264,64.424,68.764,66.878,-10.82,54.438,86.625,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.813,72.188,-0.056,74.813,76.688,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.034,-0.013,0.0,0.001,-0.0
8202007,523,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.2,72.154,71.422,72.707,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.963,51.086,0.0,73.325,73.31,72.387,73.338,64.498,68.869,66.951,-10.82,54.438,86.625,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.813,72.188,-0.056,74.813,76.688,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.0,-0.0
8202007,524,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.438,72.154,71.422,72.601,70.195,69.782,0.0,0.036,0.083,20.0,20.0,79.739,51.086,0.0,73.218,73.31,72.387,73.264,64.424,68.869,66.878,-10.828,54.438,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.563,72.375,-0.056,74.813,76.688,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.001,-0.0
8202007,525,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.35,72.154,71.315,72.601,70.195,69.782,0.0,0.036,0.087,20.0,20.0,79.57,51.086,0.0,73.325,73.236,72.281,73.264,64.424,68.869,66.878,-10.82,54.438,86.625,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.813,72.375,-0.056,74.813,76.688,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,526,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.43,72.154,71.315,72.601,70.195,69.782,0.0,0.036,0.087,20.0,20.0,80.075,51.086,0.0,73.325,73.236,72.387,73.264,64.498,68.764,66.878,-10.82,54.406,86.625,71.938,71.875,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.813,72.188,-0.056,74.75,76.75,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.013,0.0,0.0,-0.0
8202007,527,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,1.689,72.046,71.422,72.601,70.195,69.782,0.0,0.036,0.087,20.0,20.0,80.328,51.142,0.0,73.218,73.236,72.494,73.264,64.571,68.869,66.951,-10.82,54.406,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.5,72.375,-0.056,74.813,76.688,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.021,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,528,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,0.947,72.154,71.422,72.601,70.195,69.782,0.0,0.036,0.083,20.0,20.0,79.795,51.114,0.0,73.218,73.162,72.387,73.264,64.498,68.973,66.878,-10.82,54.375,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.563,72.375,-0.056,74.813,76.688,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,529,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,0.462,1.102,72.154,71.634,72.812,70.406,69.782,0.0,0.036,0.083,20.0,20.0,79.065,51.198,0.0,73.218,73.162,72.387,73.264,64.571,68.973,66.951,-10.82,54.344,86.625,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.375,-0.056,74.813,76.688,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,74.875,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,530,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.693,72.154,71.528,72.812,70.406,69.782,0.0,0.036,0.087,20.0,20.0,79.963,51.114,0.0,73.325,73.162,72.387,73.264,64.498,68.869,66.951,-10.82,54.344,86.625,71.813,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.563,72.375,-0.056,74.813,76.688,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,531,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.828,2.248,2.228,0.631,72.154,71.315,72.601,70.195,69.782,0.0,0.036,0.087,20.0,20.0,79.065,51.198,0.0,73.218,73.162,72.387,73.264,64.571,68.973,66.951,-10.828,54.344,86.625,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.563,72.375,-0.056,74.75,76.688,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,532,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,1.002,72.154,71.422,72.601,70.195,69.782,0.0,0.036,0.083,20.0,20.0,78.589,51.226,0.0,73.218,73.236,72.387,73.264,64.644,68.869,67.024,-10.82,54.344,86.625,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.813,72.375,-0.056,74.813,76.75,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,74.875,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,533,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,1.231,72.369,71.422,72.601,70.195,69.996,0.0,0.04,0.087,20.0,20.0,78.869,51.31,0.0,73.433,73.236,72.387,73.264,64.644,68.869,66.951,-10.82,54.344,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.563,72.375,-0.056,74.813,76.688,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.007,74.875,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.012,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,534,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.463,72.154,71.422,72.496,70.195,69.782,0.0,0.033,0.083,20.0,20.0,78.673,51.338,0.0,73.218,73.162,72.494,73.264,64.644,68.973,67.024,-10.82,54.344,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.563,72.375,-0.056,74.813,76.75,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,535,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.961,2.248,0.462,0.388,72.154,71.422,72.601,70.195,69.782,0.0,0.036,0.087,20.0,20.0,78.617,51.647,0.0,73.218,73.236,72.494,73.264,64.644,68.973,67.024,-10.828,54.313,86.625,71.938,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.813,72.188,-0.056,74.813,76.75,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.036,-0.013,0.0,0.001,-0.0
8202007,536,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.781,2.248,2.228,1.133,72.154,71.422,72.601,70.195,69.782,0.0,0.036,0.083,20.0,20.0,78.813,51.338,0.0,73.218,73.236,72.387,73.264,64.717,69.078,67.024,-10.82,54.313,86.625,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.563,72.375,-0.056,74.813,76.688,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.018,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,537,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.261,72.154,71.422,72.707,70.195,69.782,0.0,0.036,0.083,20.0,20.0,78.448,51.254,0.0,73.218,73.236,72.494,73.19,64.644,68.764,67.024,-10.82,54.344,86.625,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.813,72.375,-0.056,74.75,76.688,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,538,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,0.351,72.154,71.422,72.812,70.195,69.782,0.0,0.036,0.087,20.0,20.0,78.841,51.17,0.0,73.325,73.162,72.281,73.264,64.717,69.078,67.096,-10.82,54.344,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.563,72.375,-0.056,74.813,76.75,73.375,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,74.813,75.813,74.438,76.438,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,539,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.875,2.248,2.228,2.021,72.154,71.422,72.812,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.084,50.974,0.0,73.218,73.162,72.387,73.264,64.717,68.973,67.096,-10.82,54.313,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.563,72.375,-0.056,74.813,76.688,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,74.813,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,540,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,2.028,72.046,71.422,72.812,70.195,69.889,0.0,0.033,0.087,20.0,20.0,79.626,51.03,0.0,73.325,73.162,72.387,73.19,64.717,68.973,67.096,-10.82,54.344,86.688,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.563,72.375,-0.056,74.813,76.75,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,541,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,0.349,72.154,71.422,72.917,70.195,69.889,0.0,0.04,0.087,20.0,20.0,79.037,50.974,0.0,73.325,73.162,72.494,73.264,64.791,68.973,67.096,-10.82,54.313,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.813,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.007,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8202007,542,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,2.014,72.154,71.422,72.917,70.195,69.889,0.0,0.04,0.083,20.0,20.0,78.28,51.002,0.0,73.218,73.162,72.387,73.19,64.791,69.078,67.096,-10.82,54.344,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.789,73.563,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.007,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,543,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,2.228,0.36,72.154,71.74,73.127,70.406,69.889,0.0,0.036,0.087,20.0,20.0,78.224,50.89,0.0,73.218,73.162,72.387,73.264,64.791,68.973,67.096,-10.828,54.313,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.813,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.007,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,544,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,0.569,72.154,71.422,72.917,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.879,50.834,0.0,73.218,73.162,72.494,73.264,64.791,69.078,67.096,-10.82,54.344,86.688,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.563,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8202007,545,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.035,72.154,71.422,73.022,70.195,69.889,0.0,0.036,0.087,20.0,20.0,80.3,50.918,0.0,73.218,73.088,72.387,73.19,64.864,69.078,67.096,-10.82,54.344,86.625,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.813,72.5,-0.056,74.813,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,74.813,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.688,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8202007,546,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,0.462,0.47,72.154,71.634,73.232,70.406,69.889,0.0,0.036,0.087,20.0,20.0,78.673,50.834,0.0,73.218,73.162,72.387,73.264,64.864,69.078,67.169,-10.82,54.344,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.375,-0.056,74.75,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,547,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,5.101,0.0,80.0,55.0,1.4,14.18,2.248,2.228,1.469,72.154,71.634,73.127,70.406,69.782,0.0,0.036,0.087,20.0,20.0,79.402,50.862,0.0,73.218,73.088,72.387,73.19,63.179,69.078,65.057,-10.82,54.344,86.625,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.563,72.375,-0.056,74.813,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,-0.072,0.0,0.001,-0.003,1.624,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,548,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.286,0.0,80.0,55.0,1.4,14.0,2.248,0.462,0.505,72.261,71.422,73.022,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.458,50.806,0.0,73.218,73.162,72.387,73.264,35.485,69.078,40.512,-10.828,54.313,86.625,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.813,72.375,-0.056,74.75,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,74.625,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,1.689,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8202007,549,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.554,0.0,80.0,55.0,1.4,14.0,2.248,0.462,0.266,72.154,71.422,73.022,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.739,50.694,0.0,73.218,73.162,72.387,73.264,30.576,69.078,31.481,-10.82,54.313,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.813,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,0.272,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,550,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.554,0.0,80.0,55.0,1.4,14.086,2.248,2.228,1.301,72.154,71.422,73.022,70.195,69.782,0.0,0.036,0.083,20.0,20.0,79.402,50.638,0.0,73.218,73.088,72.387,73.19,30.43,69.182,31.116,-10.828,54.281,86.625,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.813,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.205,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,551,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.583,0.0,80.0,55.0,1.4,14.008,2.248,2.228,0.351,72.154,71.422,73.022,70.195,69.889,0.0,0.036,0.083,20.0,20.0,78.645,50.694,0.0,73.218,73.162,72.387,73.264,30.576,69.182,31.116,-10.82,54.281,86.625,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.563,72.375,-0.056,74.813,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.875,75.813,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.002,0.162,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,552,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.36,0.0,80.0,55.0,1.4,13.945,2.248,2.228,0.532,72.154,71.634,73.232,70.406,69.782,0.0,0.036,0.083,20.0,20.0,80.215,50.75,0.0,73.218,73.088,72.387,73.19,31.529,68.869,31.772,-10.82,54.281,86.625,71.813,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.375,-0.056,74.75,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.688,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.074,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,553,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.346,0.0,80.0,55.0,1.4,14.133,2.248,0.462,1.259,72.046,71.422,72.917,70.301,69.889,0.0,0.036,0.087,20.0,20.0,79.823,50.806,0.0,73.11,73.162,72.387,73.19,33.653,68.451,33.884,-10.82,54.25,86.625,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.563,72.375,-0.056,74.75,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.075,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,554,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.569,0.0,80.0,55.0,1.4,14.133,2.248,2.228,2.084,72.154,71.315,72.917,70.195,69.782,0.0,0.036,0.087,20.0,20.0,79.683,50.61,0.0,73.218,73.162,72.387,73.19,33.8,68.242,34.394,-10.82,54.281,86.625,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.563,72.375,-0.056,74.75,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.2,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8202007,555,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.39,0.0,80.0,55.0,1.4,14.258,2.248,2.228,-0.097,72.369,71.422,72.917,70.195,70.103,0.0,0.036,0.083,20.0,20.0,78.701,50.638,0.0,73.433,73.088,72.387,73.19,32.701,67.824,33.447,-10.82,54.25,86.625,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.563,72.375,-0.056,74.813,76.75,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.242,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,556,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.479,0.0,80.0,55.0,1.4,13.859,2.248,2.228,1.188,72.046,71.634,73.127,70.406,69.889,0.0,0.036,0.083,20.0,20.0,79.851,50.806,0.0,73.218,73.162,72.387,73.19,32.115,67.615,32.719,-10.82,54.25,86.625,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.563,72.375,-0.056,74.813,76.688,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.25,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.195,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,557,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.583,0.0,80.0,55.0,1.4,13.859,2.248,2.228,-0.093,72.154,71.422,72.917,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.991,50.75,0.0,73.218,73.162,72.281,73.19,31.895,67.197,32.355,-10.82,54.25,86.625,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.813,72.375,-0.056,74.563,76.75,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.006,74.813,75.688,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.151,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,558,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.39,0.0,80.0,55.0,1.4,13.992,2.248,2.228,0.678,72.154,71.422,72.917,70.195,69.889,0.0,0.036,0.083,20.0,20.0,79.486,50.638,0.0,73.218,73.162,72.494,73.19,31.822,66.988,32.355,-10.82,54.219,86.625,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.773,73.563,72.188,-0.056,74.75,76.75,73.438,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.813,75.75,74.0,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.001,0.173,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8202007,559,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.464,0.0,80.0,55.0,1.4,13.922,2.248,2.228,0.308,72.154,71.422,72.917,70.195,69.889,0.0,0.036,0.087,20.0,20.0,79.767,50.806,0.0,73.218,73.162,72.494,73.264,31.822,66.57,32.355,-10.82,54.219,86.563,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.813,72.375,-0.056,74.813,76.688,73.375,76.688,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,74.813,75.688,74.438,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.75,75.5,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.176,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8202007,600,1.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.583,0.0,80.0,55.0,1.4,13.93,2.248,0.462,-0.496,72.154,71.422,72.812,70.301,69.889,0.0,0.036,0.087,20.0,20.0,79.851,50.806,0.0,73.218,73.088,72.387,73.264,32.041,66.361,32.5,-10.82,54.219,86.563,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.813,72.5,-0.056,74.75,76.688,73.438,76.875,0.0,97.375,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,74.875,75.625,74.188,76.375,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.688,75.75,73.75,75.25,0.0,44.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.155,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8202007,601,1.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,1.0,1.0,125.329,96.047,25.358,11.435,0.0,80.0,55.0,1.4,38.945,578.862,585.855,-1.825,72.046,71.528,73.127,70.301,69.353,0.023,0.213,0.12,20.0,20.0,77.579,49.797,0.0,73.325,124.82,72.387,123.828,32.041,66.048,32.5,-10.82,54.875,84.125,71.938,72.063,72.063,72.063,0.0,51.344,72.0,70.0,1000.0,200.0,0.001,28.531,73.813,72.375,-0.056,74.75,76.5,72.938,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.028,191.5,77.875,77.5,0.006,74.813,75.5,73.625,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.023,173.625,77.063,76.938,0.017,73.688,75.438,73.688,75.5,0.0,91.563,72.0,70.0,1000.0,200.0,0.012,128.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.48,0.154,3.626,0.0,0.125,0.096,-0.012,0.0,0.0,-0.0
8202007,602,1.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,1.0,1.0,142.899,89.019,25.193,11.45,0.0,80.0,55.0,1.4,606.875,741.18,616.195,-0.101,69.893,71.952,74.073,70.723,66.677,0.027,0.292,0.098,23.635,17.215,73.372,51.142,0.0,73.325,106.64,72.281,109.065,31.968,66.152,32.427,-10.82,58.188,80.875,71.938,71.875,70.875,71.938,0.0,57.688,72.0,70.0,1000.0,200.0,0.017,85.875,73.813,72.375,-0.056,74.75,75.938,71.438,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.04,223.875,77.875,77.563,0.006,74.875,75.438,71.813,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.033,203.625,77.063,76.938,0.021,73.688,75.0,72.875,74.938,0.0,98.563,72.0,70.0,1000.0,200.0,0.03,195.125,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-1.778,0.154,-8.854,0.0,0.143,0.089,-0.012,0.0,0.0,-0.0
8202007,603,1.0,1.0,1.0,1.0,100.0,0.0,100.0,5.89,5.89,1.0,1.0,224.89,107.76,0.012,11.316,0.0,80.0,55.0,1.4,866.813,1094.722,885.584,-0.549,68.171,72.589,74.599,71.568,64.643,0.095,0.501,0.113,31.8,23.524,78.561,51.534,0.0,73.218,108.931,72.387,106.26,31.895,65.734,32.355,-10.82,59.531,83.188,71.938,71.875,69.688,71.375,0.0,62.125,72.0,70.0,1000.0,200.0,0.042,133.0,73.563,72.375,-0.056,74.75,75.563,69.875,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.076,311.25,77.875,77.5,0.006,74.813,75.188,70.313,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,285.25,77.063,76.938,0.017,73.688,74.688,71.938,74.125,0.0,98.875,72.0,70.0,1000.0,200.0,0.062,278.5,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.001,0.154,0.0,0.0,0.225,0.108,-0.01,0.0,0.0,-0.0
8202007,604,1.0,1.0,1.0,1.0,100.0,0.0,100.0,9.373,9.373,1.0,1.0,367.789,139.385,0.012,11.36,0.0,80.0,55.0,1.4,866.813,1366.396,1166.001,-1.849,67.203,73.119,74.809,72.308,64.108,0.187,0.735,0.127,39.668,30.955,81.113,51.703,0.0,73.218,108.783,72.387,106.038,31.822,65.63,32.355,-10.82,58.469,84.125,71.938,71.875,68.75,70.75,0.0,64.0,72.0,70.0,1000.0,200.0,0.075,174.375,73.563,72.375,-0.056,74.563,75.25,69.063,71.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.128,400.0,77.875,77.5,0.006,74.625,74.875,69.313,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.11,370.25,77.063,76.938,0.017,73.688,74.438,71.063,73.188,0.0,97.938,72.0,70.0,1000.0,200.0,0.098,349.0,76.0,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.179,0.0,0.0,0.368,0.139,-0.01,0.0,0.0,-0.0
8202007,605,1.0,1.0,1.0,1.0,100.0,0.0,100.0,14.16,14.16,1.0,1.0,517.716,159.297,0.012,11.509,0.0,80.0,55.0,1.4,1309.75,1629.009,1363.509,-4.799,66.987,73.437,74.599,72.73,64.429,0.282,1.016,0.124,46.709,33.854,82.319,52.852,0.0,73.433,108.266,72.919,105.595,31.895,65.212,32.282,-10.82,58.375,84.5,71.813,71.625,68.438,69.938,0.0,63.906,72.0,70.0,1000.0,200.0,0.109,210.75,73.813,72.375,-0.056,74.438,74.375,68.75,70.563,0.0,99.25,72.0,70.0,1000.0,200.0,0.186,481.5,77.688,77.5,0.006,74.563,74.438,69.0,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.16,444.75,77.063,76.688,0.017,73.688,74.125,70.563,72.313,0.0,93.625,72.0,70.0,1000.0,200.0,0.142,417.75,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.134,0.0,0.0,0.518,0.159,-0.012,0.0,0.001,-0.0
8202007,606,1.0,1.0,1.0,1.0,100.0,0.0,100.0,23.316,23.316,1.0,1.0,702.782,196.779,0.012,11.375,0.0,80.0,55.0,1.4,1586.625,1871.499,1583.737,16.198,67.31,73.543,74.389,73.259,65.286,0.374,1.283,0.16,53.108,40.67,81.954,53.973,0.0,73.54,108.044,73.45,105.374,31.822,64.899,32.355,-10.828,57.844,84.063,71.813,71.563,68.438,69.563,0.0,61.969,72.0,70.0,1000.0,200.0,0.146,240.375,73.563,72.188,-0.056,74.438,74.063,68.75,69.938,0.0,91.563,72.0,70.0,1000.0,200.0,0.246,548.5,77.875,77.5,0.006,74.188,74.0,68.813,70.563,0.0,94.0,72.0,70.0,1000.0,200.0,0.213,509.5,77.188,76.688,0.017,73.563,73.813,70.125,71.688,0.0,87.813,72.0,70.0,1000.0,200.0,0.184,471.75,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.183,0.0,0.0,0.703,0.197,-0.011,0.0,0.001,-0.0
8202007,607,1.0,1.0,1.0,1.0,100.0,0.0,100.0,27.706,27.706,1.0,1.0,864.422,235.432,0.022,11.45,0.0,80.0,55.0,1.4,1861.0,2027.438,1720.898,132.548,68.171,73.756,74.179,73.575,66.356,0.473,1.553,0.197,58.631,46.615,81.393,55.514,0.0,74.292,107.675,73.982,105.152,31.822,65.108,32.209,-10.828,58.125,83.563,71.75,71.5,68.5,69.313,0.0,59.313,72.0,70.0,1000.0,200.0,0.175,263.5,73.563,72.375,-0.056,74.063,73.375,68.75,69.625,0.0,80.063,72.0,70.0,1000.0,200.0,0.302,608.0,77.875,77.5,0.006,74.0,73.625,68.813,70.375,0.0,84.0,72.0,70.0,1000.0,200.0,0.255,556.5,77.063,76.688,0.017,73.5,73.5,70.0,71.313,0.0,80.188,72.0,70.0,1000.0,200.0,0.216,512.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.133,0.0,0.0,0.864,0.235,-0.01,0.0,0.001,-0.0
8202007,608,1.0,1.0,1.0,1.0,100.0,0.0,100.0,32.26,32.26,1.0,1.0,1054.173,265.886,0.012,11.479,0.0,80.0,55.0,1.4,1998.0,2155.042,1844.27,240.659,68.494,73.968,74.073,73.892,66.998,0.625,1.802,0.219,63.512,49.02,80.271,57.056,0.0,74.722,107.527,74.407,104.857,31.895,65.003,32.282,-10.82,58.531,82.5,71.75,71.5,68.813,69.563,0.0,55.563,72.0,70.0,1000.0,200.0,0.2,280.5,73.813,72.375,-0.056,73.938,73.188,69.188,69.75,0.0,71.688,72.0,70.0,1000.0,200.0,0.334,634.5,77.875,77.375,0.006,73.688,73.313,69.25,70.25,0.0,75.813,72.0,70.0,1000.0,200.0,0.278,578.0,77.063,76.688,0.017,73.25,73.375,69.875,70.938,0.0,72.75,72.0,70.0,1000.0,200.0,0.235,533.5,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.134,0.0,0.0,1.054,0.266,-0.012,0.0,0.001,-0.0
8202007,609,1.0,1.0,1.0,1.0,100.0,6.382,100.0,38.223,38.223,1.0,1.0,1167.789,305.71,0.022,11.405,0.0,80.0,55.0,1.4,1998.0,2190.527,1948.065,365.877,69.032,74.074,73.863,73.998,67.641,0.781,2.032,0.259,67.157,53.274,80.271,58.541,0.0,74.936,107.305,74.832,104.488,31.895,64.585,32.282,-10.82,60.313,82.313,71.5,71.25,69.125,69.563,0.0,52.219,72.0,70.0,1000.0,200.0,0.216,290.0,73.563,72.375,-0.056,73.813,73.0,69.313,69.75,0.0,65.063,72.0,70.0,1000.0,200.0,0.344,643.0,77.875,77.5,0.006,73.5,73.25,69.563,70.25,0.0,69.375,72.0,70.0,1000.0,200.0,0.279,577.0,77.063,76.688,0.017,73.188,73.25,70.0,70.938,0.0,66.875,72.0,70.0,1000.0,200.0,0.244,541.5,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,0.135,0.0,0.614,1.168,0.306,-0.01,0.0,0.001,-0.0
8202007,610,1.0,1.0,1.0,1.0,100.0,23.501,100.0,40.0,40.0,1.0,1.0,1236.896,318.594,0.022,11.524,0.0,80.0,55.0,1.4,2051.75,2202.376,1984.282,437.125,69.678,73.968,73.653,73.892,68.283,0.979,2.209,0.282,69.676,54.499,80.019,59.831,0.0,74.936,107.084,75.364,103.971,31.822,64.899,33.593,-10.828,61.719,82.188,71.5,71.25,69.688,69.875,0.0,48.844,72.0,70.0,1000.0,200.0,0.217,291.25,73.563,72.188,-0.056,73.813,72.938,69.75,69.938,0.0,59.813,72.0,70.0,1000.0,200.0,0.343,642.5,77.688,77.5,0.006,73.375,73.125,69.813,70.375,0.0,64.563,72.0,70.0,1000.0,200.0,0.273,572.0,77.063,76.688,0.017,73.188,73.063,70.125,70.813,0.0,61.938,72.0,70.0,1000.0,200.0,0.25,547.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.617,0.0,2.838,1.237,0.319,-0.011,0.0,0.001,-0.0
8202007,611,1.0,1.0,1.0,1.0,100.0,39.747,100.0,40.0,40.0,1.0,1.0,1265.007,363.104,0.022,11.539,0.0,80.0,55.0,1.4,2046.5,2187.143,2089.244,436.56,69.678,73.862,73.443,73.892,67.855,1.109,2.335,0.3,71.169,56.794,75.98,60.812,0.0,74.614,106.936,75.683,103.602,31.748,71.794,45.538,-10.82,62.563,80.938,71.75,71.25,69.313,69.875,0.0,46.375,72.0,70.0,1000.0,200.0,0.213,289.75,73.563,72.188,-0.056,73.625,73.0,69.688,69.938,0.0,56.344,72.0,70.0,1000.0,200.0,0.344,641.0,77.875,77.375,0.006,73.375,73.125,69.563,70.375,0.0,61.688,72.0,70.0,1000.0,200.0,0.263,560.5,77.063,76.688,0.017,73.063,72.938,70.0,70.813,0.0,58.5,72.0,70.0,1000.0,200.0,0.243,538.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,3.974,0.0,22.127,1.265,0.363,-0.011,0.0,0.001,-0.0
8202007,612,1.0,1.0,1.0,1.0,100.0,45.463,100.0,40.0,40.0,1.0,1.0,1286.091,350.22,0.012,11.479,0.0,80.0,55.0,1.4,2018.5,2160.105,2055.76,433.594,65.696,73.862,73.443,73.787,61.967,1.231,2.411,0.311,71.814,57.451,70.624,59.999,0.0,74.399,106.714,76.214,103.012,31.822,57.481,45.902,-10.82,62.406,75.938,71.5,71.125,66.625,68.438,0.0,44.156,72.0,70.0,1000.0,200.0,0.21,287.0,73.563,72.375,-0.056,73.563,72.563,66.75,68.375,0.0,53.375,72.0,70.0,1000.0,200.0,0.332,629.5,77.875,77.5,0.006,73.313,73.0,66.688,69.063,0.0,59.5,72.0,70.0,1000.0,200.0,0.254,551.0,77.063,76.688,0.017,73.063,72.875,68.625,70.125,0.0,56.188,72.0,70.0,1000.0,200.0,0.238,533.0,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,6.299,0.0,22.474,1.286,0.35,-0.01,0.0,0.001,-0.0
8202007,613,1.0,1.0,1.0,1.0,100.0,47.518,100.0,40.0,40.0,1.0,1.0,1260.322,340.849,0.012,11.405,0.0,80.0,55.0,1.4,1985.5,2096.114,2061.031,423.24,62.144,73.862,73.337,73.681,57.15,1.337,2.418,0.307,72.021,57.579,75.083,58.766,0.0,74.077,106.64,76.427,102.717,31.822,53.72,44.008,-10.82,61.375,77.875,71.438,70.938,64.0,66.5,0.0,43.125,72.0,70.0,1000.0,200.0,0.197,276.25,73.813,72.375,-0.056,73.438,72.25,64.25,66.125,0.0,51.688,72.0,70.0,1000.0,200.0,0.322,620.5,77.875,77.375,0.006,72.875,72.5,64.438,67.375,0.0,57.969,72.0,70.0,1000.0,200.0,0.241,533.5,77.063,76.688,0.021,73.0,72.688,66.938,68.75,0.0,54.688,72.0,70.0,1000.0,200.0,0.228,522.5,76.0,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.002,6.347,0.0,19.325,1.26,0.341,-0.012,0.0,0.001,-0.0
8202007,614,1.0,1.0,1.0,1.0,100.0,49.211,100.0,40.0,40.0,1.0,1.0,1219.327,349.048,0.022,11.509,0.0,80.0,55.0,1.4,1939.5,2022.428,2062.79,411.741,59.884,73.543,72.601,73.575,54.581,1.387,2.436,0.3,71.94,57.62,78.112,57.673,0.0,73.97,106.492,76.959,102.347,31.822,52.466,43.935,-10.828,60.5,80.75,71.313,70.625,62.031,64.875,0.0,42.125,72.0,70.0,1000.0,200.0,0.186,268.5,73.563,72.375,-0.056,73.313,71.75,62.563,64.438,0.0,50.813,72.0,70.0,1000.0,200.0,0.317,611.5,77.875,77.5,0.006,72.5,72.0,63.031,65.75,0.0,56.75,72.0,70.0,1000.0,200.0,0.22,517.0,77.063,76.938,0.021,73.0,72.375,65.563,67.625,0.0,54.281,72.0,70.0,1000.0,200.0,0.222,516.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,6.753,0.0,19.385,1.219,0.349,-0.01,0.0,0.0,-0.0
