DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,615,1.0,1.0,1.0,1.0,100.0,50.52,100.0,40.0,40.0,1.0,1.0,1185.359,339.678,0.022,11.509,0.0,80.0,55.0,1.4,1903.75,1942.564,2043.482,401.297,58.377,73.543,72.496,73.364,52.975,1.452,2.414,0.3,71.765,57.536,79.907,56.664,0.0,73.755,106.345,77.065,102.274,31.822,51.631,43.862,-10.82,59.625,83.125,71.125,70.438,60.844,63.406,0.0,40.875,72.0,70.0,1000.0,200.0,0.179,263.5,73.563,72.188,-0.056,72.688,71.0,61.313,63.031,0.0,49.938,72.0,70.0,1000.0,200.0,0.288,585.0,77.688,77.375,0.006,72.375,71.563,61.844,64.563,0.0,55.5,72.0,70.0,1000.0,200.0,0.209,499.5,77.063,76.688,0.017,72.688,72.063,64.438,66.625,0.0,53.094,72.0,70.0,1000.0,200.0,0.219,512.5,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.003,6.995,0.0,19.268,1.185,0.34,-0.011,0.0,0.001,-0.0
8202007,616,1.0,1.0,1.0,1.0,100.0,51.281,100.0,40.0,40.0,1.0,1.0,1127.965,342.021,0.012,11.479,0.0,80.0,55.0,1.4,1853.5,1866.558,2015.535,386.755,57.3,73.225,71.76,73.153,51.69,1.493,2.411,0.311,71.365,57.166,81.113,55.851,0.0,73.755,106.197,77.384,101.831,32.041,50.899,43.79,-10.82,58.813,85.125,70.875,70.25,59.625,62.313,0.0,39.969,72.0,70.0,1000.0,200.0,0.173,258.25,73.813,72.188,-0.056,72.313,70.375,60.094,61.875,0.0,47.563,72.0,70.0,1000.0,200.0,0.261,556.5,77.688,77.5,0.006,72.5,71.313,60.75,63.344,0.0,54.875,72.0,70.0,1000.0,200.0,0.202,490.0,77.063,76.688,0.017,72.5,71.75,63.406,65.5,0.0,52.375,72.0,70.0,1000.0,200.0,0.207,495.75,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,7.152,0.0,18.752,1.128,0.342,-0.013,0.0,0.001,-0.0
8202007,617,1.0,1.0,1.0,1.0,100.0,51.099,100.0,40.0,40.0,1.0,1.0,1095.168,331.479,0.022,11.539,0.0,80.0,55.0,1.4,1789.375,1799.27,1996.413,369.349,56.332,73.013,71.55,73.047,50.941,1.482,2.389,0.322,70.806,56.909,82.347,55.29,0.0,73.647,106.049,77.596,101.683,32.774,50.586,43.79,-10.82,58.406,86.688,70.875,69.875,58.844,61.375,0.0,37.781,72.0,70.0,1000.0,200.0,0.124,219.25,73.563,72.188,-0.056,72.0,70.063,59.281,60.969,0.0,46.031,72.0,70.0,1000.0,200.0,0.243,541.0,77.875,77.5,0.006,72.375,70.813,59.75,62.5,0.0,54.875,72.0,70.0,1000.0,200.0,0.204,492.25,77.063,76.688,0.017,72.313,71.563,62.406,64.625,0.0,50.844,72.0,70.0,1000.0,200.0,0.203,492.75,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,7.136,0.0,17.67,1.095,0.331,-0.011,0.0,0.001,-0.0
8202007,618,1.0,1.0,1.0,1.0,100.0,50.524,100.0,40.0,40.0,1.0,1.0,1104.539,329.136,0.012,11.464,0.0,80.0,55.0,1.4,1789.375,1815.641,1972.181,369.847,55.578,72.801,71.235,72.73,50.406,1.505,2.374,0.311,70.519,56.431,83.861,54.618,0.0,73.647,105.975,78.022,101.462,33.287,50.586,43.935,-10.82,58.125,88.438,70.625,69.75,58.125,60.719,0.0,36.25,72.0,70.0,1000.0,200.0,0.124,219.625,73.813,72.188,-0.056,72.125,69.938,58.375,60.031,0.0,44.531,72.0,70.0,1000.0,200.0,0.244,540.5,77.875,77.5,0.006,72.375,70.375,58.938,61.594,0.0,54.813,72.0,70.0,1000.0,200.0,0.205,491.25,77.063,76.688,0.017,71.938,71.25,61.719,63.813,0.0,50.0,72.0,70.0,1000.0,200.0,0.188,474.25,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,7.056,0.0,16.966,1.105,0.329,-0.013,0.0,0.001,-0.0
8202007,619,1.0,1.0,1.0,1.0,100.0,50.009,100.0,40.0,40.0,1.0,1.0,1049.488,320.937,0.022,11.539,0.0,80.0,55.0,1.4,1722.875,1722.682,1936.05,353.212,55.148,72.482,70.814,72.519,50.085,1.49,2.328,0.315,70.016,56.026,84.422,54.141,0.0,73.54,105.827,78.128,101.24,33.433,50.586,44.081,-10.82,57.719,89.75,70.625,69.75,57.5,60.219,0.0,36.469,72.0,70.0,1000.0,200.0,0.114,210.5,73.813,72.375,-0.056,71.75,69.688,57.969,59.438,0.0,45.188,72.0,70.0,1000.0,200.0,0.226,518.0,77.875,77.5,0.006,72.188,70.0,58.469,60.906,0.0,54.406,72.0,70.0,1000.0,200.0,0.195,483.0,77.0,76.688,0.017,71.813,70.938,61.063,63.125,0.0,49.938,72.0,70.0,1000.0,200.0,0.174,458.5,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,7.163,0.0,17.076,1.049,0.321,-0.012,0.0,0.001,-0.0
8202007,620,1.0,1.0,1.0,1.0,100.0,48.718,100.0,40.0,40.0,1.0,1.0,1014.348,301.025,0.022,11.479,0.0,80.0,55.0,1.4,1670.125,1691.892,1829.123,354.343,54.61,72.376,70.709,72.413,49.871,1.436,2.27,0.329,69.501,55.866,85.18,53.805,0.0,73.54,105.679,78.447,101.019,33.507,50.272,44.008,-10.828,57.594,90.813,70.688,69.375,57.0,59.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.112,208.75,73.813,72.188,-0.056,71.75,69.688,57.375,58.844,0.0,43.563,72.0,70.0,1000.0,200.0,0.223,517.0,77.875,77.375,0.006,72.063,69.125,57.969,60.313,0.0,55.125,72.0,70.0,1000.0,200.0,0.185,471.25,77.063,76.688,0.017,71.5,70.563,60.406,62.531,0.0,49.563,72.0,70.0,1000.0,200.0,0.162,440.25,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.004,7.19,0.0,16.753,1.014,0.301,-0.013,0.0,0.001,-0.0
8202007,621,1.0,1.0,1.0,1.0,100.0,47.476,100.0,40.0,40.0,1.0,1.0,983.895,322.108,0.012,11.524,0.0,80.0,55.0,1.4,1642.0,1614.559,1871.301,337.444,54.287,72.164,70.393,72.202,49.549,1.421,2.205,0.337,69.323,55.679,85.292,53.609,0.0,73.54,105.532,78.66,100.871,33.58,50.272,43.935,-10.82,57.469,91.688,70.625,69.063,56.531,59.219,0.0,35.625,72.0,70.0,1000.0,200.0,0.11,207.75,73.813,72.375,-0.056,71.75,69.125,56.938,58.344,0.0,44.469,72.0,70.0,1000.0,200.0,0.212,501.5,77.875,77.5,0.006,71.75,69.125,57.375,59.688,0.0,54.531,72.0,70.0,1000.0,200.0,0.174,455.5,77.063,76.688,0.017,71.375,70.375,59.813,61.938,0.0,48.75,72.0,70.0,1000.0,200.0,0.155,427.5,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,7.149,0.0,16.584,0.984,0.322,-0.012,0.0,0.001,-0.0
8202007,622,1.0,1.0,1.0,1.0,100.0,45.852,100.0,40.0,40.0,1.0,1.0,969.839,305.71,0.012,11.479,0.0,80.0,55.0,1.4,1587.75,1566.563,1822.405,327.0,53.964,72.058,70.288,71.991,49.228,1.433,2.176,0.329,69.212,55.309,85.797,53.356,0.0,73.433,105.458,78.872,100.65,33.727,49.959,43.862,-10.82,57.219,92.438,70.313,68.875,56.0,58.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.11,207.125,73.563,72.375,-0.056,71.563,68.813,56.438,57.906,0.0,44.0,72.0,70.0,1000.0,200.0,0.21,499.5,77.688,77.375,0.006,71.625,68.5,56.906,59.219,0.0,53.719,72.0,70.0,1000.0,200.0,0.165,448.0,77.063,76.688,0.017,71.125,70.063,59.344,61.5,0.0,47.938,72.0,70.0,1000.0,200.0,0.141,411.25,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,7.167,0.0,16.168,0.97,0.306,-0.01,0.0,0.001,-0.0
8202007,623,1.0,1.0,1.0,1.0,100.0,43.58,100.0,40.0,40.0,1.0,1.0,934.7,295.168,0.022,11.509,0.0,80.0,55.0,1.4,1566.5,1556.995,1803.969,321.147,53.533,71.74,69.868,71.885,48.907,1.486,2.144,0.322,68.981,55.269,85.656,53.3,0.0,73.433,105.31,79.085,100.354,33.727,49.855,43.717,-10.82,57.219,92.75,70.313,68.875,55.688,58.063,0.0,35.875,72.0,70.0,1000.0,200.0,0.103,199.75,73.563,72.375,-0.056,71.563,68.5,55.938,57.406,0.0,43.094,72.0,70.0,1000.0,200.0,0.195,483.0,77.688,77.5,0.006,71.625,68.5,56.563,58.781,0.0,52.938,72.0,70.0,1000.0,200.0,0.163,442.0,77.063,76.688,0.017,70.938,70.063,58.813,60.969,0.0,47.25,72.0,70.0,1000.0,200.0,0.13,394.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,7.129,0.0,15.978,0.935,0.295,-0.01,0.0,0.001,-0.0
8202007,624,1.0,1.0,1.0,1.0,100.0,41.406,100.0,40.0,40.0,1.0,1.0,941.728,298.682,0.022,11.331,0.0,80.0,55.0,1.4,1518.25,1549.031,1797.281,316.54,53.318,71.634,69.763,71.674,48.693,1.421,2.184,0.329,68.677,55.107,86.245,53.104,0.0,73.433,105.31,79.297,100.354,33.214,49.855,43.134,-10.82,57.094,93.25,70.063,68.875,55.188,57.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.105,203.875,73.563,72.375,-0.056,71.25,68.188,55.625,57.0,0.0,41.656,72.0,70.0,1000.0,200.0,0.198,487.5,77.688,77.563,0.006,71.313,68.438,56.188,58.375,0.0,53.313,72.0,70.0,1000.0,200.0,0.152,428.0,77.188,76.688,0.017,70.875,70.0,58.5,60.688,0.0,45.719,72.0,70.0,1000.0,200.0,0.121,383.5,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.004,6.755,0.0,15.623,0.942,0.299,-0.01,0.0,0.001,-0.0
8202007,625,1.0,1.0,1.0,1.0,100.0,38.888,100.0,40.0,40.0,1.0,1.0,798.829,281.113,0.022,11.138,0.0,80.0,55.0,1.4,1505.875,1360.174,1711.005,280.027,53.103,71.528,69.657,71.463,48.479,1.573,2.007,0.359,67.939,54.509,86.414,52.908,0.0,73.218,105.162,79.51,100.281,32.701,49.959,42.406,-10.82,56.875,93.938,69.75,68.875,54.906,57.375,9.164,35.063,72.0,70.0,1000.0,200.0,0.106,204.0,73.813,72.375,-0.056,71.0,68.313,55.344,56.688,0.0,40.75,72.0,70.0,1000.0,200.0,0.183,465.25,77.875,77.375,0.006,71.188,68.0,56.094,58.0,0.0,51.281,72.0,70.0,1000.0,200.0,0.148,422.75,77.063,76.688,0.017,70.75,70.0,58.219,60.438,0.0,35.875,72.0,70.0,1000.0,200.0,0.062,247.375,75.938,75.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,-0.072,-0.296,0.001,0.004,6.263,0.0,15.027,0.799,0.281,-0.012,0.0,0.001,-0.0
8202007,626,1.0,1.0,1.0,1.0,100.0,35.35,100.0,40.0,40.0,1.0,1.0,819.912,279.941,0.012,11.138,0.0,80.0,55.0,1.4,1313.375,1321.404,1701.128,267.551,52.565,71.422,69.657,71.463,47.944,1.539,2.054,0.333,67.326,53.874,86.077,52.824,0.0,73.11,105.014,79.616,99.985,32.554,49.855,41.168,-10.82,56.656,93.938,69.563,69.063,54.5,56.906,15.773,35.531,72.0,70.0,1000.0,200.0,0.102,200.0,73.563,72.375,-0.056,70.938,68.063,54.969,56.313,0.0,40.813,72.0,70.0,1000.0,200.0,0.167,443.75,77.875,77.375,0.006,71.188,67.938,55.625,57.813,0.0,51.281,72.0,70.0,1000.0,200.0,0.137,406.25,77.063,76.688,0.017,70.875,70.0,58.125,60.438,0.0,36.219,72.0,70.0,1000.0,200.0,0.045,230.5,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,5.546,0.0,13.338,0.82,0.28,-0.01,0.0,0.001,-0.0
8202007,627,1.0,1.0,1.0,1.0,100.0,32.401,100.0,40.0,40.0,1.0,1.0,705.125,270.571,0.022,11.242,0.0,80.0,55.0,1.4,1265.375,1233.784,1643.811,240.59,52.457,71.315,69.552,71.357,47.944,1.6,1.978,0.351,66.577,53.586,87.255,52.543,0.0,73.11,104.94,79.829,99.838,32.408,50.377,40.293,-10.828,56.375,94.563,69.563,68.563,54.281,56.75,15.922,35.281,72.0,70.0,1000.0,200.0,0.104,202.0,73.563,72.375,-0.056,70.813,68.188,54.719,56.094,0.0,18.375,72.0,70.0,1000.0,200.0,0.112,324.25,77.875,77.5,0.006,70.938,67.625,55.375,57.438,0.0,50.813,72.0,70.0,1000.0,200.0,0.129,393.5,77.0,76.688,0.017,70.75,70.0,58.031,60.313,0.0,35.875,72.0,70.0,1000.0,200.0,0.042,223.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.004,4.933,0.0,12.324,0.705,0.271,-0.01,0.0,0.001,-0.0
8202007,628,1.0,1.0,1.0,1.0,100.0,28.759,100.0,40.0,40.0,1.0,1.0,597.365,249.488,0.022,11.316,0.0,80.0,55.0,1.4,1037.375,992.425,1506.513,176.24,52.134,71.209,69.657,71.146,47.301,1.65,1.852,0.351,65.345,52.364,85.32,52.515,0.0,73.003,104.793,79.935,99.764,32.261,49.959,39.055,-10.82,55.719,94.625,69.563,68.25,53.688,56.25,16.047,34.375,72.0,70.0,1000.0,200.0,0.108,206.25,73.563,72.375,-0.056,70.625,68.813,54.625,56.313,0.0,28.078,72.0,70.0,1000.0,200.0,0.045,231.625,77.688,77.5,0.006,70.688,67.75,55.063,57.219,0.0,37.563,72.0,70.0,1000.0,200.0,0.073,260.75,77.0,76.688,0.021,70.75,69.875,57.813,60.219,0.0,35.563,72.0,70.0,1000.0,200.0,0.039,217.0,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.004,4.344,0.0,10.689,0.597,0.249,-0.01,0.0,0.001,-0.0
8202007,629,1.0,1.0,1.0,1.0,100.0,24.544,100.0,40.0,40.0,1.0,1.0,577.452,240.117,0.022,11.39,0.0,80.0,55.0,1.4,865.75,920.864,1482.529,157.359,51.811,71.209,69.973,71.146,46.766,1.532,1.784,0.348,64.188,51.635,85.152,52.319,0.0,73.003,104.719,80.148,99.469,32.115,50.064,37.38,-10.82,55.656,94.375,69.0,68.688,53.375,55.875,33.188,34.469,72.0,70.0,1000.0,200.0,0.106,203.25,73.563,72.188,-0.056,70.5,69.313,54.531,56.313,0.0,28.047,72.0,70.0,1000.0,200.0,0.041,220.0,77.875,77.375,0.006,70.688,68.688,55.063,57.344,0.0,43.0,72.0,70.0,1000.0,200.0,0.04,217.375,77.063,76.625,0.021,70.875,70.0,57.563,60.219,0.0,35.125,72.0,70.0,1000.0,200.0,0.038,213.125,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.146,-0.222,-0.072,0.005,3.341,0.0,8.338,0.577,0.24,-0.011,0.0,0.001,-0.0
8202007,630,1.0,1.0,1.0,1.0,100.0,21.552,100.0,40.0,40.0,1.0,1.0,582.138,242.46,0.012,11.464,0.0,80.0,55.0,1.4,832.75,906.373,1471.359,147.647,51.919,71.103,70.183,71.04,47.409,1.532,1.737,0.326,63.836,51.308,88.601,52.039,0.0,73.218,104.571,80.254,99.321,32.041,51.526,36.36,-10.828,55.625,94.938,68.688,68.563,53.375,55.656,44.75,34.625,72.0,70.0,1000.0,200.0,0.104,201.125,73.563,72.375,-0.056,70.438,69.688,54.531,56.406,0.0,27.172,72.0,70.0,1000.0,200.0,0.04,218.0,77.688,77.375,0.006,70.875,68.938,55.063,57.344,0.0,42.875,72.0,70.0,1000.0,200.0,0.037,211.875,77.063,76.625,0.017,70.875,70.25,57.563,59.875,0.0,35.313,72.0,70.0,1000.0,200.0,0.036,209.25,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,2.541,0.0,6.884,0.582,0.242,-0.01,0.0,0.001,-0.0
8202007,631,1.0,1.0,1.0,1.0,100.0,19.338,100.0,40.0,40.0,1.0,1.0,559.883,228.404,0.012,11.494,0.0,80.0,55.0,1.4,832.75,878.948,1433.163,145.811,52.349,71.209,70.288,71.04,48.693,1.471,1.748,0.337,63.325,50.785,90.985,51.647,0.0,73.11,104.423,80.361,99.321,31.968,53.407,35.851,-10.82,55.594,95.375,68.938,68.438,53.688,55.75,37.594,34.625,72.0,70.0,1000.0,200.0,0.103,200.5,73.813,72.375,-0.056,70.438,69.688,54.719,56.5,0.0,27.469,72.0,70.0,1000.0,200.0,0.037,211.5,77.688,77.375,0.006,70.938,69.563,55.281,57.594,0.0,42.5,72.0,70.0,1000.0,200.0,0.037,210.0,77.0,76.688,0.021,70.875,70.0,57.563,59.875,0.0,35.656,72.0,70.0,1000.0,200.0,0.034,204.875,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,2.082,0.0,6.206,0.56,0.228,-0.012,0.0,0.001,-0.0
8202007,632,1.0,1.0,1.0,1.0,100.0,18.205,100.0,40.0,40.0,1.0,1.0,544.656,229.575,0.022,11.464,0.0,80.0,55.0,1.4,830.25,850.232,1412.535,134.545,52.995,71.422,70.604,71.251,49.871,1.471,1.726,0.329,62.824,50.514,92.191,51.815,0.0,73.003,104.349,80.573,99.1,31.748,55.392,35.486,-10.82,55.406,95.813,68.938,68.25,54.219,55.875,38.0,35.031,72.0,70.0,1000.0,200.0,0.101,198.25,73.563,72.375,-0.056,70.5,69.5,55.219,56.688,0.0,27.969,72.0,70.0,1000.0,200.0,0.034,205.0,77.688,77.375,0.006,70.938,69.625,55.625,57.813,0.0,42.281,72.0,70.0,1000.0,200.0,0.036,207.125,77.0,76.625,0.021,70.75,70.063,57.625,59.875,0.0,36.375,72.0,70.0,1000.0,200.0,0.032,199.625,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.005,1.812,0.0,5.959,0.545,0.23,-0.01,0.0,0.001,-0.0
8202007,633,1.0,1.0,1.0,1.0,100.0,17.787,100.0,40.0,40.0,1.0,1.0,534.114,226.062,0.022,11.569,0.0,80.0,55.0,1.4,808.375,845.939,1410.95,134.134,53.641,71.315,70.393,71.146,50.834,1.433,1.614,0.322,62.608,50.179,92.696,52.039,0.0,72.895,104.275,80.573,98.878,31.529,56.854,35.049,-10.82,55.5,96.125,68.813,68.188,54.688,55.938,42.125,35.219,72.0,70.0,1000.0,200.0,0.1,197.5,73.563,72.188,-0.056,70.625,69.938,55.625,56.938,0.0,28.641,72.0,70.0,1000.0,200.0,0.032,198.375,77.688,77.375,0.006,71.063,69.625,55.875,57.906,0.0,42.188,72.0,70.0,1000.0,200.0,0.035,204.875,77.0,76.625,0.017,70.75,70.063,57.813,59.875,0.0,36.406,72.0,70.0,1000.0,200.0,0.032,197.5,75.938,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.222,0.001,0.005,1.608,0.0,5.663,0.534,0.226,-0.011,0.0,0.001,-0.001
8202007,634,1.0,1.0,1.0,1.0,100.0,17.762,100.0,40.0,40.0,1.0,1.0,518.887,227.233,0.012,11.464,0.0,80.0,55.0,1.4,808.375,811.719,1418.878,131.625,54.179,71.315,70.499,71.146,51.476,1.417,1.694,0.34,62.423,50.127,92.92,52.151,0.0,73.003,104.054,80.786,98.952,31.529,58.108,35.195,-10.82,55.625,96.375,68.688,68.438,55.094,56.344,46.344,35.469,72.0,70.0,1000.0,200.0,0.1,197.25,73.563,72.188,-0.056,70.625,70.313,55.844,57.125,0.0,28.406,72.0,70.0,1000.0,200.0,0.033,197.25,77.875,77.375,0.006,70.938,69.625,56.188,58.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,197.125,77.0,76.625,0.017,70.75,70.063,57.938,59.875,0.0,36.469,72.0,70.0,1000.0,200.0,0.032,194.625,75.938,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.003,1.581,0.0,5.844,0.519,0.227,-0.011,0.0,0.001,-0.0
8202007,635,1.0,1.0,1.0,1.0,100.0,17.983,100.0,40.0,40.0,1.0,1.0,535.286,221.376,0.012,11.509,0.0,80.0,55.0,1.4,791.25,833.079,1387.204,137.118,54.61,71.315,70.604,71.251,52.012,1.41,1.571,0.333,62.318,49.89,92.836,52.403,0.0,73.003,103.98,80.786,98.952,31.382,58.735,34.977,-10.82,56.031,96.625,68.688,68.188,55.281,56.563,46.781,35.969,72.0,70.0,1000.0,200.0,0.098,195.625,73.5,72.188,-0.056,70.813,70.5,56.125,57.406,0.0,28.219,72.0,70.0,1000.0,200.0,0.033,198.0,77.688,77.375,0.006,71.063,69.813,56.281,58.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,202.0,77.0,76.625,0.017,70.75,69.875,57.938,60.094,0.0,36.469,72.0,70.0,1000.0,200.0,0.032,193.75,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.513,0.0,5.754,0.535,0.221,-0.011,0.0,0.001,-0.0
8202007,636,1.0,1.0,1.0,1.0,100.0,18.135,100.0,40.0,40.0,1.0,1.0,535.286,224.89,0.022,11.554,0.0,80.0,55.0,1.4,797.0,864.57,1404.613,141.844,54.932,71.422,70.709,71.251,52.333,1.421,1.676,0.326,62.302,49.685,92.696,52.656,0.0,73.11,103.906,80.998,98.804,31.309,59.257,34.977,-10.82,56.344,96.813,68.813,68.25,55.5,56.906,43.375,36.094,72.0,70.0,1000.0,200.0,0.099,196.875,73.563,72.188,-0.056,70.813,70.375,56.25,57.625,0.0,27.484,72.0,70.0,1000.0,200.0,0.036,203.125,77.688,77.375,0.006,71.188,69.813,56.563,58.375,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,203.125,76.813,76.688,0.017,70.75,70.063,58.031,60.219,0.0,36.313,72.0,70.0,1000.0,200.0,0.032,195.5,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.516,0.0,5.894,0.535,0.225,-0.011,0.0,0.0,-0.0
8202007,637,1.0,1.0,1.0,1.0,100.0,18.64,100.0,40.0,40.0,1.0,1.0,542.313,223.719,0.022,11.539,0.0,80.0,55.0,1.4,793.5,878.948,1406.197,140.061,55.04,71.422,70.604,71.357,52.44,1.44,1.665,0.326,62.099,49.681,92.444,53.02,0.0,72.895,103.61,80.998,98.804,31.748,59.884,35.414,-10.82,56.594,97.0,68.688,68.25,55.813,56.969,47.563,35.531,72.0,70.0,1000.0,200.0,0.104,202.625,73.5,72.063,-0.056,70.813,70.313,56.438,57.719,0.0,27.031,72.0,70.0,1000.0,200.0,0.036,206.875,77.688,77.375,0.006,71.313,70.125,56.813,58.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,202.0,77.0,76.625,0.017,70.75,69.875,58.125,60.219,0.0,35.969,72.0,70.0,1000.0,200.0,0.033,197.875,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,1.503,0.0,5.882,0.542,0.224,-0.012,0.0,0.001,-0.0
8202007,638,1.0,1.0,1.0,1.0,100.0,19.364,100.0,40.0,40.0,1.0,1.0,515.373,221.376,0.022,11.569,0.0,80.0,55.0,1.4,805.125,863.135,1398.279,139.0,55.255,71.528,70.604,71.357,52.44,1.444,1.643,0.322,61.937,49.589,92.135,53.216,0.0,73.11,103.684,81.211,98.657,32.115,59.78,35.851,-10.82,56.781,97.25,68.688,68.063,55.906,57.063,47.969,35.969,72.0,70.0,1000.0,200.0,0.101,197.5,73.5,72.188,-0.056,70.625,70.313,56.563,57.906,0.0,27.5,72.0,70.0,1000.0,200.0,0.034,204.5,77.688,77.375,0.006,71.313,70.375,56.813,58.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.375,77.0,76.625,0.021,70.563,69.875,58.125,60.219,0.0,35.938,72.0,70.0,1000.0,200.0,0.033,197.625,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.562,0.0,6.009,0.515,0.221,-0.011,0.0,0.001,-0.0
8202007,639,1.0,1.0,1.0,1.0,100.0,19.964,100.0,40.0,40.0,1.0,1.0,538.799,223.719,0.012,11.479,0.0,80.0,55.0,1.4,788.5,877.508,1406.197,144.336,55.471,71.422,70.709,71.357,52.547,1.421,1.65,0.333,62.082,49.68,91.911,53.412,0.0,73.003,103.536,81.317,98.435,32.115,59.78,35.996,-10.82,57.0,97.25,68.813,67.938,55.906,57.156,44.594,35.375,72.0,70.0,1000.0,200.0,0.104,203.5,73.5,72.188,-0.056,70.625,70.5,56.75,57.906,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,203.125,77.563,77.375,0.006,71.313,70.188,56.906,58.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.035,202.25,77.0,76.625,0.021,70.75,69.875,58.219,60.219,0.0,35.656,72.0,70.0,1000.0,200.0,0.034,199.75,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.003,1.61,0.0,6.194,0.539,0.224,-0.011,0.0,0.001,-0.0
8202007,640,1.0,1.0,1.0,1.0,100.0,21.003,100.0,40.0,40.0,1.0,1.0,523.573,221.376,0.022,11.554,0.0,80.0,55.0,1.4,802.875,837.362,1382.461,135.355,55.578,71.74,71.024,71.568,52.547,1.436,1.564,0.329,61.841,49.577,91.855,53.749,0.0,73.003,103.536,81.317,98.361,32.188,59.988,36.069,-10.828,57.031,97.375,68.688,68.063,56.125,57.156,48.844,36.156,72.0,70.0,1000.0,200.0,0.099,196.375,73.5,72.188,-0.056,70.813,70.75,56.875,58.219,0.0,28.891,72.0,70.0,1000.0,200.0,0.031,192.5,77.563,77.375,0.006,71.313,70.0,57.094,58.906,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,194.0,76.813,76.625,0.017,70.75,69.875,58.219,60.313,0.0,35.313,72.0,70.0,1000.0,200.0,0.035,202.625,75.75,75.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.005,1.613,0.0,6.234,0.524,0.221,-0.011,0.0,0.0,-0.0
8202007,641,1.0,1.0,1.0,1.0,100.0,21.698,100.0,40.0,40.0,1.0,1.0,522.401,222.548,0.012,11.42,0.0,80.0,55.0,1.4,809.0,848.801,1390.367,140.657,55.578,71.528,70.709,71.463,52.654,1.372,1.665,0.329,61.853,49.462,91.799,53.861,0.0,72.895,103.462,81.53,98.14,32.261,59.988,36.069,-10.828,57.25,97.5,68.563,67.625,56.344,57.375,49.313,35.281,72.0,70.0,1000.0,200.0,0.105,204.125,73.5,72.063,-0.056,70.813,70.75,56.875,58.219,0.0,28.391,72.0,70.0,1000.0,200.0,0.033,195.25,77.563,77.375,0.006,71.188,70.125,57.188,59.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,196.5,76.813,76.625,0.017,70.563,70.0,58.406,60.313,0.0,35.0,72.0,70.0,1000.0,200.0,0.035,205.125,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,1.568,0.0,6.046,0.522,0.223,-0.012,0.0,0.0,-0.0
8202007,642,1.0,1.0,1.0,1.0,100.0,22.509,100.0,40.0,40.0,1.0,1.0,530.6,226.062,0.012,11.598,0.0,80.0,55.0,1.4,809.0,848.801,1377.72,144.485,55.686,71.528,70.709,71.357,52.761,1.406,1.535,0.329,61.844,49.566,91.742,54.169,0.0,73.003,103.241,81.53,98.066,32.188,60.093,36.069,-10.82,57.531,97.563,68.813,67.625,56.344,57.375,45.906,35.531,72.0,70.0,1000.0,200.0,0.104,200.125,73.375,72.063,-0.056,70.813,70.938,56.938,58.344,0.0,27.813,72.0,70.0,1000.0,200.0,0.034,200.0,77.563,77.313,0.006,71.188,70.0,57.188,59.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,192.875,76.813,76.625,0.017,70.563,69.875,58.406,60.313,0.0,35.375,72.0,70.0,1000.0,200.0,0.035,201.75,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.613,0.0,6.258,0.531,0.226,-0.011,0.0,0.0,-0.0
8202007,643,1.0,1.0,1.0,1.0,100.0,23.8,100.0,40.0,40.0,1.0,1.0,511.859,219.034,0.012,11.539,0.0,80.0,55.0,1.4,788.625,870.316,1376.14,147.38,55.686,71.528,70.919,71.357,52.547,1.413,1.582,0.322,61.746,49.397,91.462,54.113,0.0,72.895,103.167,81.53,98.14,32.261,59.884,36.142,-10.82,57.625,97.625,68.563,67.875,56.438,57.469,54.813,35.5,72.0,70.0,1000.0,200.0,0.103,202.125,73.5,72.063,-0.056,70.813,70.625,56.938,58.344,0.0,27.047,72.0,70.0,1000.0,200.0,0.035,207.125,77.563,77.313,0.006,71.188,70.125,57.188,59.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,194.25,76.813,76.563,0.017,70.563,70.0,58.406,60.438,0.0,35.625,72.0,70.0,1000.0,200.0,0.034,199.625,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,1.621,0.0,6.226,0.512,0.219,-0.012,0.0,0.001,-0.0
8202007,644,1.0,1.0,1.0,1.0,100.0,24.491,100.0,40.0,40.0,1.0,1.0,507.174,222.548,0.022,11.539,0.0,80.0,55.0,1.4,800.125,857.396,1380.881,140.4,55.794,71.528,70.709,71.463,52.761,1.417,1.589,0.322,61.773,49.412,91.35,54.281,0.0,72.895,103.019,81.53,97.918,32.261,60.093,36.142,-10.82,57.594,97.688,68.688,68.063,56.438,57.594,50.594,36.219,72.0,70.0,1000.0,200.0,0.099,195.875,73.5,71.938,-0.056,70.813,70.5,57.031,58.531,0.0,27.453,72.0,70.0,1000.0,200.0,0.034,204.0,77.563,77.313,0.006,71.188,70.125,57.281,59.125,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,194.875,76.813,76.625,0.017,70.563,70.0,58.406,60.438,0.0,35.313,72.0,70.0,1000.0,200.0,0.035,202.125,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,1.609,0.0,6.226,0.507,0.223,-0.013,0.0,0.0,-0.0
8202007,645,1.0,1.0,1.0,1.0,100.0,25.605,100.0,40.0,40.0,1.0,1.0,539.971,220.205,0.012,11.45,0.0,80.0,55.0,1.4,795.0,863.135,1369.823,138.248,55.901,71.846,71.024,71.674,52.761,1.387,1.622,0.311,61.764,49.412,91.322,54.505,0.0,73.003,102.945,81.743,97.771,32.334,60.197,36.215,-10.82,57.75,97.75,68.938,68.188,56.438,57.594,47.219,35.344,72.0,70.0,1000.0,200.0,0.105,203.5,73.375,72.063,-0.056,70.813,70.5,57.031,58.625,0.0,27.656,72.0,70.0,1000.0,200.0,0.033,202.875,77.563,77.313,0.006,71.313,70.438,57.281,59.219,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,194.0,76.813,76.563,0.019,70.563,69.813,58.406,60.438,0.0,35.25,72.0,70.0,1000.0,200.0,0.035,203.25,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.003,1.595,0.0,6.178,0.54,0.22,-0.011,0.0,0.001,-0.0
8202007,646,1.0,1.0,1.0,1.0,100.0,27.297,100.0,40.0,40.0,1.0,1.0,527.086,217.862,0.012,11.539,0.0,80.0,55.0,1.4,807.25,824.525,1352.467,143.519,56.116,71.528,70.814,71.463,52.975,1.368,1.65,0.315,61.746,49.388,91.238,54.59,0.0,73.11,102.871,81.743,97.771,32.481,60.197,36.506,-10.82,57.844,98.125,69.0,67.875,56.531,57.688,43.813,35.781,72.0,70.0,1000.0,200.0,0.102,198.375,73.5,72.063,-0.056,70.813,70.375,57.156,58.625,0.0,28.813,72.0,70.0,1000.0,200.0,0.031,193.625,77.563,77.313,0.006,71.313,70.625,57.375,59.219,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,194.625,76.813,76.563,0.017,70.75,70.0,58.406,60.438,0.0,34.875,72.0,70.0,1000.0,200.0,0.035,207.125,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.676,0.0,6.457,0.527,0.218,-0.012,0.0,0.001,-0.0
8202007,647,1.0,1.0,1.0,1.0,100.0,27.891,100.0,40.0,40.0,1.0,1.0,523.573,222.548,0.012,11.494,0.0,80.0,55.0,1.4,800.125,818.829,1365.087,137.795,55.794,71.634,70.709,71.463,52.44,1.425,1.589,0.326,61.59,49.333,90.088,54.702,0.0,72.788,102.649,81.849,97.697,32.481,59.675,37.162,-10.82,57.938,98.25,69.0,67.875,56.438,57.688,40.469,36.375,72.0,70.0,1000.0,200.0,0.097,196.625,73.375,72.063,-0.056,70.625,70.375,57.031,58.625,0.0,28.609,72.0,70.0,1000.0,200.0,0.032,193.75,77.563,77.313,0.006,71.313,70.625,57.281,59.219,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,196.125,76.813,76.563,0.017,70.563,70.063,58.5,60.438,0.0,35.219,72.0,70.0,1000.0,200.0,0.034,204.375,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,1.979,0.0,7.48,0.524,0.223,-0.011,0.0,0.001,-0.0
8202007,648,1.0,1.0,1.0,1.0,100.0,27.817,100.0,40.0,40.0,1.0,1.0,516.545,222.548,0.012,11.524,0.0,80.0,55.0,1.4,807.875,854.529,1376.14,147.364,55.578,71.528,70.709,71.463,51.905,1.421,1.647,0.333,61.679,49.389,89.274,54.926,0.0,72.895,102.723,81.955,97.697,32.408,58.317,37.307,-10.828,58.094,98.375,69.0,67.938,56.125,57.594,40.813,35.094,72.0,70.0,1000.0,200.0,0.107,204.375,73.375,72.063,-0.056,70.625,70.375,57.031,58.625,0.0,28.078,72.0,70.0,1000.0,200.0,0.033,197.5,77.563,77.313,0.006,71.5,70.375,57.188,59.219,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,194.875,76.813,76.563,0.017,70.875,69.813,58.406,60.438,0.0,35.469,72.0,70.0,1000.0,200.0,0.034,202.75,75.75,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.003,2.179,0.0,7.849,0.517,0.223,-0.011,0.0,0.001,-0.0
8202007,649,1.0,1.0,1.0,1.0,100.0,28.665,100.0,40.0,40.0,1.0,1.0,525.915,219.034,0.022,11.494,0.0,80.0,55.0,1.4,793.875,866.006,1399.862,136.334,55.363,71.634,70.709,71.463,51.369,1.383,1.629,0.329,61.708,49.248,88.517,54.926,0.0,72.895,102.649,82.062,97.549,32.554,57.168,37.38,-10.82,57.844,98.438,69.0,67.625,56.125,57.469,41.125,36.563,72.0,70.0,1000.0,200.0,0.097,194.375,73.375,72.063,-0.056,70.813,70.313,56.938,58.531,0.0,27.156,72.0,70.0,1000.0,200.0,0.035,205.75,77.563,77.313,0.006,71.5,70.375,57.188,59.219,0.0,42.656,72.0,70.0,1000.0,200.0,0.033,201.0,76.813,76.563,0.017,70.75,70.0,58.406,60.313,0.0,35.688,72.0,70.0,1000.0,200.0,0.033,201.5,75.625,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,2.254,0.0,7.711,0.526,0.219,-0.011,0.0,0.001,-0.0
8202007,650,1.0,1.0,1.0,1.0,100.0,27.855,100.0,40.0,40.0,1.0,1.0,518.887,221.376,0.022,11.554,0.0,80.0,55.0,1.4,784.0,894.808,1404.613,143.325,55.148,71.528,70.709,71.463,51.048,1.429,1.578,0.322,61.649,49.288,88.377,54.814,0.0,72.895,102.502,82.062,97.549,32.481,56.75,37.234,-10.828,58.031,98.375,68.938,67.625,55.906,57.156,45.125,35.281,72.0,70.0,1000.0,200.0,0.105,202.875,73.25,71.938,-0.056,70.813,70.063,56.875,58.531,0.0,27.766,72.0,70.0,1000.0,200.0,0.033,201.875,77.563,77.313,0.006,71.313,70.188,57.094,59.219,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,203.25,76.813,76.563,0.017,70.563,69.875,58.219,60.313,0.0,35.5,72.0,70.0,1000.0,200.0,0.034,202.625,75.625,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,2.263,0.0,7.635,0.519,0.221,-0.011,0.0,0.001,-0.0
8202007,651,1.0,1.0,1.0,1.0,100.0,27.51,100.0,40.0,40.0,1.0,1.0,517.716,219.034,0.012,11.509,0.0,80.0,55.0,1.4,787.75,845.939,1390.367,133.912,54.932,71.634,70.709,71.463,51.048,1.402,1.582,0.315,61.615,49.281,88.629,54.702,0.0,72.788,102.354,82.062,97.476,32.481,56.645,37.162,-10.82,57.844,98.313,68.688,67.875,55.813,57.156,53.063,36.313,72.0,70.0,1000.0,200.0,0.098,195.25,73.25,72.063,-0.056,70.625,70.313,56.75,58.344,0.0,28.688,72.0,70.0,1000.0,200.0,0.031,195.125,77.438,77.313,0.006,71.188,70.125,56.906,59.125,0.0,42.281,72.0,70.0,1000.0,200.0,0.034,203.5,76.688,76.563,0.017,70.563,70.0,58.125,60.313,0.0,36.344,72.0,70.0,1000.0,200.0,0.031,196.125,75.625,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.296,-0.072,0.003,2.229,0.0,7.49,0.518,0.219,-0.01,0.0,0.0,-0.0
8202007,652,1.0,1.0,1.0,1.0,100.0,27.191,100.0,40.0,40.0,1.0,1.0,509.517,219.034,0.022,11.569,0.0,80.0,55.0,1.4,795.625,857.396,1371.402,137.112,54.825,71.528,70.709,71.463,50.941,1.413,1.647,0.326,61.532,49.249,88.77,54.59,0.0,72.895,102.28,81.955,97.033,32.481,56.227,37.089,-10.82,57.813,98.313,68.563,67.875,55.5,57.063,58.156,35.5,72.0,70.0,1000.0,200.0,0.104,202.5,73.25,71.938,-0.056,70.5,70.313,56.563,58.219,0.0,28.484,72.0,70.0,1000.0,200.0,0.032,195.0,77.563,77.125,0.006,71.313,70.188,56.813,59.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.375,76.688,76.563,0.009,70.75,70.0,58.125,60.313,0.0,36.594,72.0,70.0,1000.0,200.0,0.031,194.5,75.625,75.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,2.245,0.0,7.411,0.51,0.219,-0.011,0.0,0.0,-0.0
8202007,653,1.0,1.0,1.0,1.0,100.0,27.025,100.0,40.0,40.0,1.0,1.0,520.059,217.862,0.022,11.494,0.0,80.0,55.0,1.4,795.625,868.879,1382.461,146.262,54.717,71.528,70.709,71.463,50.834,1.36,1.625,0.326,61.672,49.253,89.078,54.646,0.0,72.895,102.132,82.168,97.18,32.628,56.541,37.234,-10.82,57.844,98.313,68.438,67.625,55.5,56.969,62.281,35.219,72.0,70.0,1000.0,200.0,0.106,202.25,73.25,71.938,-0.056,70.625,70.375,56.438,58.219,0.0,27.516,72.0,70.0,1000.0,200.0,0.036,202.125,77.438,77.125,0.006,71.188,70.125,56.688,59.125,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,204.875,76.688,76.563,0.017,70.75,70.25,58.031,60.219,0.0,36.656,72.0,70.0,1000.0,200.0,0.031,194.0,75.625,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.214,0.0,7.36,0.52,0.218,-0.011,0.0,0.0,-0.0
8202007,654,1.0,1.0,1.0,1.0,100.0,26.503,100.0,40.0,40.0,1.0,1.0,513.031,222.548,0.012,11.435,0.0,80.0,55.0,1.4,799.375,873.192,1387.204,142.604,54.717,71.315,70.499,71.357,50.834,1.413,1.636,0.315,61.535,49.207,88.966,54.561,0.0,72.788,101.984,82.062,96.885,32.554,56.436,37.234,-10.82,57.719,98.25,68.438,67.438,55.406,56.969,62.813,35.844,72.0,70.0,1000.0,200.0,0.101,199.875,73.375,71.938,-0.056,70.625,70.375,56.438,58.125,0.0,27.109,72.0,70.0,1000.0,200.0,0.035,206.25,77.438,77.313,0.006,71.188,70.188,56.688,59.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.0,76.688,76.438,0.017,70.75,70.063,58.031,60.219,0.0,36.531,72.0,70.0,1000.0,200.0,0.032,194.0,75.625,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,2.241,0.0,7.44,0.513,0.223,-0.012,0.0,0.001,-0.0
8202007,655,1.0,1.0,1.0,1.0,100.0,25.955,100.0,40.0,40.0,1.0,1.0,537.628,223.719,0.022,11.494,0.0,80.0,55.0,1.4,801.875,876.069,1393.531,142.989,54.825,71.528,70.709,71.463,51.048,1.433,1.643,0.311,61.55,49.204,89.19,54.533,0.0,73.003,101.91,82.168,97.033,32.554,56.436,37.234,-10.82,57.781,98.313,68.563,67.875,55.406,56.906,59.688,35.031,72.0,70.0,1000.0,200.0,0.106,204.0,73.25,71.938,-0.056,70.5,70.5,56.344,58.219,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,204.625,77.438,77.125,0.006,71.188,70.0,56.688,58.906,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,204.25,76.688,76.563,0.017,70.875,70.25,58.031,60.094,0.0,36.563,72.0,70.0,1000.0,200.0,0.032,193.25,75.625,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,0.005,2.252,0.0,7.478,0.538,0.224,-0.011,0.0,0.0,-0.0
8202007,656,1.0,1.0,1.0,1.0,100.0,25.525,100.0,40.0,40.0,1.0,1.0,502.489,226.062,0.022,11.509,0.0,80.0,55.0,1.4,804.25,823.1,1399.862,134.861,54.61,71.528,70.709,71.357,50.834,1.345,1.625,0.318,61.535,49.251,89.274,54.281,0.0,72.788,101.836,82.168,96.959,32.628,56.332,37.234,-10.82,57.594,98.375,68.563,67.625,55.406,56.75,60.156,36.344,72.0,70.0,1000.0,200.0,0.097,194.875,73.25,71.875,-0.056,70.5,70.375,56.344,58.125,0.0,27.891,72.0,70.0,1000.0,200.0,0.033,201.125,77.438,77.125,0.006,71.188,70.188,56.563,58.906,0.0,42.875,72.0,70.0,1000.0,200.0,0.034,197.25,76.688,76.563,0.017,70.938,70.25,57.938,60.094,0.0,36.625,72.0,70.0,1000.0,200.0,0.031,194.25,75.625,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.005,2.236,0.0,7.369,0.502,0.226,-0.011,0.0,0.0,-0.0
8202007,657,1.0,1.0,1.0,1.0,100.0,25.114,100.0,40.0,40.0,1.0,1.0,498.975,222.548,0.012,11.569,0.0,80.0,55.0,1.4,803.125,828.8,1395.114,138.431,54.61,71.528,70.604,71.463,50.834,1.421,1.56,0.329,61.618,49.367,89.415,54.365,0.0,72.788,101.689,82.274,96.885,32.628,56.436,37.234,-10.82,57.625,98.375,68.438,67.438,55.281,56.75,64.313,35.188,72.0,70.0,1000.0,200.0,0.106,204.0,73.25,71.938,-0.056,70.625,70.375,56.25,57.906,0.0,28.828,72.0,70.0,1000.0,200.0,0.031,192.75,77.438,77.125,0.006,71.188,70.375,56.563,58.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,193.75,76.813,76.438,0.017,71.188,70.0,57.938,60.094,0.0,36.188,72.0,70.0,1000.0,200.0,0.032,195.625,75.5,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.003,2.238,0.0,7.408,0.499,0.223,-0.011,0.0,0.001,-0.0
8202007,658,1.0,1.0,1.0,1.0,100.0,24.402,100.0,40.0,40.0,1.0,1.0,494.29,219.034,0.022,11.539,0.0,80.0,55.0,1.4,808.875,814.562,1374.56,139.275,54.502,71.528,70.604,71.357,50.834,1.41,1.668,0.315,61.576,49.266,89.639,54.505,0.0,72.788,101.541,82.381,96.737,32.628,56.332,37.234,-10.82,57.625,98.375,68.313,67.438,55.281,56.75,69.5,35.906,72.0,70.0,1000.0,200.0,0.101,197.25,73.25,71.875,-0.056,70.438,70.063,56.344,58.031,0.0,28.313,72.0,70.0,1000.0,200.0,0.033,196.0,77.438,77.125,0.006,71.313,70.438,56.563,58.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.375,76.813,76.438,0.021,71.688,70.25,57.813,60.094,0.0,36.125,72.0,70.0,1000.0,200.0,0.033,196.0,75.5,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,2.242,0.0,7.389,0.494,0.219,-0.011,0.0,0.001,-0.0
8202007,659,1.0,1.0,1.0,1.0,100.0,23.886,100.0,40.0,40.0,1.0,1.0,514.202,222.548,0.012,11.524,0.0,80.0,55.0,1.4,807.0,844.508,1399.862,135.172,54.502,71.422,70.604,71.357,50.727,1.372,1.647,0.318,61.765,49.427,89.443,54.393,0.0,72.681,101.467,82.274,96.737,32.628,56.436,37.234,-10.82,57.438,98.438,68.438,67.563,55.281,56.75,65.375,35.625,72.0,70.0,1000.0,200.0,0.103,200.875,73.188,71.875,-0.056,70.438,70.063,56.25,58.031,0.0,27.547,72.0,70.0,1000.0,200.0,0.035,201.625,77.438,77.125,0.006,71.188,70.0,56.5,58.781,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,198.0,76.688,76.438,0.017,72.0,70.25,57.813,59.875,0.0,36.25,72.0,70.0,1000.0,200.0,0.032,195.375,75.5,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,0.001,0.003,2.229,0.0,7.379,0.514,0.223,-0.011,0.0,0.001,-0.0
8202007,700,1.0,1.0,1.0,1.0,100.0,23.381,100.0,40.0,40.0,1.0,1.0,551.684,229.575,0.012,11.583,0.0,80.0,55.0,1.4,807.0,913.613,1403.029,139.962,54.502,71.528,70.604,71.357,50.834,1.417,1.676,0.304,61.718,49.338,89.471,54.393,0.0,72.788,101.467,82.274,96.442,32.701,56.436,37.234,-10.82,57.688,98.375,68.438,67.625,55.281,56.563,65.875,35.0,72.0,70.0,1000.0,200.0,0.106,203.625,73.188,71.938,-0.056,70.5,70.313,56.25,58.031,0.0,27.125,72.0,70.0,1000.0,200.0,0.035,206.25,77.438,77.125,0.006,71.188,70.188,56.5,58.625,0.0,42.063,72.0,70.0,1000.0,200.0,0.034,205.875,76.688,76.563,0.017,72.5,70.375,57.813,59.813,0.0,36.281,72.0,70.0,1000.0,200.0,0.039,220.625,75.5,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.003,2.212,0.0,7.299,0.552,0.23,-0.01,0.0,0.0,-0.0
8202007,701,1.0,1.0,1.0,1.0,100.0,22.62,100.0,40.0,40.0,1.0,1.0,552.855,228.404,0.012,11.464,0.0,80.0,55.0,1.4,834.875,880.387,1403.029,143.983,54.394,71.422,70.604,71.357,50.834,1.413,1.665,0.311,61.769,49.416,89.639,54.477,0.0,72.788,101.319,82.274,96.442,32.628,56.541,37.234,-10.828,57.688,98.375,68.188,67.438,55.281,56.75,73.875,36.156,72.0,70.0,1000.0,200.0,0.098,197.375,73.25,71.875,-0.056,70.5,70.063,56.125,57.906,0.0,27.375,72.0,70.0,1000.0,200.0,0.034,204.375,77.313,77.125,0.006,71.313,70.125,56.5,58.625,0.0,41.875,72.0,70.0,1000.0,200.0,0.035,205.75,76.688,76.438,0.017,72.563,70.25,57.625,59.813,0.0,37.406,72.0,70.0,1000.0,200.0,0.041,224.75,75.5,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.003,2.208,0.0,7.341,0.553,0.228,-0.011,0.0,0.001,-0.0
8202007,702,1.0,1.0,1.0,1.0,100.0,22.271,100.0,40.0,40.0,1.0,1.0,532.943,223.719,0.012,11.524,0.0,80.0,55.0,1.4,834.25,876.069,1412.535,144.552,54.502,71.422,70.604,71.357,50.941,1.398,1.676,0.311,61.718,49.377,89.976,54.393,0.0,72.681,101.245,82.381,96.442,32.628,56.332,37.307,-10.828,57.688,98.375,67.938,67.25,55.281,56.563,83.875,35.156,72.0,70.0,1000.0,200.0,0.106,203.375,73.188,71.875,-0.056,70.438,70.313,56.25,57.906,0.0,28.188,72.0,70.0,1000.0,200.0,0.031,198.625,77.438,77.0,0.006,71.188,70.125,56.5,58.625,0.0,42.406,72.0,70.0,1000.0,200.0,0.035,201.5,76.625,76.438,0.017,72.5,70.063,57.563,59.688,0.0,38.188,72.0,70.0,1000.0,200.0,0.041,227.25,75.5,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,2.275,0.0,7.496,0.533,0.224,-0.011,0.0,0.0,-0.0
8202007,703,1.0,1.0,1.0,1.0,100.0,22.236,100.0,40.0,40.0,1.0,1.0,508.346,219.034,0.022,11.613,0.0,80.0,55.0,1.4,836.0,857.396,1414.121,150.446,54.717,71.634,70.814,71.568,51.048,1.383,1.654,0.326,61.75,49.4,90.228,54.337,0.0,72.895,101.171,82.487,96.516,32.774,56.541,37.38,-10.82,57.719,98.438,67.813,67.625,55.281,56.563,88.313,36.531,72.0,70.0,1000.0,200.0,0.097,194.25,73.188,71.875,-0.056,70.438,70.313,56.125,57.906,0.0,28.688,72.0,70.0,1000.0,200.0,0.032,193.375,77.313,77.125,0.006,71.063,70.0,56.5,58.625,0.0,43.094,72.0,70.0,1000.0,200.0,0.033,196.25,76.813,76.438,0.017,72.5,70.063,57.563,59.688,0.0,37.219,72.0,70.0,1000.0,200.0,0.047,239.625,75.5,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.251,0.0,7.436,0.508,0.219,-0.011,0.0,0.001,-0.0
8202007,704,1.0,1.0,1.0,1.0,100.0,21.289,100.0,40.0,40.0,1.0,1.0,524.744,224.89,0.022,11.509,0.0,80.0,55.0,1.4,831.75,900.587,1418.878,152.676,54.502,71.422,70.604,71.357,51.155,1.425,1.665,0.315,61.774,49.464,90.312,54.477,0.0,72.788,101.024,82.487,96.147,32.628,56.75,37.307,-10.82,57.719,98.438,68.188,67.563,55.281,56.563,75.813,35.219,72.0,70.0,1000.0,200.0,0.105,203.375,73.188,71.75,-0.056,70.438,70.063,56.125,57.906,0.0,27.813,72.0,70.0,1000.0,200.0,0.035,199.5,77.313,77.0,0.006,71.188,69.813,56.5,58.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,194.0,76.688,76.438,0.017,72.875,70.063,57.563,59.594,0.0,38.969,72.0,70.0,1000.0,200.0,0.049,242.25,75.5,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.232,0.0,7.486,0.525,0.225,-0.012,0.0,0.001,-0.0
8202007,705,1.0,1.0,1.0,1.0,100.0,21.009,100.0,40.0,40.0,1.0,1.0,538.799,219.034,0.022,11.583,0.0,80.0,55.0,1.4,845.25,884.709,1415.706,150.466,54.61,71.422,70.499,71.251,51.262,1.391,1.686,0.315,61.781,49.373,90.396,54.337,0.0,72.681,101.024,82.381,96.073,32.628,56.75,37.234,-10.82,57.75,98.438,68.313,67.563,55.281,56.563,73.625,36.313,72.0,70.0,1000.0,200.0,0.097,194.625,73.188,71.75,-0.056,70.438,70.0,56.25,57.906,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,205.0,77.313,77.0,0.006,71.188,70.0,56.5,58.625,0.0,42.813,72.0,70.0,1000.0,200.0,0.032,200.25,76.625,76.313,0.017,73.063,70.25,57.563,59.531,0.0,39.969,72.0,70.0,1000.0,200.0,0.055,264.0,75.5,75.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.006,2.212,0.0,7.417,0.539,0.219,-0.012,0.0,0.001,-0.0
