DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,706,1.0,1.0,1.0,1.0,100.0,20.572,100.0,40.0,40.0,1.0,1.0,528.258,223.719,0.022,11.494,0.0,80.0,55.0,1.4,870.625,910.716,1409.365,151.313,54.61,71.209,70.393,71.251,51.369,1.322,1.708,0.307,61.894,49.446,90.677,54.477,0.0,72.681,100.728,82.487,96.073,32.628,56.959,37.162,-10.82,57.781,98.5,68.313,67.438,55.281,56.563,74.188,35.313,72.0,70.0,1000.0,200.0,0.104,202.375,73.0,71.75,-0.056,70.438,70.0,56.25,57.906,0.0,28.625,72.0,70.0,1000.0,200.0,0.03,194.875,77.313,77.0,0.006,70.938,70.0,56.5,58.625,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.375,76.625,76.438,0.017,73.0,70.0,57.438,59.531,0.0,40.938,72.0,70.0,1000.0,200.0,0.06,275.5,75.5,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.142,0.0,7.245,0.528,0.224,-0.01,0.0,0.0,-0.0
8202007,707,1.0,1.0,1.0,1.0,100.0,20.272,100.0,40.0,40.0,1.0,1.0,551.684,226.062,0.012,11.554,0.0,80.0,55.0,1.4,879.625,951.42,1442.697,169.013,54.61,71.422,70.393,71.357,51.583,1.318,1.676,0.315,62.031,49.653,91.069,54.674,0.0,72.788,100.802,82.381,95.999,32.628,57.168,37.162,-10.82,58.031,98.438,68.125,67.25,55.406,56.75,86.875,35.375,72.0,70.0,1000.0,200.0,0.104,201.5,73.0,71.75,-0.056,70.313,69.938,56.25,57.906,0.0,27.172,72.0,70.0,1000.0,200.0,0.035,205.375,77.313,77.0,0.006,71.063,70.0,56.563,58.625,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,201.75,76.688,76.438,0.017,73.063,69.813,57.438,59.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.065,280.5,75.5,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,2.135,0.0,7.282,0.552,0.226,-0.01,0.0,0.001,-0.0
8202007,708,1.0,1.0,1.0,1.0,100.0,20.493,100.0,40.0,40.0,1.0,1.0,563.397,227.233,0.012,11.509,0.0,80.0,55.0,1.4,881.25,968.957,1444.287,167.408,54.825,71.422,70.499,71.357,51.69,1.417,1.69,0.315,62.141,49.713,91.182,54.618,0.0,72.788,100.728,82.487,95.925,32.701,57.377,37.162,-10.82,58.156,98.438,67.938,67.063,55.5,56.75,91.313,34.875,72.0,70.0,1000.0,200.0,0.105,203.25,73.0,71.75,-0.056,70.313,69.938,56.344,57.906,0.0,27.453,72.0,70.0,1000.0,200.0,0.034,203.375,77.313,77.0,0.006,71.188,70.125,56.563,58.625,0.0,42.781,72.0,70.0,1000.0,200.0,0.033,198.375,76.5,76.438,0.017,73.0,69.688,57.344,59.313,0.0,41.531,72.0,70.0,1000.0,200.0,0.072,292.75,75.5,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.22,-0.222,-0.072,0.003,2.081,0.0,7.137,0.563,0.227,-0.01,0.0,0.0,-0.0
8202007,709,1.0,1.0,1.0,1.0,100.0,21.126,100.0,40.0,40.0,1.0,1.0,555.198,228.404,0.022,11.464,0.0,80.0,55.0,1.4,901.25,923.766,1447.468,160.61,55.148,71.422,70.393,71.251,52.012,1.402,1.701,0.322,62.095,49.631,91.294,54.814,0.0,73.11,100.654,82.593,95.778,32.701,57.586,37.307,-10.82,58.031,98.438,67.938,67.438,55.688,56.75,88.188,36.344,72.0,70.0,1000.0,200.0,0.098,194.625,73.0,71.75,-0.056,70.313,70.0,56.344,57.906,0.0,28.609,72.0,70.0,1000.0,200.0,0.031,194.875,77.313,77.0,0.006,71.188,69.813,56.563,58.625,0.0,43.219,72.0,70.0,1000.0,200.0,0.032,194.875,76.625,76.313,0.017,73.063,69.688,57.344,59.156,0.0,42.156,72.0,70.0,1000.0,200.0,0.074,300.25,75.5,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,2.122,0.0,7.34,0.555,0.228,-0.01,0.0,0.001,-0.0
8202007,710,1.0,1.0,1.0,1.0,100.0,20.954,100.0,40.0,40.0,1.0,1.0,564.568,228.404,0.022,11.435,0.0,80.0,55.0,1.4,907.25,929.577,1452.241,162.795,55.04,71.422,70.393,71.251,51.905,1.41,1.679,0.318,62.218,49.738,91.322,54.954,0.0,72.788,100.58,82.487,95.778,32.628,57.586,37.307,-10.828,58.156,98.563,68.125,67.563,55.5,56.906,79.438,35.594,72.0,70.0,1000.0,200.0,0.103,201.625,72.875,71.75,-0.056,70.313,70.063,56.344,58.031,0.0,28.359,72.0,70.0,1000.0,200.0,0.033,195.375,77.313,77.0,0.006,71.188,70.0,56.563,58.625,0.0,42.281,72.0,70.0,1000.0,200.0,0.033,204.125,76.625,76.313,0.017,73.25,69.688,57.344,59.156,0.0,41.656,72.0,70.0,1000.0,200.0,0.078,307.5,75.438,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.144,0.0,7.438,0.565,0.228,-0.009,0.0,0.001,-0.0
8202007,711,1.0,1.0,1.0,1.0,100.0,20.997,100.0,40.0,40.0,1.0,1.0,573.939,229.575,0.012,11.598,0.0,80.0,55.0,1.4,931.5,1011.563,1477.74,175.702,55.04,71.315,70.499,71.357,52.012,1.467,1.726,0.315,62.335,50.039,91.378,54.954,0.0,72.788,100.432,82.593,95.63,32.701,57.377,37.307,-10.82,58.406,98.5,68.188,67.438,55.813,56.906,77.313,35.25,72.0,70.0,1000.0,200.0,0.105,203.0,72.875,71.75,-0.056,70.438,70.0,56.438,58.031,0.0,27.188,72.0,70.0,1000.0,200.0,0.035,206.25,77.25,77.0,0.006,71.188,70.125,56.688,58.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,198.75,76.625,76.313,0.017,73.25,69.688,57.344,59.031,0.0,43.063,72.0,70.0,1000.0,200.0,0.087,323.5,75.438,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.165,0.0,7.426,0.574,0.23,-0.009,0.0,0.001,-0.0
8202007,712,1.0,1.0,1.0,1.0,100.0,21.398,100.0,40.0,40.0,1.0,1.0,569.253,233.089,0.012,11.435,0.0,80.0,55.0,1.4,931.5,998.307,1480.932,180.309,55.148,71.422,70.393,71.357,52.226,1.436,1.704,0.307,62.231,49.856,91.574,55.15,0.0,72.895,100.358,82.593,95.63,32.774,57.69,37.38,-10.82,58.563,98.438,68.188,67.25,55.813,56.906,80.563,34.969,72.0,70.0,1000.0,200.0,0.106,203.375,72.875,71.75,-0.056,70.438,70.063,56.438,58.031,0.0,27.563,72.0,70.0,1000.0,200.0,0.034,203.5,77.25,77.0,0.006,71.063,70.0,56.688,58.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,193.75,76.625,76.313,0.017,73.25,69.688,57.344,59.031,0.0,43.469,72.0,70.0,1000.0,200.0,0.097,340.0,75.5,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.114,0.0,7.322,0.569,0.233,-0.009,0.0,0.001,-0.0
8202007,713,1.0,1.0,1.0,1.0,100.0,22.322,100.0,40.0,40.0,1.0,1.0,598.536,229.575,0.012,11.494,0.0,80.0,55.0,1.4,947.75,971.885,1449.059,172.851,55.471,71.422,70.393,71.251,52.333,1.436,1.712,0.311,62.372,49.853,91.518,55.234,0.0,73.003,100.284,82.487,95.556,32.628,57.481,37.307,-10.82,58.563,98.625,68.313,67.063,55.906,56.969,78.438,36.219,72.0,70.0,1000.0,200.0,0.097,196.875,72.875,71.75,-0.056,70.313,70.063,56.438,58.125,0.0,28.156,72.0,70.0,1000.0,200.0,0.032,199.375,77.25,77.0,0.006,71.063,69.75,56.688,58.781,0.0,41.906,72.0,70.0,1000.0,200.0,0.034,207.0,76.5,76.438,0.021,73.5,69.188,57.344,58.906,0.0,45.031,72.0,70.0,1000.0,200.0,0.1,344.25,75.438,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,2.164,0.0,7.476,0.599,0.23,-0.009,0.0,0.0,-0.0
8202007,714,1.0,1.0,1.0,1.0,100.0,22.199,100.0,40.0,40.0,1.0,1.0,582.138,234.261,0.012,11.509,0.0,80.0,55.0,1.4,979.875,1042.612,1485.723,187.447,55.255,71.528,70.604,71.568,52.44,1.425,1.751,0.318,62.385,49.942,91.883,55.346,0.0,72.788,100.063,82.593,95.335,32.628,57.481,37.453,-10.82,58.844,98.438,67.938,67.0,55.906,56.969,91.125,35.406,72.0,70.0,1000.0,200.0,0.104,202.5,72.813,71.563,-0.056,70.438,70.063,56.438,58.125,0.0,28.375,72.0,70.0,1000.0,200.0,0.032,195.375,77.25,77.0,0.006,71.063,70.0,56.813,58.781,0.0,43.031,72.0,70.0,1000.0,200.0,0.033,196.125,76.5,76.313,0.021,73.5,69.25,57.219,58.906,0.0,44.844,72.0,70.0,1000.0,200.0,0.118,377.5,75.438,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.003,2.234,0.0,7.72,0.582,0.234,-0.01,0.0,0.001,-0.0
8202007,715,1.0,1.0,1.0,1.0,100.0,22.874,100.0,40.0,40.0,1.0,1.0,598.536,230.747,0.012,11.509,0.0,80.0,55.0,1.4,991.75,1051.513,1484.126,193.419,55.363,71.315,70.393,71.251,52.654,1.41,1.719,0.318,62.361,49.905,91.967,55.43,0.0,72.895,100.063,82.593,95.409,32.701,57.899,37.453,-10.82,58.938,98.563,68.188,67.313,56.0,56.969,82.375,35.188,72.0,70.0,1000.0,200.0,0.104,202.125,72.813,71.563,-0.056,70.313,69.938,56.75,58.125,0.0,27.094,72.0,70.0,1000.0,200.0,0.035,206.375,77.25,76.938,0.006,71.188,69.813,56.906,58.781,0.0,43.0,72.0,70.0,1000.0,200.0,0.031,198.625,76.625,76.313,0.017,73.563,69.188,57.219,58.719,0.0,45.656,72.0,70.0,1000.0,200.0,0.126,388.75,75.438,75.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,2.17,0.0,7.603,0.599,0.231,-0.01,0.0,0.001,-0.0
8202007,716,1.0,1.0,1.0,1.0,100.0,23.634,100.0,40.0,40.0,1.0,1.0,621.962,236.603,0.012,11.509,0.0,80.0,55.0,1.4,979.875,1057.455,1512.92,198.0,55.471,71.422,70.183,71.251,52.654,1.421,1.755,0.315,62.825,50.194,91.771,55.57,0.0,72.788,99.989,82.593,95.335,32.701,57.899,37.526,-10.82,58.969,98.5,67.938,67.25,56.125,57.063,86.813,35.406,72.0,70.0,1000.0,200.0,0.102,199.875,72.813,71.563,-0.056,70.313,69.938,56.563,58.125,0.0,27.688,72.0,70.0,1000.0,200.0,0.034,202.875,77.25,76.938,0.006,71.188,70.0,56.906,58.906,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,203.5,76.5,76.438,0.017,73.688,69.063,57.219,58.719,0.0,47.438,72.0,70.0,1000.0,200.0,0.133,399.75,75.438,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.204,0.0,7.72,0.622,0.237,-0.01,0.0,0.0,-0.0
8202007,717,1.0,1.0,1.0,1.0,100.0,24.522,100.0,40.0,40.0,1.0,1.0,606.735,237.775,0.012,11.509,0.0,80.0,55.0,1.4,1025.25,1082.771,1519.332,199.498,55.794,71.422,70.393,71.463,52.868,1.402,1.683,0.315,62.677,50.219,92.051,55.907,0.0,73.003,99.767,82.593,95.187,32.701,57.795,37.526,-10.828,59.031,98.5,68.188,67.0,56.125,57.156,83.625,35.156,72.0,70.0,1000.0,200.0,0.104,201.5,72.813,71.563,-0.056,70.313,69.938,56.75,58.219,0.0,28.984,72.0,70.0,1000.0,200.0,0.031,191.125,77.25,76.938,0.006,71.188,69.813,57.094,58.906,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,204.625,76.5,76.313,0.017,73.688,69.063,57.344,58.719,0.0,48.5,72.0,70.0,1000.0,200.0,0.146,416.25,75.313,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.213,0.0,7.72,0.607,0.238,-0.01,0.0,0.0,-0.0
8202007,718,1.0,1.0,1.0,1.0,100.0,25.551,100.0,40.0,40.0,1.0,1.0,619.619,240.117,0.022,11.494,0.0,80.0,55.0,1.4,1040.5,1099.209,1527.354,204.396,55.686,71.422,70.499,71.463,52.975,1.421,1.766,0.322,62.807,50.316,92.163,55.963,0.0,72.895,99.767,82.593,95.113,32.701,58.003,37.526,-10.828,59.313,98.563,68.188,66.875,56.125,57.156,84.188,35.125,72.0,70.0,1000.0,200.0,0.104,201.625,72.813,71.438,-0.056,70.313,70.0,56.875,58.219,0.0,27.125,72.0,70.0,1000.0,200.0,0.035,206.625,77.25,76.938,0.006,71.063,69.813,57.094,58.906,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,195.125,76.5,76.125,0.017,73.563,68.875,57.344,58.625,0.0,48.938,72.0,70.0,1000.0,200.0,0.158,434.0,75.313,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.006,2.192,0.0,7.709,0.62,0.24,-0.011,0.0,0.001,-0.0
8202007,719,1.0,1.0,1.0,1.0,100.0,26.645,100.0,40.0,40.0,1.0,1.0,647.731,237.775,0.012,11.554,0.0,80.0,55.0,1.4,1040.5,1057.455,1509.716,193.677,55.794,71.209,70.183,71.146,53.082,1.337,1.827,0.315,63.203,50.363,91.995,56.075,0.0,72.788,99.693,82.593,95.113,32.774,58.108,37.599,-10.82,59.25,98.688,68.125,67.25,56.344,57.375,84.813,36.594,72.0,70.0,1000.0,200.0,0.093,193.25,72.688,71.563,-0.056,70.313,70.0,56.875,58.219,0.0,27.578,72.0,70.0,1000.0,200.0,0.034,203.5,77.25,76.938,0.006,71.063,69.813,57.094,59.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,197.0,76.375,76.313,0.017,73.063,68.813,57.344,58.625,0.0,50.813,72.0,70.0,1000.0,200.0,0.153,432.25,75.313,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.201,0.0,7.75,0.648,0.238,-0.009,0.0,0.0,-0.0
8202007,720,1.0,1.0,1.0,1.0,100.0,27.706,100.0,40.0,40.0,1.0,1.0,623.133,233.089,0.022,11.598,0.0,80.0,55.0,1.4,1035.375,1066.378,1501.711,189.677,55.901,71.315,70.183,71.251,53.082,1.421,1.762,0.315,62.941,50.395,91.995,56.243,0.0,72.895,99.619,82.487,95.04,32.774,58.212,37.526,-10.828,59.344,98.625,67.938,67.063,56.438,57.469,94.813,35.188,72.0,70.0,1000.0,200.0,0.105,202.375,72.813,71.563,-0.056,70.438,69.938,56.875,58.344,0.0,28.75,72.0,70.0,1000.0,200.0,0.031,194.125,77.25,76.938,0.006,71.063,69.813,57.188,59.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.032,200.375,76.5,76.313,0.02,72.688,68.688,57.344,58.625,0.0,48.688,72.0,70.0,1000.0,200.0,0.149,424.75,75.313,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.167,0.0,7.661,0.623,0.233,-0.01,0.0,0.001,-0.0
8202007,721,1.0,1.0,1.0,1.0,100.0,28.721,100.0,40.0,40.0,1.0,1.0,611.42,237.775,0.012,11.509,0.0,80.0,55.0,1.4,1036.0,1082.771,1508.114,192.603,55.901,71.209,70.183,71.251,53.082,1.349,1.589,0.307,63.0,50.4,91.799,56.327,0.0,72.895,99.545,82.593,94.966,32.847,58.108,37.671,-10.82,59.531,98.688,67.813,67.313,56.344,57.375,95.5,35.156,72.0,70.0,1000.0,200.0,0.104,201.5,72.563,71.438,-0.056,70.313,70.0,56.938,58.344,0.0,28.625,72.0,70.0,1000.0,200.0,0.032,193.875,77.25,76.938,0.006,71.188,69.75,57.094,59.0,0.0,42.25,72.0,70.0,1000.0,200.0,0.035,202.25,76.375,76.313,0.02,72.688,68.688,57.344,58.625,0.0,49.188,72.0,70.0,1000.0,200.0,0.14,409.75,75.313,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.198,0.0,7.718,0.611,0.238,-0.009,0.0,0.0,-0.0
8202007,722,1.0,1.0,1.0,1.0,100.0,29.409,100.0,40.0,40.0,1.0,1.0,618.448,237.775,0.022,11.494,0.0,80.0,55.0,1.4,1017.75,1087.25,1512.92,200.577,55.794,71.209,70.183,71.251,52.975,1.421,1.74,0.322,62.985,50.411,91.63,56.411,0.0,73.003,99.545,82.593,94.892,32.921,57.795,38.181,-10.82,59.719,98.688,68.125,67.313,56.438,57.469,90.563,36.469,72.0,70.0,1000.0,200.0,0.096,193.375,72.688,71.438,-0.056,70.313,70.0,56.938,58.531,0.0,28.328,72.0,70.0,1000.0,200.0,0.033,195.75,77.25,76.938,0.006,71.188,69.813,57.188,59.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.031,193.25,76.5,76.125,0.02,72.875,68.813,57.344,58.625,0.0,48.156,72.0,70.0,1000.0,200.0,0.16,438.5,75.313,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.006,2.431,0.0,8.404,0.618,0.238,-0.01,0.0,0.001,-0.0
8202007,723,1.0,1.0,1.0,1.0,100.0,30.306,100.0,40.0,40.0,1.0,1.0,634.846,241.288,0.012,11.524,0.0,80.0,55.0,1.4,1043.75,1102.202,1532.171,203.727,55.794,71.209,70.078,71.146,52.654,1.387,1.812,0.322,63.011,50.41,90.789,56.579,0.0,73.003,99.398,82.593,94.818,32.847,57.272,38.4,-10.82,59.813,98.688,68.125,67.25,56.438,57.469,91.125,35.344,72.0,70.0,1000.0,200.0,0.104,202.25,72.563,71.438,-0.056,70.313,69.938,56.875,58.531,0.0,27.547,72.0,70.0,1000.0,200.0,0.035,201.375,77.125,76.938,0.006,71.063,70.0,57.188,59.125,0.0,42.781,72.0,70.0,1000.0,200.0,0.032,200.875,76.5,76.125,0.017,73.063,68.688,57.219,58.531,0.0,49.719,72.0,70.0,1000.0,200.0,0.163,441.25,75.313,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.003,2.62,0.0,8.895,0.635,0.241,-0.009,0.0,0.001,-0.0
8202007,724,1.0,1.0,1.0,1.0,100.0,30.684,100.0,40.0,40.0,1.0,1.0,639.531,241.288,0.012,11.509,0.0,80.0,55.0,1.4,1037.375,1136.729,1532.171,209.304,55.578,71.209,70.183,71.146,52.44,1.391,1.802,0.307,63.038,50.453,90.424,56.692,0.0,73.003,99.25,82.593,94.744,32.847,56.541,38.618,-10.828,59.938,98.75,67.938,67.063,56.344,57.469,91.75,35.281,72.0,70.0,1000.0,200.0,0.104,201.75,72.688,71.438,-0.056,70.313,70.063,56.75,58.344,0.0,27.297,72.0,70.0,1000.0,200.0,0.035,205.5,77.125,76.938,0.006,71.063,69.813,56.906,59.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,204.75,76.625,76.313,0.017,73.188,68.688,57.219,58.531,0.0,50.438,72.0,70.0,1000.0,200.0,0.171,453.5,75.313,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,2.803,0.0,9.233,0.64,0.241,-0.01,0.0,0.001,-0.0
8202007,725,1.0,1.0,1.0,1.0,100.0,31.012,100.0,40.0,40.0,1.0,1.0,638.36,238.946,0.012,11.524,0.0,80.0,55.0,1.4,1059.75,1150.29,1522.54,217.613,55.471,71.209,70.078,71.146,52.226,1.402,1.816,0.318,63.008,50.406,90.452,56.579,0.0,73.11,99.176,82.593,94.671,32.921,55.914,38.545,-10.82,60.031,98.625,67.938,67.063,56.0,57.156,98.0,35.125,72.0,70.0,1000.0,200.0,0.104,201.75,72.563,71.438,-0.056,70.313,70.0,56.75,58.344,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,202.625,77.125,76.938,0.006,71.063,69.813,56.906,59.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,205.25,76.375,76.125,0.017,73.188,68.625,57.063,58.438,0.0,51.656,72.0,70.0,1000.0,200.0,0.185,469.75,75.125,75.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.819,0.0,9.009,0.638,0.239,-0.009,0.0,0.001,-0.0
8202007,726,1.0,1.0,1.0,1.0,100.0,31.007,100.0,40.0,40.0,1.0,1.0,624.305,238.946,0.022,11.569,0.0,80.0,55.0,1.4,1065.625,1127.703,1514.523,212.584,55.255,71.209,70.078,71.146,52.226,1.417,1.787,0.322,63.074,50.409,90.312,56.551,0.0,73.325,98.88,82.487,94.449,32.847,55.601,38.618,-10.82,59.875,98.75,68.125,67.313,55.906,57.156,89.25,36.406,72.0,70.0,1000.0,200.0,0.096,193.125,72.563,71.375,-0.056,70.313,70.063,56.563,58.219,0.0,28.359,72.0,70.0,1000.0,200.0,0.031,197.25,77.125,76.938,0.006,71.063,69.813,56.813,58.781,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,205.625,76.375,76.125,0.017,73.0,68.5,56.906,58.438,0.0,52.531,72.0,70.0,1000.0,200.0,0.184,468.75,75.125,75.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.006,2.934,0.0,9.281,0.624,0.239,-0.01,0.0,0.001,0.0
8202007,727,1.0,1.0,1.0,1.0,100.0,31.541,100.0,40.0,40.0,1.0,1.0,633.675,237.775,0.012,11.494,0.0,80.0,55.0,1.4,1076.125,1151.799,1525.749,215.973,55.363,71.209,70.078,71.146,52.119,1.406,1.773,0.311,63.094,50.478,90.452,56.383,0.0,73.218,99.028,82.593,94.597,32.921,55.496,38.618,-10.82,59.969,98.563,68.188,67.063,55.906,57.063,89.813,35.438,72.0,70.0,1000.0,200.0,0.104,201.375,72.563,71.375,-0.056,70.313,70.0,56.438,58.219,0.0,28.328,72.0,70.0,1000.0,200.0,0.033,195.25,77.125,76.813,0.006,70.938,69.625,56.813,58.906,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,206.125,76.375,76.125,0.017,72.5,68.25,56.844,58.344,0.0,51.156,72.0,70.0,1000.0,200.0,0.185,469.5,75.125,75.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.901,0.0,9.102,0.634,0.238,-0.01,0.0,0.001,-0.0
8202007,728,1.0,1.0,1.0,1.0,100.0,31.304,100.0,40.0,40.0,1.0,1.0,638.36,235.432,0.012,11.479,0.0,80.0,55.0,1.4,1075.875,1126.2,1525.749,214.08,55.04,71.209,69.973,71.146,51.905,1.413,1.802,0.333,63.086,50.472,90.508,56.467,0.0,73.11,98.88,82.593,94.523,32.994,55.496,38.691,-10.82,59.813,98.625,68.125,67.313,55.813,56.969,94.188,35.156,72.0,70.0,1000.0,200.0,0.105,201.625,72.563,71.438,-0.056,70.313,70.0,56.438,58.125,0.0,27.578,72.0,70.0,1000.0,200.0,0.035,201.25,76.938,76.813,0.006,70.938,69.75,56.813,58.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.033,195.125,76.5,76.125,0.017,72.063,68.25,56.844,58.344,0.0,51.125,72.0,70.0,1000.0,200.0,0.175,457.25,75.125,75.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.003,2.906,0.0,9.09,0.638,0.235,-0.009,0.0,0.001,-0.0
8202007,729,1.0,1.0,1.0,1.0,100.0,31.129,100.0,40.0,40.0,1.0,1.0,618.448,235.432,0.012,11.479,0.0,80.0,55.0,1.4,1075.875,1106.695,1508.114,208.242,55.04,71.209,69.973,71.04,51.69,1.433,1.784,0.311,63.114,50.472,90.256,56.495,0.0,73.11,98.806,82.593,94.375,32.994,55.183,38.691,-10.828,59.719,98.625,68.125,66.875,55.688,57.063,94.813,36.0,72.0,70.0,1000.0,200.0,0.099,198.0,72.438,71.375,-0.056,70.188,69.938,56.344,58.125,0.0,27.141,72.0,70.0,1000.0,200.0,0.035,205.625,77.125,76.938,0.006,71.063,69.625,56.688,58.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,198.0,76.375,76.125,0.021,72.063,68.0,56.844,58.125,0.0,51.375,72.0,70.0,1000.0,200.0,0.171,453.0,75.125,75.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,2.947,0.0,9.09,0.618,0.235,-0.009,0.0,0.001,-0.0
8202007,730,1.0,1.0,1.0,1.0,100.0,31.323,100.0,40.0,40.0,1.0,1.0,637.189,240.117,0.012,11.435,0.0,80.0,55.0,1.4,1060.375,1138.234,1511.318,213.001,55.148,71.103,69.973,71.04,51.798,1.406,1.816,0.322,63.095,50.475,90.368,56.523,0.0,73.433,98.585,82.381,94.154,32.994,55.287,38.691,-10.82,59.781,98.688,68.125,67.063,55.688,56.906,95.063,35.188,72.0,70.0,1000.0,200.0,0.105,202.75,72.563,71.375,-0.056,70.313,70.063,56.25,58.125,0.0,27.609,72.0,70.0,1000.0,200.0,0.034,203.0,76.938,76.938,0.006,71.063,69.75,56.688,58.625,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,203.75,76.375,76.125,0.021,72.313,68.0,56.781,58.0,0.0,51.719,72.0,70.0,1000.0,200.0,0.171,452.25,75.125,74.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.003,2.922,0.0,9.055,0.637,0.24,-0.01,0.0,0.001,-0.0
8202007,731,1.0,1.0,1.0,1.0,100.0,30.549,100.0,40.0,40.0,1.0,1.0,637.189,235.432,0.012,11.464,0.0,80.0,55.0,1.4,1075.375,1118.691,1506.513,208.333,54.825,71.103,69.973,71.146,51.905,1.398,1.798,0.311,63.127,50.519,90.621,56.495,0.0,73.433,98.659,82.487,94.301,32.994,55.287,38.691,-10.828,59.75,98.688,68.125,67.063,55.688,56.906,95.563,35.75,72.0,70.0,1000.0,200.0,0.101,197.125,72.563,71.375,-0.056,70.188,70.0,56.25,58.031,0.0,28.516,72.0,70.0,1000.0,200.0,0.031,195.75,76.938,76.813,0.006,71.063,69.813,56.5,58.625,0.0,42.125,72.0,70.0,1000.0,200.0,0.035,204.625,76.375,76.125,0.017,72.5,68.063,56.781,58.0,0.0,50.719,72.0,70.0,1000.0,200.0,0.18,467.25,75.125,74.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.222,-0.072,-0.146,-0.222,-0.072,0.003,2.93,0.0,9.078,0.637,0.235,-0.01,0.0,0.001,-0.0
8202007,732,1.0,1.0,1.0,1.0,100.0,31.133,100.0,40.0,40.0,1.0,1.0,637.189,233.089,0.012,11.45,0.0,80.0,55.0,1.4,1067.0,1124.698,1512.92,212.253,55.148,71.103,69.868,70.934,51.798,1.41,1.773,0.307,63.086,50.493,90.649,56.411,0.0,73.433,98.585,82.593,94.228,32.994,55.392,38.618,-10.82,59.875,98.625,67.938,67.0,55.5,56.906,100.0,35.688,72.0,70.0,1000.0,200.0,0.103,200.125,72.438,71.375,-0.056,70.188,69.938,56.25,58.031,0.0,28.828,72.0,70.0,1000.0,200.0,0.031,192.25,76.938,76.813,0.006,70.938,69.813,56.563,58.625,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,205.0,76.375,76.0,0.017,72.063,68.0,56.656,58.0,0.0,51.844,72.0,70.0,1000.0,200.0,0.174,456.25,75.125,75.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,2.875,0.0,8.951,0.637,0.233,-0.009,0.0,0.001,-0.0
8202007,733,1.0,1.0,1.0,1.0,100.0,30.558,100.0,40.0,40.0,1.0,1.0,628.99,244.802,0.012,11.509,0.0,80.0,55.0,1.4,1070.5,1115.69,1533.777,210.889,54.932,71.315,70.078,71.251,51.69,1.406,1.809,0.326,63.176,50.543,90.733,56.299,0.0,73.218,98.511,82.487,94.154,33.067,55.183,38.691,-10.82,59.75,98.688,67.813,66.75,55.688,56.906,100.0,35.125,72.0,70.0,1000.0,200.0,0.106,203.125,72.438,71.375,-0.056,70.188,69.938,56.125,58.031,0.0,27.984,72.0,70.0,1000.0,200.0,0.034,198.25,76.938,76.813,0.006,71.063,69.813,56.5,58.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.033,194.625,76.375,76.0,0.017,71.938,68.063,56.656,57.938,0.0,50.406,72.0,70.0,1000.0,200.0,0.168,448.75,75.0,74.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.003,2.927,0.0,8.997,0.629,0.245,-0.009,0.0,0.001,-0.0
8202007,734,1.0,1.0,1.0,1.0,100.0,30.17,100.0,40.0,40.0,1.0,1.0,628.99,237.775,0.022,11.479,0.0,80.0,55.0,1.4,1049.625,1099.209,1501.711,205.282,54.825,71.103,69.868,71.04,51.583,1.406,1.694,0.326,63.16,50.519,90.536,56.439,0.0,73.218,98.141,82.381,93.932,32.994,55.287,38.691,-10.82,59.625,98.563,67.938,67.0,55.406,56.75,100.0,36.594,72.0,70.0,1000.0,200.0,0.095,194.125,72.313,71.375,-0.056,70.063,69.938,56.125,58.031,0.0,27.891,72.0,70.0,1000.0,200.0,0.034,199.0,76.938,76.688,0.006,70.938,69.75,56.5,58.5,0.0,42.781,72.0,70.0,1000.0,200.0,0.031,201.0,76.188,76.125,0.017,71.938,68.5,56.656,57.875,0.0,50.219,72.0,70.0,1000.0,200.0,0.167,447.5,75.125,74.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.006,2.933,0.0,9.09,0.629,0.238,-0.008,0.0,0.0,-0.0
8202007,735,1.0,1.0,1.0,1.0,100.0,29.684,100.0,40.0,40.0,1.0,1.0,645.388,250.659,0.012,11.569,0.0,80.0,55.0,1.4,1049.625,1127.703,1535.384,209.144,54.717,71.103,69.868,71.04,51.583,1.398,1.798,0.318,63.24,50.599,90.649,56.383,0.0,73.325,98.289,82.593,94.08,33.067,55.183,38.691,-10.82,59.719,98.625,67.75,67.063,55.406,56.75,100.0,35.375,72.0,70.0,1000.0,200.0,0.104,201.875,72.438,71.375,-0.056,70.063,69.813,56.125,57.906,0.0,27.094,72.0,70.0,1000.0,200.0,0.035,206.25,76.938,76.813,0.006,71.063,69.75,56.281,58.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,202.5,76.188,76.0,0.017,71.938,68.25,56.656,57.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.168,449.5,75.0,74.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.942,0.0,9.044,0.645,0.251,-0.009,0.0,0.0,-0.0
8202007,736,1.0,1.0,1.0,1.0,100.0,29.414,100.0,40.0,40.0,1.0,1.0,648.902,234.261,0.022,11.479,0.0,80.0,55.0,1.4,1057.25,1064.89,1506.513,200.068,54.717,70.997,69.868,70.934,51.476,1.425,1.83,0.318,63.442,50.584,90.565,56.383,0.0,73.325,98.215,82.487,93.932,33.067,55.287,38.691,-10.82,59.594,98.688,67.75,67.25,55.406,56.75,100.0,36.0,72.0,70.0,1000.0,200.0,0.1,196.5,72.313,71.25,-0.056,70.063,69.813,56.125,57.906,0.0,27.531,72.0,70.0,1000.0,200.0,0.034,204.0,76.938,76.688,0.006,70.938,69.75,56.281,58.5,0.0,42.188,72.0,70.0,1000.0,200.0,0.035,205.25,76.188,76.125,0.017,72.0,68.25,56.344,57.938,0.0,49.313,72.0,70.0,1000.0,200.0,0.162,444.0,75.0,74.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.006,2.905,0.0,8.973,0.649,0.234,-0.009,0.0,0.0,-0.0
8202007,737,1.0,1.0,1.0,1.0,100.0,29.104,100.0,40.0,40.0,1.0,1.0,618.448,238.946,0.012,11.464,0.0,80.0,55.0,1.4,1045.875,1090.238,1519.332,207.609,55.04,71.315,70.078,71.146,51.583,1.406,1.69,0.326,63.2,50.545,90.649,56.215,0.0,73.54,98.067,82.381,93.859,33.067,55.183,38.691,-10.82,59.781,98.563,67.75,67.0,55.406,56.563,100.0,35.719,72.0,70.0,1000.0,200.0,0.102,200.375,72.313,71.25,-0.056,70.188,69.938,56.125,57.906,0.0,28.313,72.0,70.0,1000.0,200.0,0.031,198.125,76.875,76.813,0.006,70.875,69.813,56.281,58.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.033,198.5,76.188,76.125,0.017,71.938,68.25,56.438,57.875,0.0,49.781,72.0,70.0,1000.0,200.0,0.163,443.75,75.0,74.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,2.915,0.0,8.962,0.618,0.239,-0.009,0.0,0.0,-0.0
8202007,738,1.0,1.0,1.0,1.0,100.0,28.769,100.0,40.0,40.0,1.0,1.0,626.647,237.775,0.012,11.494,0.0,80.0,55.0,1.4,1058.5,1105.197,1503.311,207.293,54.717,70.997,69.868,71.04,51.476,1.413,1.809,0.315,63.199,50.556,90.873,56.243,0.0,73.325,97.993,82.487,93.785,33.067,55.078,38.691,-10.82,59.75,98.625,67.75,67.0,55.406,56.75,100.0,35.281,72.0,70.0,1000.0,200.0,0.105,202.375,72.313,71.25,-0.056,70.063,70.0,55.938,57.906,0.0,28.906,72.0,70.0,1000.0,200.0,0.031,192.0,76.875,76.813,0.006,70.938,69.75,56.281,58.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,196.375,76.188,76.0,0.017,72.063,68.25,56.344,57.875,0.0,49.344,72.0,70.0,1000.0,200.0,0.167,443.25,74.938,74.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.937,0.0,8.985,0.627,0.238,-0.009,0.0,0.0,-0.0
8202007,739,1.0,1.0,1.0,1.0,100.0,28.175,100.0,40.0,40.0,1.0,1.0,603.221,235.432,0.012,11.524,0.0,80.0,55.0,1.4,1052.875,1111.191,1519.332,204.161,54.61,71.103,69.868,71.04,51.476,1.433,1.704,0.315,63.145,50.578,90.957,56.299,0.0,73.433,97.698,82.487,93.563,32.921,55.183,38.618,-10.828,59.688,98.625,67.938,66.875,55.281,56.563,100.0,35.281,72.0,70.0,1000.0,200.0,0.105,200.5,72.313,71.25,-0.056,70.063,69.938,55.938,57.719,0.0,28.375,72.0,70.0,1000.0,200.0,0.033,195.25,76.875,76.688,0.006,70.938,69.563,56.281,58.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,196.0,76.188,76.0,0.017,72.063,68.313,56.344,57.875,0.0,49.188,72.0,70.0,1000.0,200.0,0.169,444.25,75.0,74.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.22,-0.222,-0.072,0.003,2.949,0.0,9.126,0.603,0.235,-0.009,0.0,0.0,-0.0
8202007,740,1.0,1.0,1.0,1.0,100.0,27.823,100.0,40.0,40.0,1.0,1.0,626.647,237.775,0.012,11.45,0.0,80.0,55.0,1.4,1047.0,1115.69,1533.777,209.437,54.61,71.103,69.868,70.934,51.369,1.41,1.78,0.329,63.197,50.635,90.817,56.299,0.0,73.54,97.846,82.487,93.711,33.14,55.183,38.691,-10.82,59.844,98.563,67.813,66.75,55.281,56.563,100.0,35.281,72.0,70.0,1000.0,200.0,0.104,202.25,72.313,71.25,-0.056,70.063,69.813,55.938,57.719,0.0,27.953,72.0,70.0,1000.0,200.0,0.034,198.375,76.875,76.813,0.006,70.938,69.813,56.281,58.375,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,197.625,76.188,76.0,0.017,72.0,68.25,56.344,57.75,0.0,48.75,72.0,70.0,1000.0,200.0,0.169,449.75,74.938,74.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.883,0.0,8.834,0.627,0.238,-0.009,0.0,0.0,-0.0
8202007,741,1.0,1.0,1.0,1.0,100.0,27.425,100.0,40.0,40.0,1.0,1.0,648.902,241.288,0.012,11.479,0.0,80.0,55.0,1.4,1029.375,1157.837,1549.858,213.836,54.502,70.997,69.868,70.934,51.262,1.429,1.827,0.315,63.442,50.849,90.789,56.327,0.0,73.325,97.55,82.381,93.49,33.067,55.078,38.691,-10.82,59.875,98.563,67.813,66.688,55.406,56.563,100.0,35.281,72.0,70.0,1000.0,200.0,0.104,201.5,72.313,71.25,-0.056,70.063,69.813,55.938,57.719,0.0,27.016,72.0,70.0,1000.0,200.0,0.035,207.125,76.875,76.688,0.006,71.063,69.625,56.188,58.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.036,204.25,76.188,76.0,0.017,72.063,68.25,56.344,57.75,0.0,49.375,72.0,70.0,1000.0,200.0,0.169,449.25,74.938,74.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.933,0.0,8.973,0.649,0.241,-0.009,0.0,0.0,-0.0
8202007,742,1.0,1.0,1.0,1.0,100.0,27.008,100.0,40.0,40.0,1.0,1.0,636.018,236.603,0.012,11.435,0.0,80.0,55.0,1.4,1032.0,1109.692,1516.125,207.088,54.61,70.997,69.868,71.04,51.476,1.413,1.816,0.315,63.379,50.662,90.845,56.299,0.0,73.433,97.624,82.381,93.49,33.14,55.183,38.691,-10.82,59.844,98.563,67.813,66.875,55.281,56.75,100.0,36.188,72.0,70.0,1000.0,200.0,0.098,194.625,72.188,71.125,-0.056,70.063,69.813,55.938,57.719,0.0,27.438,72.0,70.0,1000.0,200.0,0.034,204.375,76.75,76.688,0.006,70.938,69.813,56.188,58.375,0.0,42.969,72.0,70.0,1000.0,200.0,0.034,200.0,76.188,76.0,0.021,71.938,68.0,56.344,57.75,0.0,49.5,72.0,70.0,1000.0,200.0,0.165,444.75,74.938,74.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.88,0.0,8.823,0.636,0.237,-0.009,0.0,0.001,-0.0
8202007,743,1.0,1.0,1.0,1.0,100.0,26.59,100.0,40.0,40.0,1.0,1.0,592.679,236.603,0.012,11.479,0.0,80.0,55.0,1.4,1039.0,1072.334,1503.311,198.853,54.61,70.997,69.868,70.934,51.369,1.44,1.805,0.318,63.162,50.619,90.817,56.299,0.0,73.433,97.55,82.381,93.49,33.14,55.078,38.691,-10.82,59.656,98.688,67.625,66.875,55.281,56.563,100.0,35.375,72.0,70.0,1000.0,200.0,0.104,201.875,72.188,71.125,-0.056,70.188,69.813,55.844,57.625,0.0,28.109,72.0,70.0,1000.0,200.0,0.032,199.75,76.75,76.688,0.006,70.875,69.625,56.188,58.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,200.25,76.188,75.938,0.021,71.5,68.0,56.344,57.75,0.0,49.344,72.0,70.0,1000.0,200.0,0.151,426.5,74.938,74.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.003,2.905,0.0,8.857,0.593,0.237,-0.009,0.0,0.001,-0.0
8202007,744,1.0,1.0,1.0,1.0,100.0,26.163,100.0,40.0,40.0,1.0,1.0,611.42,233.089,0.012,11.405,0.0,80.0,55.0,1.4,1039.0,1039.648,1500.111,197.568,54.61,70.997,69.763,70.934,51.369,1.337,1.762,0.318,63.252,50.527,90.789,56.271,0.0,73.54,97.476,82.381,93.342,33.067,55.183,38.691,-10.82,59.594,98.688,67.75,67.0,55.281,56.438,100.0,35.688,72.0,70.0,1000.0,200.0,0.102,198.0,72.063,71.125,-0.056,70.063,69.813,55.938,57.719,0.0,28.781,72.0,70.0,1000.0,200.0,0.031,193.375,76.75,76.688,0.006,70.875,69.75,56.188,58.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,202.375,76.188,75.938,0.021,71.5,68.0,56.219,57.75,0.0,48.906,72.0,70.0,1000.0,200.0,0.144,414.75,74.938,74.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.9,0.0,8.916,0.611,0.233,-0.008,0.0,0.001,-0.0
8202007,745,1.0,1.0,1.0,1.0,100.0,25.916,100.0,40.0,40.0,1.0,1.0,617.277,240.117,0.022,11.479,0.0,80.0,55.0,1.4,1007.75,1072.334,1503.311,199.034,54.502,70.997,69.868,70.934,51.262,1.44,1.632,0.329,63.215,50.619,90.705,56.075,0.0,73.54,97.254,82.381,93.342,33.14,55.078,38.691,-10.82,59.531,98.625,67.813,66.438,55.188,56.438,100.0,35.563,72.0,70.0,1000.0,200.0,0.104,200.5,72.188,71.125,-0.056,69.938,69.813,55.75,57.625,1.438,28.422,72.0,70.0,1000.0,200.0,0.033,195.125,76.875,76.688,0.006,70.875,69.75,56.094,58.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.034,198.375,76.125,76.0,0.021,71.5,68.063,56.219,57.75,0.0,48.563,72.0,70.0,1000.0,200.0,0.143,410.25,74.813,74.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,2.905,0.0,8.857,0.617,0.24,-0.009,0.0,0.0,-0.0
8202007,746,1.0,1.0,1.0,1.0,100.0,24.939,100.0,40.0,40.0,1.0,1.0,614.934,236.603,0.012,11.479,0.0,80.0,55.0,1.4,994.125,1042.612,1509.716,189.695,54.502,71.103,69.763,70.934,51.155,1.33,1.676,0.322,63.462,50.714,90.733,56.383,0.0,73.54,97.328,82.381,93.268,33.067,54.869,38.691,-10.82,59.438,98.688,67.75,66.438,55.188,56.438,100.0,35.438,72.0,70.0,1000.0,200.0,0.104,200.375,72.063,71.125,-0.056,70.063,69.688,55.844,57.625,0.0,28.672,72.0,70.0,1000.0,200.0,0.032,193.5,76.75,76.688,0.006,70.938,69.563,55.969,58.188,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,195.375,76.375,76.0,0.017,71.375,68.0,56.219,57.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.14,412.0,74.813,74.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.961,0.0,8.973,0.615,0.237,-0.008,0.0,0.001,-0.0
8202007,747,1.0,1.0,1.0,1.0,100.0,24.394,100.0,40.0,40.0,1.0,1.0,605.564,234.261,0.022,11.509,0.0,80.0,55.0,1.4,1019.75,1020.417,1492.115,185.386,54.717,70.997,69.763,70.934,51.369,1.322,1.802,0.329,63.522,50.696,90.677,56.215,0.0,73.755,97.181,82.381,93.268,33.14,55.078,38.691,-10.82,59.281,98.625,67.813,66.75,55.188,56.344,100.0,36.094,72.0,70.0,1000.0,200.0,0.099,195.625,72.188,71.125,-0.056,70.063,69.813,55.844,57.5,0.0,28.344,72.0,70.0,1000.0,200.0,0.032,196.125,76.75,76.5,0.006,70.938,69.563,56.094,58.188,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,200.75,76.125,75.938,0.017,71.313,68.0,56.219,57.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.13,397.75,74.688,74.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.912,0.0,8.88,0.606,0.234,-0.009,0.0,0.0,0.0
8202007,748,1.0,1.0,1.0,1.0,100.0,23.585,100.0,40.0,40.0,1.0,1.0,602.05,240.117,0.012,11.464,0.0,80.0,55.0,1.4,993.25,1061.915,1516.125,192.592,54.394,71.209,69.973,71.146,51.155,1.448,1.809,0.326,63.521,50.836,90.508,56.327,0.0,73.54,97.107,82.274,93.12,33.067,54.765,38.545,-10.82,59.469,98.688,67.813,66.875,55.188,56.344,100.0,35.219,72.0,70.0,1000.0,200.0,0.104,203.375,72.063,71.125,-0.056,69.938,69.813,55.844,57.5,1.457,27.547,72.0,70.0,1000.0,200.0,0.035,201.5,76.75,76.688,0.006,70.875,69.625,56.094,58.188,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,197.25,76.125,75.938,0.017,71.313,68.0,56.219,57.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.129,393.25,74.813,74.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.003,2.894,0.0,8.729,0.602,0.24,-0.008,0.0,0.0,-0.0
8202007,749,1.0,1.0,1.0,1.0,100.0,23.413,100.0,40.0,40.0,1.0,1.0,627.818,234.261,0.022,11.45,0.0,80.0,55.0,1.4,993.625,1087.25,1512.92,192.858,54.394,71.103,69.973,71.146,51.048,1.448,1.827,0.315,63.376,50.542,90.565,56.159,0.0,73.647,97.107,82.274,93.047,32.994,55.078,38.327,-10.82,59.438,98.563,67.75,66.75,55.094,56.25,100.0,36.563,72.0,70.0,1000.0,200.0,0.097,194.125,71.938,70.938,-0.056,69.938,69.688,55.75,57.625,0.0,27.297,72.0,70.0,1000.0,200.0,0.035,205.5,76.75,76.5,0.006,70.875,69.813,56.094,58.188,0.0,42.531,72.0,70.0,1000.0,200.0,0.036,204.75,76.125,76.0,0.017,71.313,67.875,56.219,57.563,0.0,45.906,72.0,70.0,1000.0,200.0,0.127,389.25,74.688,74.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.006,2.765,0.0,8.488,0.628,0.234,-0.008,0.0,0.0,0.0
8202007,750,1.0,1.0,1.0,1.0,100.0,22.289,100.0,40.0,40.0,1.0,1.0,616.105,234.261,0.012,11.464,0.0,80.0,55.0,1.4,992.125,1045.578,1488.918,180.778,54.394,70.997,69.763,70.829,51.262,1.448,1.751,0.318,63.085,50.579,90.873,56.159,0.0,73.647,96.885,82.274,92.899,32.921,55.183,38.181,-10.828,59.313,98.625,67.5,66.875,55.188,56.344,100.0,35.031,72.0,70.0,1000.0,200.0,0.106,204.125,72.063,70.938,-0.056,69.938,69.938,55.75,57.5,1.479,27.688,72.0,70.0,1000.0,200.0,0.033,202.75,76.75,76.5,0.006,70.875,69.75,56.094,58.188,0.0,43.25,72.0,70.0,1000.0,200.0,0.033,198.75,76.125,75.938,0.017,71.313,68.0,56.219,57.563,0.0,46.219,72.0,70.0,1000.0,200.0,0.115,371.25,74.688,74.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,2.709,0.0,8.382,0.616,0.234,-0.009,0.0,0.0,0.0
8202007,751,1.0,1.0,1.0,1.0,100.0,21.734,100.0,40.0,40.0,1.0,1.0,595.022,234.261,0.012,11.509,0.0,80.0,55.0,1.4,973.875,1023.372,1476.144,182.755,54.502,70.997,69.763,70.829,51.262,1.452,1.65,0.329,63.38,50.712,91.125,56.215,0.0,73.647,96.959,82.274,92.973,33.14,55.496,38.108,-10.82,59.313,98.688,67.5,66.875,55.094,56.344,100.0,35.125,72.0,70.0,1000.0,200.0,0.105,202.25,72.063,70.938,-0.056,69.938,69.938,55.844,57.5,1.485,28.594,72.0,70.0,1000.0,200.0,0.032,194.0,76.75,76.5,0.006,70.875,69.563,56.094,58.188,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,198.625,76.125,75.938,0.017,71.188,68.063,56.219,57.563,0.0,45.969,72.0,70.0,1000.0,200.0,0.115,368.5,74.688,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.558,0.0,7.947,0.595,0.234,-0.009,0.0,0.0,-0.0
8202007,752,1.0,1.0,1.0,1.0,100.0,21.414,100.0,40.0,40.0,1.0,1.0,602.05,235.432,0.022,11.479,0.0,80.0,55.0,1.4,978.625,1017.464,1476.144,176.274,54.502,70.891,69.657,70.934,51.369,1.387,1.762,0.318,63.236,50.686,91.153,56.243,0.0,73.54,96.885,82.274,92.973,33.14,55.705,38.036,-10.82,59.25,98.625,67.625,66.75,55.188,56.344,100.0,36.094,72.0,70.0,1000.0,200.0,0.098,195.5,72.063,70.938,-0.056,69.938,69.813,55.844,57.5,1.498,27.891,72.0,70.0,1000.0,200.0,0.034,199.125,76.75,76.5,0.006,70.875,69.625,56.094,58.188,0.0,42.469,72.0,70.0,1000.0,200.0,0.035,204.25,76.125,75.938,0.017,71.313,68.25,56.219,57.75,0.0,44.938,72.0,70.0,1000.0,200.0,0.11,364.0,74.688,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.006,2.491,0.0,7.812,0.602,0.235,-0.009,0.0,0.0,-0.0
8202007,753,1.0,1.0,1.0,1.0,100.0,21.203,100.0,40.0,40.0,1.0,1.0,613.763,238.946,0.022,11.539,0.0,80.0,55.0,1.4,957.0,1042.612,1519.332,178.111,54.61,70.997,69.763,70.829,51.583,1.459,1.794,0.318,63.192,50.726,91.462,56.215,0.0,73.755,96.737,82.274,92.825,33.067,56.018,37.963,-10.82,59.281,98.625,67.313,66.438,55.188,56.438,100.0,35.469,72.0,70.0,1000.0,200.0,0.103,202.0,71.938,70.938,-0.056,69.938,69.938,55.844,57.625,1.51,27.141,72.0,70.0,1000.0,200.0,0.035,206.125,76.75,76.5,0.006,70.875,69.563,56.094,58.188,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,196.75,76.125,75.813,0.017,71.188,68.313,56.344,57.75,0.0,43.531,72.0,70.0,1000.0,200.0,0.112,368.0,74.688,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,2.462,0.0,7.853,0.614,0.239,-0.008,0.0,0.001,-0.0
8202007,754,1.0,1.0,1.0,1.0,100.0,21.11,100.0,40.0,40.0,1.0,1.0,585.652,241.288,0.012,11.539,0.0,80.0,55.0,1.4,959.625,992.425,1501.711,171.183,54.717,70.997,69.763,70.934,51.69,1.455,1.776,0.329,63.186,50.716,91.546,56.411,0.0,73.755,96.663,82.274,92.751,33.067,56.541,38.036,-10.82,59.188,98.75,67.5,66.75,55.406,56.438,100.0,35.0,72.0,70.0,1000.0,200.0,0.107,203.125,71.938,70.938,-0.056,69.938,70.0,55.938,57.625,5.438,28.578,72.0,70.0,1000.0,200.0,0.031,194.25,76.688,76.5,0.006,70.875,69.75,56.094,58.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,200.25,76.125,75.938,0.017,71.125,68.25,56.344,57.875,0.0,44.75,72.0,70.0,1000.0,200.0,0.099,346.0,74.688,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.003,2.443,0.0,7.97,0.586,0.241,-0.008,0.0,0.0,-0.0
8202007,755,1.0,1.0,1.0,1.0,100.0,20.859,100.0,40.0,40.0,1.0,1.0,591.508,236.603,0.012,11.45,0.0,80.0,55.0,1.4,933.375,996.835,1458.609,164.825,54.825,70.997,69.763,70.829,51.69,1.44,1.737,0.322,63.087,50.485,91.322,56.355,0.0,73.755,96.663,82.274,92.678,33.067,56.332,37.817,-10.82,59.219,98.625,67.5,66.688,55.406,56.438,100.0,35.719,72.0,70.0,1000.0,200.0,0.101,200.0,71.938,70.938,-0.056,69.938,70.063,55.938,57.5,1.551,27.75,72.0,70.0,1000.0,200.0,0.034,199.5,76.688,76.5,0.006,70.688,69.625,56.188,58.188,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,198.875,76.0,75.938,0.017,71.188,68.313,56.438,57.875,0.0,43.531,72.0,70.0,1000.0,200.0,0.093,337.5,74.688,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.338,0.0,7.56,0.592,0.237,-0.008,0.0,0.0,-0.0
8202007,756,1.0,1.0,1.0,1.0,100.0,20.893,100.0,40.0,40.0,1.0,1.0,577.452,234.261,0.012,11.509,0.0,80.0,55.0,1.4,933.375,1001.25,1503.311,161.06,54.825,70.997,69.763,70.829,51.798,1.459,1.766,0.333,63.259,50.674,91.434,56.439,0.0,73.862,96.442,82.168,92.678,33.067,56.645,37.817,-10.82,59.219,98.625,67.625,66.875,55.281,56.438,100.0,35.281,72.0,70.0,1000.0,200.0,0.104,203.0,71.938,70.938,-0.056,69.938,69.938,56.125,57.625,1.564,27.094,72.0,70.0,1000.0,200.0,0.035,207.0,76.688,76.5,0.006,70.688,69.75,56.188,58.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.035,203.875,76.0,75.938,0.017,71.188,68.313,56.438,57.875,0.0,43.813,72.0,70.0,1000.0,200.0,0.092,331.5,74.688,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.003,2.319,0.0,7.599,0.577,0.234,-0.008,0.0,0.0,-0.0
