DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,757,1.0,1.0,1.0,1.0,100.0,21.477,100.0,40.0,40.0,1.0,1.0,584.48,234.261,0.012,11.583,0.0,80.0,55.0,1.4,940.125,990.955,1476.144,173.459,54.825,70.891,69.763,70.934,51.798,1.394,1.773,0.311,63.125,50.548,91.35,56.467,0.0,73.755,96.442,82.168,92.678,33.067,56.854,37.817,-10.82,59.531,98.625,67.625,66.688,55.5,56.563,100.0,35.031,72.0,70.0,1000.0,200.0,0.105,203.25,71.938,70.938,-0.056,69.938,69.813,56.125,57.625,1.584,27.172,72.0,70.0,1000.0,200.0,0.034,205.75,76.688,76.5,0.006,70.688,69.625,56.188,58.313,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,199.25,76.0,75.938,0.017,71.188,68.5,56.438,57.938,0.0,43.531,72.0,70.0,1000.0,200.0,0.091,330.5,74.563,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.313,0.0,7.648,0.584,0.234,-0.008,0.0,0.0,-0.0
8202007,758,1.0,1.0,1.0,1.0,100.0,20.951,100.0,40.0,40.0,1.0,1.0,575.11,230.747,0.012,11.464,0.0,80.0,55.0,1.4,941.25,963.105,1457.017,161.673,54.932,70.997,69.763,70.829,51.798,1.482,1.722,0.333,63.08,50.583,91.21,56.608,0.0,73.97,96.442,82.168,92.53,33.14,56.854,37.963,-10.82,59.438,98.688,67.313,66.75,55.5,56.563,100.0,35.469,72.0,70.0,1000.0,200.0,0.103,198.0,71.938,70.875,-0.056,69.938,69.813,56.125,57.719,1.618,28.5,72.0,70.0,1000.0,200.0,0.031,195.625,76.563,76.5,0.006,70.875,69.625,56.281,58.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,198.0,76.0,75.938,0.017,71.188,68.5,56.656,57.938,0.0,43.125,72.0,70.0,1000.0,200.0,0.086,321.75,74.563,74.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,2.332,0.0,7.685,0.575,0.231,-0.009,0.0,0.0,-0.0
8202007,759,1.0,1.0,1.0,1.0,100.0,20.885,100.0,40.0,40.0,1.0,1.0,576.281,231.918,0.012,11.435,0.0,80.0,55.0,1.4,932.625,967.494,1487.32,151.157,54.932,70.891,69.763,70.934,51.798,1.322,1.625,0.322,62.995,50.293,90.957,56.608,0.0,73.862,96.368,82.168,92.53,33.14,56.854,37.89,-10.82,59.219,98.813,67.5,66.875,55.5,56.563,100.0,36.5,72.0,70.0,1000.0,200.0,0.097,194.25,71.813,70.875,-0.056,69.813,69.688,56.25,57.625,1.654,28.547,72.0,70.0,1000.0,200.0,0.032,194.625,76.563,76.375,0.006,70.875,69.563,56.281,58.313,0.0,42.969,72.0,70.0,1000.0,200.0,0.034,201.75,76.0,75.813,0.017,71.313,68.625,56.656,58.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.083,316.0,74.563,74.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.29,0.0,7.55,0.576,0.232,-0.008,0.0,0.0,-0.0
8202007,800,1.0,1.0,1.0,1.0,100.0,20.568,100.0,40.0,40.0,1.0,1.0,580.966,235.432,0.012,11.479,0.0,80.0,55.0,1.4,925.25,967.494,1495.312,160.401,54.932,71.209,69.973,71.04,51.798,1.44,1.704,0.315,62.978,50.402,91.069,56.579,0.0,73.97,96.22,82.168,92.456,33.067,56.541,37.817,-10.82,59.344,98.75,67.313,66.75,55.406,56.563,100.0,35.281,72.0,70.0,1000.0,200.0,0.104,203.0,71.813,70.875,-0.056,69.938,69.938,56.125,57.719,1.668,28.016,72.0,70.0,1000.0,200.0,0.034,198.5,76.688,76.375,0.006,70.688,69.75,56.281,58.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,201.5,76.0,75.75,0.017,71.188,68.5,56.656,57.938,0.0,42.313,72.0,70.0,1000.0,200.0,0.081,307.5,74.563,74.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.003,2.323,0.0,7.579,0.581,0.235,-0.008,0.0,0.001,-0.0
8202007,801,1.0,1.0,1.0,1.0,100.0,20.73,100.0,40.0,40.0,1.0,1.0,580.966,236.603,0.022,11.509,0.0,80.0,55.0,1.4,915.875,933.938,1498.511,147.91,54.825,70.997,69.868,70.829,51.69,1.356,1.604,0.318,62.955,50.524,91.097,56.608,0.0,73.755,96.22,82.062,92.308,33.14,56.75,37.671,-10.82,59.219,98.75,67.313,67.625,55.5,56.563,100.0,35.875,72.0,70.0,1000.0,200.0,0.102,197.0,71.813,70.875,-0.056,69.938,69.813,56.125,57.625,1.682,27.344,72.0,70.0,1000.0,200.0,0.035,205.375,76.688,76.375,0.006,70.875,69.813,56.281,58.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,200.625,76.0,75.813,0.017,71.125,68.688,56.656,58.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.072,295.0,74.438,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.726,11.798,12.402,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,544.0,541.0,523.5,-0.072,544.0,532.5,22.938,0.006,2.209,0.0,7.248,0.581,0.237,-0.008,0.0,0.0,-0.0
8202007,802,1.0,1.0,1.0,1.0,100.0,20.675,100.0,40.0,40.0,1.0,1.0,586.823,235.432,0.012,11.569,0.0,80.0,55.0,1.4,891.5,957.26,1488.918,144.177,54.932,70.997,70.393,70.934,51.798,1.364,1.744,0.315,63.032,50.39,91.013,56.327,0.0,73.862,96.146,82.062,92.308,33.067,56.959,37.744,-10.82,59.5,98.75,67.75,70.563,55.5,56.75,100.0,35.781,72.0,70.0,1000.0,200.0,0.101,200.25,71.813,70.875,-0.056,70.188,70.063,56.25,57.719,0.0,27.797,72.0,70.0,1000.0,200.0,0.033,201.625,76.563,76.375,0.006,70.938,71.188,56.281,58.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.034,201.625,75.938,75.813,0.017,71.375,68.813,56.656,58.0,0.0,40.438,72.0,70.0,1000.0,200.0,0.076,302.75,74.563,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.698,11.765,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,317.75,556.0,559.0,545.5,288.75,556.0,553.0,547.0,0.003,2.265,0.0,7.521,0.587,0.235,-0.008,0.0,0.0,-0.0
8202007,803,1.0,1.0,1.0,1.0,100.0,20.621,100.0,40.0,40.0,1.0,1.0,570.425,233.089,0.012,11.464,0.0,80.0,55.0,1.4,891.5,980.679,1463.388,165.598,54.932,71.103,71.024,71.04,51.905,1.398,1.701,0.315,62.818,50.433,91.21,54.926,0.0,73.862,96.072,81.955,92.308,33.14,57.063,37.744,-10.82,59.719,98.625,67.938,71.625,55.5,56.563,100.0,35.344,72.0,70.0,1000.0,200.0,0.105,200.25,71.813,70.875,-0.056,70.5,70.75,56.25,57.719,0.0,28.609,72.0,70.0,1000.0,200.0,0.032,193.75,76.563,76.375,0.006,71.188,71.813,56.5,58.313,0.0,42.5,72.0,70.0,1000.0,200.0,0.034,202.375,76.0,75.813,0.017,71.688,69.813,56.656,58.125,0.0,41.281,72.0,70.0,1000.0,200.0,0.082,315.5,74.438,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.675,11.745,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,557.0,561.0,553.0,300.25,557.0,558.0,555.5,0.003,2.206,0.0,7.336,0.57,0.233,-0.008,0.0,0.0,-0.0
8202007,804,1.0,1.0,1.0,1.0,100.0,20.9,100.0,40.0,40.0,1.0,1.0,570.425,224.89,0.012,11.494,0.0,80.0,55.0,1.4,907.75,990.955,1477.74,166.991,55.04,71.422,71.655,71.146,52.012,1.436,1.73,0.311,62.74,50.209,91.462,53.973,0.0,73.862,95.924,81.955,92.161,33.14,57.168,37.744,-10.82,59.656,98.688,68.125,72.438,55.688,56.75,96.563,35.719,72.0,70.0,1000.0,200.0,0.102,200.875,71.688,70.875,-0.056,70.813,71.688,56.25,57.906,0.0,28.266,72.0,70.0,1000.0,200.0,0.033,196.5,76.563,76.375,0.006,71.5,73.0,56.5,58.375,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,201.25,75.938,75.75,0.017,72.063,70.063,56.781,58.125,0.0,41.625,72.0,70.0,1000.0,200.0,0.086,324.25,74.438,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.694,11.754,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,556.5,560.5,553.5,305.75,557.0,558.0,555.5,0.003,2.202,0.0,7.355,0.57,0.225,-0.007,0.0,0.0,-0.0
8202007,805,1.0,1.0,1.0,1.0,100.0,20.964,100.0,40.0,40.0,1.0,1.0,603.221,233.089,0.022,11.569,0.0,80.0,55.0,1.4,918.875,1038.167,1471.359,184.367,55.148,71.634,72.181,71.357,52.226,1.41,1.697,0.311,62.72,50.145,91.771,53.16,0.0,73.97,95.924,82.062,92.161,32.994,57.377,37.744,-10.82,59.656,98.563,68.438,73.5,55.688,56.75,90.625,35.125,72.0,70.0,1000.0,200.0,0.105,203.25,71.688,70.875,-0.056,71.0,72.375,56.344,57.719,0.0,27.672,72.0,70.0,1000.0,200.0,0.035,201.25,76.563,76.375,0.006,71.75,73.688,56.5,58.375,0.0,42.813,72.0,70.0,1000.0,200.0,0.033,199.25,75.938,75.813,0.017,72.313,70.563,56.781,58.125,0.0,42.719,72.0,70.0,1000.0,200.0,0.097,340.75,74.438,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.698,11.76,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,555.0,559.0,552.5,307.25,555.0,556.5,554.5,0.006,2.254,0.0,7.638,0.603,0.233,-0.007,0.0,0.0,-0.0
8202007,806,1.0,1.0,1.0,1.0,100.0,21.665,100.0,40.0,40.0,1.0,1.0,603.221,233.089,0.012,11.598,0.0,80.0,55.0,1.4,937.75,1021.895,1469.764,177.54,55.255,71.952,72.601,71.568,52.333,1.44,1.726,0.322,62.911,50.138,91.771,52.487,0.0,73.97,95.85,82.062,92.087,32.994,57.69,37.817,-10.82,59.219,98.625,68.563,73.375,55.813,56.906,78.125,36.094,72.0,70.0,1000.0,200.0,0.098,197.5,71.688,70.75,-0.056,71.125,73.0,56.344,57.906,0.0,27.328,72.0,70.0,1000.0,200.0,0.034,205.625,76.563,76.375,0.006,71.875,73.688,56.563,58.5,0.0,43.031,72.0,70.0,1000.0,200.0,0.033,198.25,75.938,75.75,0.017,72.5,70.875,56.781,58.125,0.0,43.375,72.0,70.0,1000.0,200.0,0.101,346.75,74.438,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.711,11.772,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,553.0,557.0,551.0,307.25,553.5,555.5,553.0,0.003,2.265,0.0,7.775,0.603,0.233,-0.008,0.0,0.0,-0.0
8202007,807,1.0,1.0,1.0,1.0,100.0,22.21,100.0,40.0,40.0,1.0,1.0,623.133,241.288,0.022,11.539,0.0,80.0,55.0,1.4,949.875,1052.998,1450.65,182.159,55.471,72.058,72.812,71.78,52.44,1.41,1.784,0.315,62.907,50.215,91.911,51.843,0.0,74.184,95.702,82.062,92.013,32.994,57.795,37.89,-10.82,58.875,98.688,68.813,73.625,55.813,56.969,78.5,35.188,72.0,70.0,1000.0,200.0,0.104,202.625,71.563,70.75,-0.056,71.438,73.188,56.344,57.906,0.0,27.688,72.0,70.0,1000.0,200.0,0.033,203.625,76.563,76.375,0.006,72.313,74.0,56.688,58.5,0.0,42.469,72.0,70.0,1000.0,200.0,0.041,218.5,75.938,75.75,0.017,72.563,70.938,56.844,58.125,0.0,43.781,72.0,70.0,1000.0,200.0,0.106,358.75,74.438,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.7,11.762,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,551.5,555.0,550.0,306.75,551.0,553.5,551.5,0.006,2.278,0.0,7.853,0.623,0.241,-0.007,0.0,0.0,-0.0
8202007,808,1.0,1.0,1.0,1.0,100.0,22.94,100.0,40.0,40.0,1.0,1.0,625.476,234.261,0.022,11.524,0.0,80.0,55.0,1.4,957.75,1052.998,1480.932,187.476,55.471,72.376,73.127,72.097,52.654,1.41,1.773,0.329,63.219,50.575,92.023,51.534,0.0,73.97,95.629,81.955,92.013,32.994,57.899,37.963,-10.828,58.531,98.625,68.938,73.375,55.906,56.969,71.313,36.094,72.0,70.0,1000.0,200.0,0.097,197.625,71.688,70.75,-0.056,71.563,73.625,56.438,57.906,0.0,27.734,72.0,70.0,1000.0,200.0,0.033,203.375,76.563,76.375,0.006,72.375,74.438,56.688,58.5,0.0,43.5,72.0,70.0,1000.0,200.0,0.04,221.625,75.938,75.75,0.017,72.688,71.063,56.844,58.344,0.0,44.531,72.0,70.0,1000.0,200.0,0.115,374.25,74.438,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.703,11.764,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,550.0,553.0,548.5,306.5,550.0,552.0,549.5,0.006,2.299,0.0,7.96,0.625,0.234,-0.008,0.0,0.0,-0.0
8202007,809,1.0,1.0,1.0,1.0,100.0,24.23,100.0,40.0,40.0,1.0,1.0,620.791,233.089,0.022,11.509,0.0,80.0,55.0,1.4,1007.125,1090.238,1501.711,200.182,55.794,72.801,73.548,72.519,52.868,1.421,1.787,0.326,62.963,50.45,92.275,51.142,0.0,74.184,95.555,81.849,91.866,33.067,58.108,38.036,-10.828,58.281,98.625,69.063,73.375,56.0,57.063,66.063,35.438,72.0,70.0,1000.0,200.0,0.103,201.625,71.563,70.75,-0.056,71.625,74.063,56.563,58.031,0.0,28.406,72.0,70.0,1000.0,200.0,0.031,197.75,76.375,76.375,0.006,72.688,74.313,56.813,58.5,0.0,44.469,72.0,70.0,1000.0,200.0,0.042,224.375,75.938,75.75,0.017,72.875,70.875,56.906,58.344,0.0,46.094,72.0,70.0,1000.0,200.0,0.126,389.25,74.438,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.7,11.759,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,548.5,551.0,547.0,306.5,548.0,550.0,548.0,0.006,2.284,0.0,7.949,0.621,0.233,-0.007,0.0,0.0,-0.0
8202007,810,1.0,1.0,1.0,1.0,100.0,24.991,100.0,40.0,40.0,1.0,1.0,627.818,229.575,0.022,11.509,0.0,80.0,55.0,1.4,1007.125,1100.705,1504.912,203.2,55.794,72.801,73.548,72.519,53.082,1.41,1.791,0.318,62.986,50.395,92.528,50.946,0.0,73.97,95.555,81.955,91.866,33.067,58.003,38.108,-10.82,58.0,98.625,69.313,73.625,56.125,57.156,58.875,35.094,72.0,70.0,1000.0,200.0,0.105,202.375,71.563,70.625,-0.056,71.625,74.188,56.75,58.125,0.0,28.828,72.0,70.0,1000.0,200.0,0.031,192.625,76.375,76.375,0.006,72.688,74.438,56.906,58.625,0.0,44.0,72.0,70.0,1000.0,200.0,0.051,246.0,75.938,75.75,0.017,73.063,70.938,56.906,58.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.126,391.5,74.313,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.703,11.76,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,547.0,549.5,546.0,306.25,546.0,548.5,546.5,0.006,2.327,0.0,8.064,0.628,0.23,-0.008,0.0,0.0,0.0
8202007,811,1.0,1.0,1.0,1.0,100.0,26.114,100.0,40.0,40.0,1.0,1.0,647.731,240.117,0.022,11.524,0.0,80.0,55.0,1.4,1044.25,1127.703,1535.384,210.517,56.116,73.225,73.758,72.942,53.403,1.394,1.769,0.318,63.023,50.445,92.696,50.834,0.0,74.292,95.407,81.955,91.792,33.067,58.421,38.181,-10.82,57.844,98.625,69.563,72.938,56.438,57.375,51.531,35.063,72.0,70.0,1000.0,200.0,0.104,201.875,71.688,70.75,-0.056,71.75,74.313,56.75,58.219,0.0,28.672,72.0,70.0,1000.0,200.0,0.032,193.375,76.375,76.375,0.006,72.813,74.438,56.906,58.625,0.0,44.469,72.0,70.0,1000.0,200.0,0.056,257.5,75.813,75.75,0.021,73.063,70.875,57.063,58.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.141,413.0,74.313,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.709,11.773,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,546.0,547.5,544.5,306.25,544.0,547.0,544.5,0.006,2.324,0.0,8.192,0.648,0.24,-0.008,0.0,0.0,0.0
8202007,812,1.0,1.0,1.0,1.0,100.0,27.708,100.0,40.0,40.0,1.0,1.0,660.615,241.288,0.012,11.569,0.0,80.0,55.0,1.4,1067.625,1180.53,1557.911,213.97,56.224,73.119,73.758,72.836,53.617,1.353,1.816,0.315,63.056,50.407,92.752,50.918,0.0,74.292,95.333,81.849,91.718,33.14,58.735,38.181,-10.828,57.656,98.625,69.938,73.0,56.531,57.469,37.719,35.313,72.0,70.0,1000.0,200.0,0.102,200.0,71.563,70.75,-0.056,72.0,74.625,56.938,58.219,0.0,27.281,72.0,70.0,1000.0,200.0,0.035,204.875,76.375,76.375,0.006,72.813,74.438,57.188,58.781,0.0,44.625,72.0,70.0,1000.0,200.0,0.059,266.75,75.813,75.813,0.021,73.25,70.938,57.063,58.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.15,424.25,74.313,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.714,11.776,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,544.5,546.0,543.0,306.0,543.5,545.5,543.5,0.003,2.279,0.0,8.106,0.661,0.241,-0.007,0.0,0.0,0.0
8202007,813,1.0,1.0,1.0,1.0,100.0,29.263,100.0,40.0,40.0,1.0,1.0,650.073,243.631,0.022,11.583,0.0,80.0,55.0,1.4,1088.0,1183.561,1551.468,223.066,56.332,73.543,74.073,73.047,53.831,1.337,1.82,0.311,63.118,50.499,92.864,50.862,0.0,73.97,95.185,81.849,91.57,33.067,58.944,38.327,-10.82,57.625,98.688,70.125,73.563,56.625,57.469,32.094,35.188,72.0,70.0,1000.0,200.0,0.103,200.5,71.563,70.625,-0.056,72.0,74.813,57.031,58.344,0.0,27.875,72.0,70.0,1000.0,200.0,0.034,201.875,76.375,76.375,0.006,72.813,74.313,57.281,58.625,0.0,45.063,72.0,70.0,1000.0,200.0,0.061,273.25,75.938,75.813,0.021,73.188,70.938,57.219,58.438,0.0,48.594,72.0,70.0,1000.0,200.0,0.16,438.5,74.313,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.721,11.781,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,543.5,544.5,542.0,306.0,542.5,544.0,541.5,0.006,2.354,0.0,8.469,0.65,0.244,-0.008,0.0,0.0,-0.0
8202007,814,1.0,1.0,1.0,1.0,100.0,31.692,100.0,40.0,40.0,1.0,1.0,672.328,254.173,0.012,11.39,0.0,80.0,55.0,1.4,1103.625,1223.099,1606.408,231.631,56.439,73.437,73.968,73.153,53.831,1.41,1.798,0.326,63.307,50.523,92.472,50.722,0.0,74.184,95.259,81.849,91.644,33.14,58.839,39.274,-10.82,57.469,98.75,70.25,73.625,56.719,57.688,28.266,36.406,72.0,70.0,1000.0,200.0,0.095,192.125,71.563,70.75,-0.056,72.125,74.938,57.031,58.531,0.0,28.328,72.0,70.0,1000.0,200.0,0.035,205.0,76.375,76.25,0.006,72.875,74.438,57.281,58.781,0.0,45.469,72.0,70.0,1000.0,200.0,0.063,278.5,75.938,75.75,0.017,73.25,70.875,57.219,58.531,0.0,50.563,72.0,70.0,1000.0,200.0,0.175,457.5,74.313,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.719,11.767,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,542.0,543.5,541.0,306.0,542.0,543.0,539.5,0.003,2.719,0.0,9.711,0.672,0.254,-0.007,0.0,0.0,0.0
8202007,815,1.0,1.0,1.0,1.0,100.0,32.482,100.0,40.0,40.0,1.0,1.0,672.328,242.46,0.012,11.494,0.0,80.0,55.0,1.4,1136.125,1210.909,1561.135,230.324,56.224,73.543,74.073,73.364,53.403,1.398,1.812,0.307,63.303,50.649,91.434,50.582,0.0,74.077,95.111,81.849,91.57,33.14,57.69,39.638,-10.82,57.25,98.938,70.313,73.875,56.625,57.594,28.188,35.75,72.0,70.0,1000.0,200.0,0.101,199.0,71.563,70.75,-0.056,72.125,74.938,57.031,58.531,0.0,28.719,72.0,70.0,1000.0,200.0,0.035,204.625,76.375,76.375,0.006,72.813,74.25,57.281,58.781,0.0,46.094,72.0,70.0,1000.0,200.0,0.065,282.25,75.813,75.75,0.017,73.188,70.938,57.219,58.531,0.0,51.344,72.0,70.0,1000.0,200.0,0.173,456.25,74.313,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.717,11.762,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,541.0,542.0,540.0,305.5,540.0,542.0,538.5,0.003,3.042,0.0,10.381,0.672,0.242,-0.007,0.0,0.0,0.0
8202007,816,1.0,1.0,1.0,1.0,100.0,33.095,100.0,40.0,40.0,1.0,1.0,685.212,244.802,0.022,11.479,0.0,80.0,55.0,1.4,1144.5,1227.676,1570.813,233.437,56.009,73.65,74.179,73.47,52.975,1.36,1.856,0.304,63.444,50.726,90.565,50.497,0.0,74.292,95.037,81.849,91.496,33.14,56.541,40.075,-10.82,57.313,98.938,70.563,74.563,56.625,57.594,17.797,35.75,72.0,70.0,1000.0,200.0,0.102,199.25,71.563,70.625,-0.056,72.25,74.938,56.938,58.625,0.0,28.906,72.0,70.0,1000.0,200.0,0.036,212.5,76.375,76.25,0.006,72.875,74.25,57.188,58.625,0.0,47.031,72.0,70.0,1000.0,200.0,0.066,282.5,75.813,75.75,0.017,73.25,70.875,57.063,58.344,0.0,50.844,72.0,70.0,1000.0,200.0,0.185,471.0,74.313,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.73,11.778,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.0,540.5,539.0,305.5,538.5,540.5,537.0,0.006,3.402,0.0,11.065,0.685,0.245,-0.008,0.0,0.0,-0.0
8202007,817,1.0,1.0,1.0,1.0,100.0,33.874,100.0,40.0,40.0,1.0,1.0,684.041,248.316,0.012,11.494,0.0,80.0,55.0,1.4,1171.125,1252.139,1606.408,241.339,55.794,73.756,74.179,73.575,52.547,1.356,1.881,0.3,63.465,50.781,90.368,50.357,0.0,74.184,94.963,81.636,91.423,33.14,56.018,39.929,-10.82,57.031,98.813,70.563,73.875,56.344,57.469,17.625,36.0,72.0,70.0,1000.0,200.0,0.101,197.875,71.5,70.75,-0.056,72.25,75.0,56.875,58.344,0.0,29.438,72.0,70.0,1000.0,200.0,0.036,211.75,76.375,76.25,0.006,72.875,74.438,56.813,58.5,0.0,46.344,72.0,70.0,1000.0,200.0,0.076,304.25,75.813,75.75,0.017,73.25,70.688,56.906,58.438,0.0,52.094,72.0,70.0,1000.0,200.0,0.192,481.5,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.709,11.764,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,538.0,539.0,538.0,305.25,537.0,539.5,535.5,0.003,3.411,0.0,10.846,0.684,0.248,-0.006,0.0,0.0,-0.0
8202007,818,1.0,1.0,1.0,1.0,100.0,34.242,100.0,40.0,40.0,1.0,1.0,684.041,249.488,0.012,11.464,0.0,80.0,55.0,1.4,1201.0,1258.269,1603.165,248.75,55.794,73.862,74.073,73.681,52.547,1.36,1.859,0.3,63.617,50.928,90.705,50.245,0.0,74.399,94.89,81.636,91.423,33.14,55.81,40.221,-10.82,56.844,98.813,70.688,74.125,56.344,57.469,11.82,35.969,72.0,70.0,1000.0,200.0,0.101,198.75,71.563,70.625,-0.056,72.313,75.0,56.75,58.344,0.0,30.203,72.0,70.0,1000.0,200.0,0.037,214.0,76.375,76.25,0.006,72.875,73.938,56.906,58.5,0.0,47.875,72.0,70.0,1000.0,200.0,0.073,298.0,75.813,75.75,0.017,73.25,70.688,56.906,58.344,0.0,52.625,72.0,70.0,1000.0,200.0,0.201,491.75,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.709,11.759,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,537.0,538.0,537.0,305.25,535.5,538.0,534.0,0.003,3.581,0.0,11.283,0.684,0.249,-0.008,0.0,0.0,-0.0
8202007,819,1.0,1.0,1.0,1.0,100.0,34.413,100.0,40.0,40.0,1.0,1.0,705.125,255.344,0.012,11.464,0.0,80.0,55.0,1.4,1222.5,1273.616,1642.181,248.256,55.471,74.18,74.389,73.998,52.333,1.318,1.859,0.311,63.809,51.03,90.733,49.993,0.0,74.292,94.89,81.743,91.349,33.214,55.601,40.366,-10.828,56.531,98.875,70.875,74.188,56.125,57.469,6.875,36.188,72.0,70.0,1000.0,200.0,0.1,198.0,71.5,70.625,-0.056,72.313,74.938,56.563,58.344,0.0,30.375,72.0,70.0,1000.0,200.0,0.039,215.875,76.25,76.375,0.006,72.875,74.0,56.813,58.375,0.0,46.594,72.0,70.0,1000.0,200.0,0.082,314.0,75.813,75.5,0.017,73.25,70.688,56.844,58.125,0.0,53.469,72.0,70.0,1000.0,200.0,0.203,494.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.716,11.767,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,536.5,536.5,304.75,534.5,537.0,532.5,0.003,3.662,0.0,11.396,0.705,0.255,-0.007,-0.0,0.001,0.0
8202007,820,1.0,1.0,1.0,1.0,100.0,34.663,100.0,40.0,40.0,1.0,1.0,710.981,253.001,0.012,11.405,0.0,80.0,55.0,1.4,1227.5,1307.497,1640.551,253.944,55.363,73.968,74.179,73.787,52.333,1.326,1.838,0.307,64.177,51.204,90.957,49.881,0.0,74.292,94.816,81.743,91.275,33.14,55.496,40.439,-10.828,56.5,98.813,70.938,74.125,56.0,57.156,0.0,36.656,72.0,70.0,1000.0,200.0,0.099,196.0,71.5,70.625,-0.056,72.438,75.0,56.438,58.125,0.0,30.234,72.0,70.0,1000.0,200.0,0.043,228.0,76.375,76.25,0.006,72.813,74.25,56.688,58.313,0.0,47.469,72.0,70.0,1000.0,200.0,0.084,317.5,75.813,75.75,0.017,73.25,70.438,56.844,58.0,0.0,54.594,72.0,70.0,1000.0,200.0,0.213,505.5,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.713,11.759,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.5,535.5,535.5,304.75,532.0,536.0,531.5,0.003,3.724,0.0,11.571,0.711,0.253,-0.007,0.0,0.0,-0.0
8202007,821,1.0,1.0,1.0,1.0,100.0,34.936,100.0,40.0,40.0,1.0,1.0,747.291,249.488,0.012,11.494,0.0,80.0,55.0,1.4,1251.25,1326.046,1642.181,262.798,55.255,74.074,74.073,73.892,52.226,1.299,1.852,0.285,64.642,51.689,91.069,49.797,0.0,74.399,94.742,81.743,91.201,32.994,55.392,40.439,-10.82,56.313,98.688,70.938,74.25,56.0,57.375,0.0,37.281,72.0,70.0,1000.0,200.0,0.097,194.125,71.5,70.625,-0.056,72.438,75.25,56.438,58.125,0.0,30.703,72.0,70.0,1000.0,200.0,0.044,230.25,76.25,76.25,0.006,72.875,73.688,56.688,58.313,0.0,47.969,72.0,70.0,1000.0,200.0,0.088,328.5,75.813,75.75,0.017,73.188,70.438,56.781,58.0,0.0,55.344,72.0,70.0,1000.0,200.0,0.223,517.0,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.7,11.752,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,534.0,534.5,535.0,304.5,532.0,535.5,530.5,0.003,3.821,0.0,11.895,0.747,0.249,-0.007,0.0,0.0,-0.0
8202007,822,1.0,1.0,1.0,1.0,100.0,35.565,100.0,40.0,40.0,1.0,1.0,760.176,255.344,0.022,11.509,0.0,80.0,55.0,1.4,1271.75,1338.438,1681.42,262.739,55.255,74.074,74.073,73.892,52.333,1.353,1.892,0.296,64.968,51.935,90.957,49.825,0.0,74.507,94.594,81.636,91.201,32.774,55.183,40.366,-10.82,56.125,98.688,71.188,74.688,56.0,57.375,0.0,37.219,72.0,70.0,1000.0,200.0,0.098,196.875,71.5,70.625,-0.056,72.438,75.0,56.438,58.031,0.0,31.266,72.0,70.0,1000.0,200.0,0.045,232.25,76.25,76.25,0.006,72.875,73.813,56.563,58.188,0.0,48.219,72.0,70.0,1000.0,200.0,0.087,322.25,75.813,75.75,0.017,73.188,70.375,56.781,57.938,0.0,55.125,72.0,70.0,1000.0,200.0,0.231,527.5,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.711,11.754,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,533.0,533.5,534.0,304.5,531.5,534.5,529.5,0.006,3.899,0.0,12.146,0.76,0.255,-0.007,0.0,0.0,-0.0
8202007,823,1.0,1.0,1.0,1.0,100.0,36.143,100.0,40.0,40.0,1.0,1.0,776.574,264.715,0.012,11.464,0.0,80.0,55.0,1.4,1283.25,1357.065,1674.864,266.126,55.471,74.18,74.073,73.998,52.226,1.326,1.888,0.311,65.091,52.041,91.013,49.629,0.0,74.614,94.52,81.53,91.127,32.701,55.183,40.293,-10.82,55.938,98.688,71.125,74.875,56.0,57.156,0.0,37.625,72.0,70.0,1000.0,200.0,0.098,195.375,71.5,70.625,-0.056,72.438,75.0,56.344,58.031,0.0,30.219,72.0,70.0,1000.0,200.0,0.05,246.5,76.25,76.375,0.006,72.813,73.625,56.563,58.188,0.0,48.313,72.0,70.0,1000.0,200.0,0.094,338.75,75.813,75.75,0.017,73.188,70.438,56.781,57.938,0.0,56.938,72.0,70.0,1000.0,200.0,0.237,532.5,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.711,11.757,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.5,532.5,533.5,304.5,531.0,533.5,528.5,0.003,3.871,0.0,12.099,0.777,0.265,-0.007,-0.0,0.0,-0.0
8202007,824,1.0,1.0,1.0,1.0,100.0,35.977,100.0,40.0,40.0,1.0,1.0,796.486,262.372,0.012,11.45,0.0,80.0,55.0,1.4,1321.75,1394.459,1704.419,278.015,55.363,74.392,74.284,74.209,52.333,1.341,1.924,0.3,65.38,52.226,91.182,49.488,0.0,74.722,94.52,81.636,91.127,32.701,54.974,40.366,-10.82,55.813,98.688,71.188,74.188,55.906,57.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.104,200.375,71.5,70.625,-0.056,72.625,75.0,56.344,57.906,0.0,30.813,72.0,70.0,1000.0,200.0,0.054,257.25,76.25,76.25,0.006,72.813,73.625,56.563,58.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.102,351.75,75.813,75.75,0.017,73.063,70.25,56.656,57.875,0.0,57.406,72.0,70.0,1000.0,200.0,0.245,540.5,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.713,11.772,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,531.5,533.0,304.25,528.5,533.0,528.0,0.003,3.94,0.0,12.2,0.796,0.262,-0.007,0.0,0.0,-0.0
8202007,825,1.0,1.0,1.0,1.0,100.0,36.266,100.0,40.0,40.0,1.0,1.0,803.514,278.77,0.022,11.464,0.0,80.0,55.0,1.4,1321.75,1389.775,1749.013,282.582,55.255,74.286,74.179,74.209,52.226,1.326,1.91,0.315,65.681,52.529,91.125,49.685,0.0,74.399,94.446,81.636,91.054,32.701,55.078,40.585,-10.828,55.719,98.688,71.5,74.188,55.906,57.063,0.0,37.344,72.0,70.0,1000.0,200.0,0.1,197.0,71.5,70.625,-0.056,72.625,74.813,56.25,57.906,0.0,31.25,72.0,70.0,1000.0,200.0,0.056,260.25,76.25,76.25,0.006,72.813,73.25,56.5,58.0,0.0,48.844,72.0,70.0,1000.0,200.0,0.105,359.5,75.813,75.5,0.017,73.063,70.063,56.656,57.875,0.0,57.719,72.0,70.0,1000.0,200.0,0.249,547.0,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.708,11.759,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,530.5,531.0,532.5,304.5,527.0,532.0,527.0,0.006,4.039,0.0,12.564,0.804,0.279,-0.007,0.0,0.001,-0.0
8202007,826,1.0,1.0,1.0,1.0,100.0,36.304,100.0,40.0,40.0,1.0,1.0,838.653,271.742,0.022,11.42,0.0,80.0,55.0,1.4,1364.875,1438.319,1729.154,288.639,55.148,74.18,73.968,73.998,52.119,1.398,1.935,0.318,66.016,52.778,91.266,49.657,0.0,74.507,94.372,81.53,90.906,32.701,54.974,40.585,-10.828,55.594,98.688,71.5,74.563,55.906,57.063,0.0,37.406,72.0,70.0,1000.0,200.0,0.1,198.125,71.375,70.625,-0.056,72.625,74.813,56.25,57.719,0.0,31.469,72.0,70.0,1000.0,200.0,0.058,263.75,76.25,76.25,0.006,72.813,73.125,56.5,57.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.108,355.5,75.813,75.813,0.017,73.0,70.0,56.438,57.75,0.0,57.688,72.0,70.0,1000.0,200.0,0.26,558.5,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.716,11.767,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,529.5,530.5,532.0,304.0,527.5,531.5,526.5,0.006,4.042,0.0,12.516,0.839,0.272,-0.006,0.0,0.0,-0.0
8202007,827,1.0,1.0,1.0,1.0,100.0,36.54,100.0,40.0,40.0,1.0,1.0,835.139,269.4,0.012,11.36,0.0,80.0,55.0,1.4,1373.0,1413.226,1739.075,285.765,55.148,74.18,73.968,73.998,52.119,1.364,1.942,0.3,66.097,52.85,91.069,49.488,0.0,74.399,94.298,81.53,91.054,32.774,54.869,40.803,-10.82,55.594,98.75,71.5,74.438,55.906,57.063,0.0,37.281,72.0,70.0,1000.0,200.0,0.101,200.625,71.5,70.625,-0.056,72.625,74.688,56.25,57.719,0.0,32.5,72.0,70.0,1000.0,200.0,0.058,262.75,76.25,76.25,0.006,72.813,73.25,56.5,57.906,0.0,50.094,72.0,70.0,1000.0,200.0,0.107,361.0,75.563,75.75,0.017,73.0,70.063,56.438,57.875,0.0,58.594,72.0,70.0,1000.0,200.0,0.266,565.0,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.732,11.787,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.5,529.5,532.0,304.0,526.5,530.5,526.0,0.003,4.128,0.0,12.679,0.835,0.269,-0.007,0.0,-0.0,-0.0
8202007,828,1.0,1.0,1.0,1.0,100.0,36.499,100.0,40.0,40.0,1.0,1.0,832.797,278.77,0.022,11.39,0.0,80.0,55.0,1.4,1400.0,1471.374,1760.628,300.745,55.363,74.392,74.179,74.209,52.226,1.288,1.985,0.307,66.526,53.075,91.462,49.46,0.0,74.722,94.077,81.53,90.832,32.628,54.869,40.658,-10.82,55.531,98.688,71.438,74.875,55.813,57.063,0.0,36.156,72.0,70.0,1000.0,200.0,0.108,206.125,71.5,70.5,-0.056,72.438,74.813,56.25,57.719,0.0,31.672,72.0,70.0,1000.0,200.0,0.063,278.0,76.25,76.25,0.006,72.875,73.125,56.281,57.813,0.0,49.875,72.0,70.0,1000.0,200.0,0.113,370.0,75.813,75.75,0.017,73.188,69.875,56.438,57.75,0.0,59.313,72.0,70.0,1000.0,200.0,0.278,578.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.793,11.847,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,528.0,529.0,531.5,304.0,526.5,530.0,525.5,0.006,4.112,0.0,12.715,0.833,0.279,-0.008,0.0,0.0,0.0
8202007,829,1.0,1.0,1.0,1.0,100.0,37.648,100.0,40.0,40.0,1.0,1.0,840.996,281.113,0.012,11.405,0.0,80.0,55.0,1.4,1428.0,1463.491,1768.938,298.098,55.148,74.18,73.863,73.998,52.226,1.333,1.985,0.296,66.71,53.361,91.462,49.573,0.0,74.507,94.151,81.53,90.832,32.628,54.974,40.803,-10.82,55.531,98.625,71.438,74.688,55.906,57.063,0.0,37.281,72.0,70.0,1000.0,200.0,0.1,196.875,71.375,70.5,-0.056,72.625,74.688,56.125,57.625,0.0,32.344,72.0,70.0,1000.0,200.0,0.064,279.25,76.25,76.25,0.006,72.813,73.25,56.188,57.813,0.0,50.875,72.0,70.0,1000.0,200.0,0.115,371.0,75.563,75.75,0.017,73.0,70.063,56.438,57.75,0.0,60.469,72.0,70.0,1000.0,200.0,0.277,576.0,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.779,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,528.0,531.0,304.0,526.0,529.5,525.0,0.003,4.172,0.0,12.961,0.841,0.281,-0.007,0.0,-0.0,-0.0
8202007,830,1.0,1.0,1.0,1.0,100.0,37.235,100.0,40.0,40.0,1.0,1.0,843.338,278.77,0.022,11.45,0.0,80.0,55.0,1.4,1438.75,1509.319,1772.265,305.141,55.148,74.18,73.863,73.998,52.226,1.322,2.032,0.304,67.001,53.546,91.406,49.601,0.0,74.614,94.003,81.53,90.758,32.701,54.66,40.949,-10.828,55.625,98.688,71.438,74.563,55.906,57.063,0.0,37.563,72.0,70.0,1000.0,200.0,0.099,196.5,71.375,70.5,-0.056,72.625,74.375,56.125,57.5,0.0,32.406,72.0,70.0,1000.0,200.0,0.067,283.5,76.25,76.25,0.006,72.813,72.75,56.281,57.813,0.0,50.375,72.0,70.0,1000.0,200.0,0.126,391.5,75.813,75.5,0.017,73.063,70.0,56.344,57.75,0.0,61.094,72.0,70.0,1000.0,200.0,0.286,585.0,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.79,11.851,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,528.0,531.0,304.0,525.5,528.5,524.5,0.006,4.301,0.0,13.128,0.843,0.279,-0.007,0.0,0.001,-0.0
8202007,831,1.0,1.0,1.0,1.0,100.0,37.481,100.0,40.0,40.0,1.0,1.0,886.676,283.455,0.012,11.464,0.0,80.0,55.0,1.4,1458.625,1510.904,1790.599,307.043,55.148,74.074,73.758,73.998,52.119,1.341,2.025,0.315,67.279,53.778,91.35,49.545,0.0,74.722,94.003,81.424,90.832,32.774,54.765,41.022,-10.82,55.688,98.688,71.5,74.563,55.906,57.063,0.0,36.969,72.0,70.0,1000.0,200.0,0.103,202.25,71.375,70.625,-0.056,72.625,74.375,56.125,57.5,0.0,33.125,72.0,70.0,1000.0,200.0,0.067,284.25,76.25,76.25,0.006,72.813,72.75,56.281,57.813,0.0,51.938,72.0,70.0,1000.0,200.0,0.123,383.0,75.563,75.75,0.017,73.063,70.0,56.344,57.438,0.0,60.688,72.0,70.0,1000.0,200.0,0.303,603.0,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.787,11.836,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,527.5,531.0,303.75,524.5,528.5,524.5,0.003,4.3,0.0,13.144,0.887,0.283,-0.006,0.0,-0.0,-0.0
8202007,832,1.0,1.0,1.0,1.0,100.0,38.009,100.0,40.0,40.0,1.0,1.0,883.163,290.483,0.022,11.435,0.0,80.0,55.0,1.4,1484.125,1534.713,1795.609,309.903,55.255,74.18,73.758,74.104,52.226,1.303,2.043,0.304,67.353,53.93,91.518,49.629,0.0,74.722,93.855,81.424,90.611,32.701,54.556,41.168,-10.82,55.625,98.625,71.5,74.563,55.906,57.063,0.0,37.031,72.0,70.0,1000.0,200.0,0.103,199.125,71.375,70.5,-0.056,72.625,74.313,56.125,57.5,0.0,33.594,72.0,70.0,1000.0,200.0,0.068,290.5,76.25,76.25,0.006,72.813,72.75,56.281,57.75,0.0,51.375,72.0,70.0,1000.0,200.0,0.13,403.5,75.813,75.813,0.017,73.188,70.063,56.344,57.563,0.0,62.156,72.0,70.0,1000.0,200.0,0.312,611.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.777,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,527.0,530.5,303.75,524.5,528.0,524.0,0.006,4.43,0.0,13.459,0.883,0.29,-0.007,0.0,0.0,0.0
8202007,833,1.0,1.0,1.0,1.0,100.0,38.308,100.0,40.0,40.0,1.0,1.0,922.987,293.997,0.012,11.375,0.0,80.0,55.0,1.4,1509.75,1563.372,1829.123,322.553,55.255,74.18,73.758,73.998,52.333,1.349,2.093,0.322,67.823,54.255,91.602,49.685,0.0,74.829,93.929,81.424,90.611,32.701,54.765,41.313,-10.82,55.844,98.688,71.75,74.875,55.906,57.156,0.0,37.531,72.0,70.0,1000.0,200.0,0.1,197.0,71.5,70.625,-0.056,72.625,74.188,56.25,57.5,0.0,33.219,72.0,70.0,1000.0,200.0,0.074,300.0,76.25,76.25,0.006,72.813,72.438,56.281,57.75,0.0,51.406,72.0,70.0,1000.0,200.0,0.136,403.5,75.813,75.813,0.017,73.063,69.875,56.344,57.563,0.0,61.813,72.0,70.0,1000.0,200.0,0.321,620.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.801,11.851,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,526.5,530.5,303.75,524.5,527.5,523.5,0.003,4.44,0.0,13.618,0.923,0.294,-0.007,0.0,0.0,0.0
8202007,834,1.0,1.0,1.0,1.0,100.0,38.588,100.0,40.0,40.0,1.0,1.0,928.843,296.34,0.012,11.39,0.0,80.0,55.0,1.4,1525.875,1580.934,1824.084,324.006,55.363,74.18,73.653,74.104,52.44,1.368,2.133,0.315,67.931,54.318,91.49,49.713,0.0,74.936,93.707,81.424,90.537,32.701,54.66,41.313,-10.828,55.688,98.75,71.938,74.688,55.906,57.063,0.0,37.594,72.0,70.0,1000.0,200.0,0.1,197.625,71.375,70.625,-0.056,72.625,74.125,56.25,57.625,0.0,33.813,72.0,70.0,1000.0,200.0,0.075,301.25,76.25,76.25,0.006,72.813,72.188,56.5,57.75,0.0,52.281,72.0,70.0,1000.0,200.0,0.137,404.25,75.813,75.813,0.017,73.063,69.875,56.344,57.563,0.0,63.625,72.0,70.0,1000.0,200.0,0.327,625.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.798,11.854,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,526.0,530.5,303.5,524.0,527.0,523.5,0.003,4.467,0.0,13.636,0.929,0.296,-0.006,0.0,0.0,0.0
8202007,835,1.0,1.0,1.0,1.0,100.0,39.368,100.0,40.0,40.0,1.0,1.0,947.584,291.654,0.022,11.375,0.0,80.0,55.0,1.4,1547.25,1593.728,1827.443,324.545,55.471,74.18,73.548,73.998,52.44,1.333,2.205,0.304,68.147,54.476,91.658,49.797,0.0,75.151,93.707,81.317,90.537,32.701,54.66,41.459,-10.82,55.781,98.688,72.125,74.875,55.906,57.063,0.0,36.531,72.0,70.0,1000.0,200.0,0.108,206.375,71.375,70.625,-0.056,72.625,74.125,56.25,57.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.078,305.25,76.25,76.25,0.006,72.688,72.188,56.281,57.594,0.0,51.281,72.0,70.0,1000.0,200.0,0.144,422.5,75.563,75.75,0.017,73.063,69.875,56.344,57.438,0.0,63.813,72.0,70.0,1000.0,200.0,0.334,633.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.805,11.861,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.5,525.5,530.5,303.5,523.0,527.0,523.0,0.006,4.537,0.0,13.849,0.948,0.292,-0.006,0.0,-0.0,0.0
8202007,836,1.0,1.0,1.0,1.0,100.0,39.362,100.0,40.0,40.0,1.0,1.0,951.098,295.168,0.012,11.36,0.0,80.0,55.0,1.4,1547.25,1608.144,1849.328,333.198,55.255,74.074,73.548,73.998,52.44,1.356,2.158,0.304,68.324,54.56,91.378,49.853,0.0,75.044,93.633,81.317,90.389,32.774,54.451,41.823,-10.82,56.063,98.813,71.938,74.75,55.906,57.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.104,201.125,71.375,70.625,-0.056,72.625,74.188,56.125,57.406,0.0,35.125,72.0,70.0,1000.0,200.0,0.078,306.0,76.125,76.25,0.006,72.813,71.813,56.281,57.594,0.0,51.781,72.0,70.0,1000.0,200.0,0.15,425.75,75.563,75.5,0.017,73.0,69.875,56.344,57.438,0.0,65.125,72.0,70.0,1000.0,200.0,0.338,635.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.774,11.823,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,525.5,530.5,303.5,523.5,526.5,523.0,0.003,4.742,0.0,14.29,0.951,0.295,-0.006,-0.0,0.0,0.0
8202007,837,1.0,1.0,1.0,1.0,100.0,39.808,100.0,40.0,40.0,1.0,1.0,975.695,296.34,0.022,11.39,0.0,80.0,55.0,1.4,1574.0,1653.144,1854.391,338.674,55.148,74.074,73.443,73.998,52.226,1.398,2.216,0.307,68.461,54.763,91.238,49.909,0.0,75.044,93.559,81.317,90.389,32.774,54.242,41.896,-10.82,55.938,98.625,71.938,74.563,55.906,57.063,0.0,36.938,72.0,70.0,1000.0,200.0,0.101,199.5,71.375,70.625,-0.056,72.625,74.313,56.125,57.406,0.0,34.406,72.0,70.0,1000.0,200.0,0.086,324.25,76.25,76.25,0.006,72.813,71.938,56.281,57.594,0.0,52.5,72.0,70.0,1000.0,200.0,0.152,428.25,75.813,75.75,0.017,72.875,69.813,56.219,57.438,0.0,63.969,72.0,70.0,1000.0,200.0,0.348,645.0,74.25,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.788,11.839,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,525.0,531.0,303.5,523.0,526.0,523.0,0.006,4.84,0.0,14.443,0.976,0.296,-0.006,0.0,0.0,-0.0
8202007,838,1.0,1.0,1.0,1.0,100.0,40.098,100.0,40.0,40.0,1.0,1.0,973.353,299.854,0.012,11.331,0.0,80.0,55.0,1.4,1592.5,1648.312,1859.458,337.362,55.255,74.286,73.653,74.209,52.226,1.33,2.288,0.311,68.696,54.814,91.153,49.965,0.0,75.151,93.485,81.424,90.315,32.774,54.242,41.969,-10.82,55.75,98.688,72.125,75.125,55.906,57.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.101,201.625,71.375,70.5,-0.056,72.625,74.125,56.125,57.406,0.0,33.938,72.0,70.0,1000.0,200.0,0.089,328.5,76.25,76.25,0.006,72.813,71.938,56.188,57.594,0.0,52.656,72.0,70.0,1000.0,200.0,0.159,441.25,75.813,75.75,0.017,72.563,69.688,56.219,57.438,0.0,63.594,72.0,70.0,1000.0,200.0,0.348,649.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.788,11.844,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,525.0,530.5,303.25,522.0,525.5,522.5,0.003,4.853,0.0,14.483,0.973,0.3,-0.007,0.0,0.0,0.0
8202007,839,1.0,1.0,1.0,1.0,100.0,40.151,100.0,40.0,40.0,1.0,1.0,995.608,302.196,0.012,11.42,0.0,80.0,55.0,1.4,1613.625,1690.275,1874.689,345.355,55.148,74.286,73.548,74.104,52.226,1.398,2.22,0.307,68.629,54.876,91.406,50.049,0.0,75.044,93.559,81.317,90.315,32.774,54.138,42.042,-10.82,56.156,98.688,72.0,74.75,55.906,57.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.107,203.875,71.375,70.5,-0.056,72.625,73.813,56.125,57.313,0.0,34.344,72.0,70.0,1000.0,200.0,0.091,329.5,76.25,76.25,0.006,72.813,71.938,56.281,57.594,0.0,52.906,72.0,70.0,1000.0,200.0,0.165,440.25,75.813,75.75,0.017,72.563,69.688,56.219,57.438,0.0,63.188,72.0,70.0,1000.0,200.0,0.354,652.5,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.787,11.839,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,524.5,531.0,303.5,522.0,525.0,522.5,0.003,4.954,0.0,14.713,0.996,0.302,-0.007,0.0,0.0,-0.0
8202007,840,1.0,1.0,1.0,1.0,100.0,40.627,100.0,40.0,40.0,1.0,1.0,979.209,301.025,0.012,11.375,0.0,80.0,55.0,1.4,1604.625,1657.979,1876.384,345.834,55.255,73.968,73.337,73.998,52.226,1.364,2.266,0.315,68.796,55.032,91.238,49.937,0.0,75.044,93.411,81.317,90.242,32.481,54.033,42.042,-10.82,56.031,98.688,71.938,75.25,55.906,57.063,0.0,36.938,72.0,70.0,1000.0,200.0,0.102,199.875,71.188,70.625,-0.056,72.688,73.75,55.938,57.313,0.0,35.219,72.0,70.0,1000.0,200.0,0.09,329.25,76.25,76.375,0.006,72.813,72.125,56.188,57.438,0.0,53.594,72.0,70.0,1000.0,200.0,0.168,451.5,75.563,75.75,0.017,72.688,69.688,56.219,57.344,0.0,64.063,72.0,70.0,1000.0,200.0,0.354,652.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.785,11.828,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,524.5,531.0,303.5,522.0,525.0,522.5,0.003,5.046,0.0,15.12,0.979,0.301,-0.005,-0.0,-0.0,0.0
8202007,841,1.0,1.0,1.0,1.0,100.0,41.112,100.0,40.0,40.0,1.0,1.0,997.95,304.539,0.012,11.301,0.0,80.0,55.0,1.4,1639.375,1706.465,1876.384,351.437,55.148,73.968,73.337,73.892,52.119,1.391,2.274,0.315,68.756,55.018,90.985,49.937,0.0,75.151,93.338,81.211,90.168,32.261,53.929,41.823,-10.82,55.938,98.625,71.938,74.75,55.813,57.063,0.0,36.875,72.0,70.0,1000.0,200.0,0.103,200.0,71.375,70.5,-0.056,72.438,73.75,55.938,57.313,0.0,34.469,72.0,70.0,1000.0,200.0,0.091,329.75,76.25,76.25,0.006,72.938,71.938,56.188,57.438,0.0,54.25,72.0,70.0,1000.0,200.0,0.175,458.5,75.813,75.75,0.017,72.688,69.5,56.219,57.344,0.0,64.313,72.0,70.0,1000.0,200.0,0.36,656.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.775,11.826,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,524.5,531.0,303.25,521.5,525.0,522.5,0.003,4.987,0.0,15.024,0.998,0.305,-0.007,0.0,0.0,0.0
8202007,842,1.0,1.0,1.0,1.0,100.0,41.117,100.0,40.0,40.0,1.0,1.0,999.122,308.053,0.012,11.271,0.0,80.0,55.0,1.4,1643.375,1725.929,1879.775,356.794,55.04,73.968,73.337,73.787,52.119,1.372,2.281,0.315,68.798,54.995,91.041,49.909,0.0,74.936,93.264,81.317,90.168,32.188,54.033,41.823,-10.82,55.813,98.688,72.0,75.25,55.906,56.969,0.0,36.906,72.0,70.0,1000.0,200.0,0.102,199.625,71.375,70.5,-0.056,72.438,73.75,55.938,57.125,0.0,34.719,72.0,70.0,1000.0,200.0,0.098,343.75,76.25,76.25,0.006,72.938,71.938,56.094,57.344,0.0,54.469,72.0,70.0,1000.0,200.0,0.182,469.25,75.813,75.75,0.017,72.563,69.438,56.125,57.344,0.0,65.125,72.0,70.0,1000.0,200.0,0.367,664.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.779,11.828,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.0,531.0,303.25,521.5,524.5,522.5,0.003,4.971,0.0,15.099,0.999,0.308,-0.007,0.0,0.0,0.0
8202007,843,1.0,1.0,1.0,1.0,100.0,41.298,100.0,40.0,40.0,1.0,1.0,1022.548,306.881,0.012,11.331,0.0,80.0,55.0,1.4,1676.75,1724.305,1878.079,353.146,55.04,73.968,73.232,73.892,52.119,1.379,2.284,0.311,68.809,55.025,91.125,50.021,0.0,74.936,93.19,81.105,90.094,32.188,53.72,41.896,-10.82,55.813,98.625,72.125,75.063,55.813,57.063,0.0,36.906,72.0,70.0,1000.0,200.0,0.103,200.25,71.188,70.625,-0.056,72.625,73.625,55.844,57.125,0.0,34.656,72.0,70.0,1000.0,200.0,0.095,338.25,76.25,76.25,0.006,72.938,71.813,56.188,57.344,0.0,54.313,72.0,70.0,1000.0,200.0,0.188,476.25,75.563,75.75,0.017,72.563,69.25,56.125,57.344,0.0,65.813,72.0,70.0,1000.0,200.0,0.363,659.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.782,11.831,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,524.0,531.0,303.25,521.5,524.5,522.0,0.003,5.109,0.0,15.294,1.023,0.307,-0.005,0.0,-0.0,0.0
8202007,844,1.0,1.0,1.0,1.0,100.0,41.038,100.0,40.0,40.0,1.0,1.0,1023.719,320.937,0.012,11.301,0.0,80.0,55.0,1.4,1675.5,1743.806,1939.48,357.335,55.04,74.18,73.443,74.104,52.012,1.36,2.299,0.326,68.927,55.125,91.125,49.965,0.0,75.044,93.116,81.211,90.02,32.115,53.72,41.823,-10.82,56.031,98.563,72.125,74.75,55.813,56.969,0.0,37.188,72.0,70.0,1000.0,200.0,0.106,205.875,71.375,70.5,-0.056,72.438,73.625,55.844,57.125,0.0,34.594,72.0,70.0,1000.0,200.0,0.097,341.0,76.25,76.25,0.006,72.813,71.438,55.969,57.344,0.0,54.844,72.0,70.0,1000.0,200.0,0.192,480.25,75.813,75.75,0.017,72.688,69.438,56.125,57.344,0.0,65.875,72.0,70.0,1000.0,200.0,0.371,668.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.772,11.823,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,524.0,531.0,303.5,520.5,524.5,522.0,0.003,5.078,0.0,15.254,1.024,0.321,-0.007,0.0,0.0,0.0
8202007,845,1.0,1.0,1.0,1.0,100.0,41.317,100.0,40.0,40.0,1.0,1.0,1020.205,308.053,0.022,11.331,0.0,80.0,55.0,1.4,1699.125,1745.433,1901.872,362.642,55.255,73.862,73.232,73.787,52.226,1.375,2.295,0.307,68.973,55.179,91.322,49.825,0.0,75.259,93.116,81.211,90.094,32.261,53.72,41.969,-10.82,55.938,98.563,72.313,74.875,55.906,56.969,0.0,36.125,72.0,70.0,1000.0,200.0,0.111,208.75,71.375,70.625,-0.056,72.438,73.625,55.844,57.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.097,340.75,76.25,76.25,0.006,72.875,71.313,56.094,57.219,0.0,55.344,72.0,70.0,1000.0,200.0,0.191,480.0,75.813,75.813,0.017,72.563,69.438,56.063,57.281,0.0,66.0,72.0,70.0,1000.0,200.0,0.377,672.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.78,11.831,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,524.0,531.5,303.0,521.5,524.0,521.5,0.006,5.126,0.0,15.294,1.02,0.308,-0.006,0.0,0.0,0.0
8202007,846,1.0,1.0,1.0,1.0,100.0,41.253,100.0,40.0,40.0,1.0,1.0,1034.261,299.854,0.012,11.271,0.0,80.0,55.0,1.4,1701.75,1740.553,1903.576,357.139,55.04,73.862,73.127,73.892,52.119,1.375,2.324,0.304,68.978,55.177,91.266,49.965,0.0,75.151,93.042,81.211,89.946,32.188,53.72,41.969,-10.82,55.938,98.688,72.125,74.75,55.688,56.969,0.0,37.375,72.0,70.0,1000.0,200.0,0.104,204.0,71.188,70.5,-0.056,72.625,73.625,55.844,57.0,0.0,35.781,72.0,70.0,1000.0,200.0,0.097,341.25,76.25,76.25,0.006,72.688,71.563,56.094,57.219,0.0,54.344,72.0,70.0,1000.0,200.0,0.193,480.75,75.563,75.75,0.017,72.688,69.25,56.125,57.281,0.0,67.438,72.0,70.0,1000.0,200.0,0.379,673.5,74.25,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.775,11.825,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,524.0,531.5,303.25,521.0,524.0,521.0,0.003,5.12,0.0,15.327,1.034,0.3,-0.006,0.0,-0.0,-0.0
8202007,847,1.0,1.0,1.0,1.0,100.0,41.326,100.0,40.0,40.0,1.0,1.0,1030.747,305.71,0.012,11.242,0.0,80.0,55.0,1.4,1706.625,1763.346,1906.985,366.176,55.04,73.862,73.127,73.892,52.012,1.383,2.317,0.3,69.103,55.292,91.294,49.937,0.0,75.151,92.82,81.105,89.799,32.115,53.616,41.896,-10.82,56.063,98.625,72.438,75.25,55.813,56.969,0.0,36.813,72.0,70.0,1000.0,200.0,0.111,208.125,71.375,70.625,-0.056,72.438,73.625,55.844,57.0,0.0,36.656,72.0,70.0,1000.0,200.0,0.096,342.75,76.125,76.375,0.006,72.813,71.563,56.094,57.219,0.0,55.875,72.0,70.0,1000.0,200.0,0.197,493.0,75.813,75.75,0.017,72.688,69.5,55.844,57.281,0.0,68.25,72.0,70.0,1000.0,200.0,0.386,679.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.757,11.811,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,521.0,523.5,531.5,303.25,521.5,524.0,521.0,0.003,5.114,0.0,15.288,1.031,0.306,-0.006,-0.0,0.0,0.0
