DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,848,1.0,1.0,1.0,1.0,100.0,41.822,100.0,40.0,40.0,1.0,1.0,1076.428,309.224,0.022,11.331,0.0,80.0,55.0,1.4,1706.625,1802.542,1908.69,374.963,55.04,73.862,73.127,73.681,52.119,1.353,2.328,0.311,69.367,55.366,91.518,49.853,0.0,75.044,92.82,81.105,89.799,32.115,53.72,41.969,-10.82,55.875,98.563,72.5,75.375,55.813,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.11,208.25,71.188,70.5,-0.056,72.625,73.813,55.844,57.0,0.0,35.344,72.0,70.0,1000.0,200.0,0.105,355.75,76.25,76.25,0.006,72.375,71.813,56.094,57.219,0.0,55.406,72.0,70.0,1000.0,200.0,0.198,488.0,75.563,75.75,0.017,72.688,69.438,56.063,57.281,0.0,68.438,72.0,70.0,1000.0,200.0,0.406,700.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.78,11.831,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.0,523.5,531.5,303.25,521.5,523.5,521.0,0.006,5.168,0.0,15.524,1.076,0.309,-0.006,0.0,-0.0,0.0
8202007,849,1.0,1.0,1.0,1.0,100.0,42.287,100.0,40.0,40.0,1.0,1.0,1075.256,311.567,0.022,11.39,0.0,80.0,55.0,1.4,1751.125,1787.825,1930.909,370.065,55.148,73.862,73.127,73.787,52.119,1.372,2.317,0.326,69.363,55.498,91.462,49.881,0.0,75.151,92.82,81.105,89.725,32.115,53.72,42.114,-10.82,55.938,98.688,72.438,75.375,55.813,56.969,0.0,37.25,72.0,70.0,1000.0,200.0,0.112,209.5,71.375,70.5,-0.056,72.438,73.75,55.844,57.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.104,355.25,76.25,76.25,0.006,72.375,71.438,56.094,57.219,0.0,55.688,72.0,70.0,1000.0,200.0,0.201,490.75,75.813,75.75,0.017,72.688,69.5,56.063,57.281,0.0,68.938,72.0,70.0,1000.0,200.0,0.398,689.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.772,11.83,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.0,523.5,531.5,303.25,521.5,523.5,521.0,0.006,5.271,0.0,15.835,1.075,0.312,-0.007,0.0,0.0,0.0
8202007,850,1.0,1.0,1.0,1.0,100.0,41.733,100.0,40.0,40.0,1.0,1.0,1095.168,308.053,0.012,11.316,0.0,80.0,55.0,1.4,1746.25,1814.003,1930.909,376.06,55.255,74.074,73.232,73.998,52.226,1.36,2.328,0.307,69.519,55.527,91.182,49.965,0.0,75.259,92.672,81.105,89.725,32.188,53.616,42.042,-10.82,55.938,98.688,72.313,75.063,55.813,56.969,0.0,37.656,72.0,70.0,1000.0,200.0,0.111,208.375,71.188,70.5,-0.056,72.438,73.625,55.844,56.938,0.0,36.344,72.0,70.0,1000.0,200.0,0.107,358.75,76.25,76.25,0.006,72.688,71.313,56.094,57.219,0.0,56.313,72.0,70.0,1000.0,200.0,0.198,488.5,75.813,75.813,0.017,72.875,69.438,56.063,57.188,0.0,69.313,72.0,70.0,1000.0,200.0,0.414,704.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.775,11.822,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,521.0,523.5,531.5,303.25,521.0,523.5,521.0,0.003,5.204,0.0,15.503,1.095,0.308,-0.006,0.0,0.0,0.0
8202007,851,1.0,1.0,1.0,1.0,100.0,42.365,100.0,40.0,40.0,1.0,1.0,1098.682,315.081,0.022,11.301,0.0,80.0,55.0,1.4,1769.0,1845.176,1925.773,383.415,55.148,73.862,73.022,73.681,52.119,1.36,2.364,0.304,69.788,55.834,91.518,50.021,0.0,75.259,92.599,81.105,89.651,32.115,53.511,42.114,-10.82,56.063,98.563,72.5,75.125,55.813,56.969,0.0,37.875,72.0,70.0,1000.0,200.0,0.11,207.5,71.188,70.625,-0.056,72.438,73.625,55.844,57.0,0.0,37.406,72.0,70.0,1000.0,200.0,0.106,357.0,76.25,76.375,0.006,72.375,71.625,56.094,57.219,0.0,55.969,72.0,70.0,1000.0,200.0,0.219,513.0,75.813,75.75,0.017,72.563,69.5,56.063,57.281,0.0,70.313,72.0,70.0,1000.0,200.0,0.429,717.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.763,11.816,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,523.5,532.0,303.0,521.5,523.5,521.0,0.006,5.281,0.0,15.711,1.099,0.315,-0.005,-0.0,0.0,0.0
8202007,852,1.0,1.0,1.0,1.0,100.0,42.281,100.0,40.0,40.0,1.0,1.0,1110.395,315.081,0.012,11.346,0.0,80.0,55.0,1.4,1788.0,1851.75,1922.352,383.375,55.148,73.756,73.022,73.787,52.119,1.326,2.378,0.322,69.936,55.813,91.266,50.021,0.0,75.259,92.672,80.892,89.725,32.188,53.511,42.26,-10.82,56.156,98.563,72.5,75.375,55.906,56.969,0.0,38.281,72.0,70.0,1000.0,200.0,0.115,213.75,71.188,70.625,-0.056,72.438,73.5,55.844,56.938,0.0,37.031,72.0,70.0,1000.0,200.0,0.12,377.25,76.25,76.25,0.006,72.5,71.313,56.094,57.219,0.0,56.438,72.0,70.0,1000.0,200.0,0.202,493.5,75.813,75.75,0.017,72.5,69.25,56.063,57.188,0.0,69.813,72.0,70.0,1000.0,200.0,0.424,714.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.746,11.798,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.5,532.0,303.25,521.5,523.5,521.0,0.003,5.359,0.0,15.888,1.11,0.315,-0.005,0.0,0.0,0.0
8202007,853,1.0,1.0,1.0,1.0,100.0,42.904,100.0,40.0,40.0,1.0,1.0,1119.766,315.081,0.012,11.36,0.0,80.0,55.0,1.4,1804.75,1846.819,1961.832,388.535,55.363,74.074,73.232,73.998,52.333,1.353,2.36,0.307,70.132,56.079,91.238,49.965,0.0,75.366,92.599,80.998,89.577,32.188,53.511,42.26,-10.82,55.938,98.625,72.625,75.438,55.813,56.969,0.0,37.625,72.0,70.0,1000.0,200.0,0.122,218.5,71.188,70.625,-0.056,72.438,73.188,55.844,56.938,0.0,37.125,72.0,70.0,1000.0,200.0,0.116,371.5,76.25,76.375,0.006,72.313,71.313,55.969,57.125,0.0,56.344,72.0,70.0,1000.0,200.0,0.213,506.0,75.563,75.813,0.017,72.563,69.25,56.063,57.188,0.0,70.688,72.0,70.0,1000.0,200.0,0.425,713.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.754,11.806,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,523.5,532.0,303.25,521.0,523.5,520.5,0.003,5.366,0.0,15.908,1.12,0.315,-0.005,-0.0,-0.001,0.0
8202007,854,1.0,1.0,1.0,1.0,100.0,42.654,100.0,40.0,40.0,1.0,1.0,1129.136,322.108,0.022,11.271,0.0,80.0,55.0,1.4,1805.5,1843.532,1934.336,385.14,55.363,73.862,73.022,73.681,52.333,1.372,2.36,0.315,70.238,56.199,91.182,49.937,0.0,75.473,92.525,80.998,89.577,32.188,53.407,42.333,-10.82,55.719,98.625,72.5,75.375,55.813,56.906,0.0,37.063,72.0,70.0,1000.0,200.0,0.124,220.375,71.188,70.5,-0.056,72.438,73.188,55.844,56.938,0.0,36.469,72.0,70.0,1000.0,200.0,0.116,373.75,76.125,76.25,0.006,72.375,71.438,56.094,57.219,0.0,56.063,72.0,70.0,1000.0,200.0,0.205,499.5,75.563,75.75,0.021,72.375,69.188,56.063,57.188,0.0,70.563,72.0,70.0,1000.0,200.0,0.43,716.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.75,11.803,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,523.0,532.5,303.25,521.0,523.5,520.5,0.006,5.389,0.0,15.898,1.129,0.322,-0.006,-0.0,-0.001,0.0
8202007,855,1.0,1.0,1.0,1.0,100.0,43.08,100.0,40.0,40.0,1.0,1.0,1139.678,316.252,0.022,11.331,0.0,80.0,55.0,1.4,1802.75,1858.329,1953.223,386.831,55.04,73.756,72.917,73.681,52.119,1.364,2.378,0.318,70.353,56.262,91.097,50.105,0.0,75.366,92.451,80.998,89.43,32.188,53.302,42.333,-10.828,55.969,98.625,72.5,75.25,55.813,56.906,0.0,38.25,72.0,70.0,1000.0,200.0,0.116,214.875,71.375,70.5,-0.056,72.313,73.375,55.844,56.938,0.0,36.719,72.0,70.0,1000.0,200.0,0.117,373.75,76.25,76.25,0.006,72.188,71.0,56.094,57.125,0.0,55.594,72.0,70.0,1000.0,200.0,0.218,511.75,75.813,75.75,0.021,72.5,69.188,56.063,57.188,0.0,71.25,72.0,70.0,1000.0,200.0,0.429,717.5,74.25,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.747,11.81,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,523.0,532.5,303.0,520.5,523.0,520.5,0.006,5.444,0.0,15.982,1.14,0.316,-0.007,0.0,0.0,-0.0
8202007,856,1.0,1.0,1.0,1.0,100.0,42.853,100.0,40.0,40.0,1.0,1.0,1143.192,319.766,0.022,11.331,0.0,80.0,55.0,1.4,1809.5,1846.819,1944.63,385.437,55.04,73.756,73.022,73.681,52.119,1.383,2.407,0.318,70.417,56.341,91.041,50.021,0.0,75.473,92.377,80.892,89.503,32.261,53.198,42.479,-10.828,56.031,98.563,72.5,76.125,55.813,56.969,0.0,37.844,72.0,70.0,1000.0,200.0,0.124,219.875,71.188,70.5,-0.056,72.438,73.5,55.844,56.938,0.0,36.969,72.0,70.0,1000.0,200.0,0.117,374.5,76.25,76.25,0.006,72.313,70.813,55.969,57.125,0.0,56.156,72.0,70.0,1000.0,200.0,0.206,499.0,75.563,75.75,0.021,72.563,69.188,55.844,57.188,0.0,72.188,72.0,70.0,1000.0,200.0,0.432,717.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.757,11.813,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,523.0,532.5,303.25,520.5,523.0,520.5,0.006,5.53,0.0,16.097,1.143,0.32,-0.006,0.0,-0.001,0.0
8202007,857,1.0,1.0,1.0,1.0,100.0,42.907,100.0,40.0,40.0,1.0,1.0,1143.192,323.28,0.022,11.331,0.0,80.0,55.0,1.4,1821.25,1886.334,1956.665,394.979,55.04,73.862,73.022,73.787,52.119,1.353,2.389,0.311,70.574,56.413,91.294,49.965,0.0,75.473,92.377,80.786,89.356,32.188,53.302,42.406,-10.82,55.969,98.563,72.5,75.625,55.688,56.969,0.0,37.656,72.0,70.0,1000.0,200.0,0.124,220.125,71.188,70.5,-0.056,72.438,73.5,55.75,56.781,0.0,37.813,72.0,70.0,1000.0,200.0,0.116,372.75,76.25,76.375,0.006,72.313,71.188,56.094,57.125,0.0,56.344,72.0,70.0,1000.0,200.0,0.218,510.0,75.813,75.813,0.017,72.5,69.063,56.063,57.188,0.0,71.25,72.0,70.0,1000.0,200.0,0.445,731.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.763,11.823,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,519.5,523.0,532.5,303.25,521.0,523.0,520.5,0.006,5.484,0.0,16.097,1.143,0.323,-0.006,-0.0,0.0,0.0
8202007,858,1.0,1.0,1.0,1.0,100.0,43.264,100.0,40.0,40.0,1.0,1.0,1164.275,325.622,0.022,11.346,0.0,80.0,55.0,1.4,1821.25,1894.585,1965.279,390.453,55.148,73.756,72.917,73.787,52.119,1.372,2.378,0.318,70.706,56.487,91.238,49.993,0.0,75.581,92.155,80.786,89.282,32.115,53.302,42.551,-10.82,56.031,98.563,72.625,75.375,55.813,56.906,0.0,37.563,72.0,70.0,1000.0,200.0,0.124,219.875,71.375,70.625,-0.056,72.313,73.375,55.844,56.938,0.0,37.5,72.0,70.0,1000.0,200.0,0.127,386.25,76.25,76.375,0.006,72.375,71.313,56.094,57.125,0.0,56.563,72.0,70.0,1000.0,200.0,0.213,506.5,75.813,75.75,0.018,72.5,69.063,55.844,56.969,0.0,71.875,72.0,70.0,1000.0,200.0,0.447,731.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.757,11.813,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,523.0,532.5,303.0,520.5,523.0,520.0,0.006,5.589,0.0,16.463,1.164,0.326,-0.006,-0.0,0.0,0.0
8202007,859,1.0,1.0,1.0,1.0,100.0,43.413,100.0,40.0,40.0,1.0,1.0,1161.933,319.766,0.022,11.301,0.0,80.0,55.0,1.4,1840.5,1891.284,1948.065,395.748,55.04,74.074,73.127,73.681,52.119,1.349,2.403,0.318,70.804,56.635,91.238,50.077,0.0,75.581,92.303,80.786,89.282,32.261,53.302,42.479,-10.82,55.938,98.625,72.625,75.75,55.813,56.969,0.0,38.344,72.0,70.0,1000.0,200.0,0.124,219.625,71.188,70.625,-0.056,72.438,73.375,55.844,56.781,0.0,38.0,72.0,70.0,1000.0,200.0,0.119,384.25,76.25,76.25,0.006,72.375,70.938,55.969,57.125,0.0,57.031,72.0,70.0,1000.0,200.0,0.222,512.0,75.563,75.813,0.017,72.375,69.063,55.844,57.188,0.0,71.75,72.0,70.0,1000.0,200.0,0.447,731.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.755,11.806,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,523.0,533.0,303.25,521.0,523.0,520.0,0.006,5.488,0.0,16.054,1.162,0.32,-0.005,0.0,-0.001,0.0
8202007,900,1.0,1.0,1.0,1.0,100.0,43.535,100.0,40.0,40.0,1.0,1.0,1190.044,325.622,0.012,11.39,0.0,80.0,55.0,1.4,1851.25,1902.843,1972.181,393.807,55.148,73.756,72.812,73.681,52.119,1.368,2.436,0.315,70.915,56.725,91.153,50.077,0.0,75.796,92.155,80.892,89.282,32.261,53.302,42.624,-10.828,55.875,98.625,72.5,75.125,55.813,56.906,0.0,38.063,72.0,70.0,1000.0,200.0,0.124,220.125,71.188,70.625,-0.056,72.313,73.188,55.844,56.938,0.0,37.188,72.0,70.0,1000.0,200.0,0.127,393.25,76.25,76.375,0.006,72.375,70.813,56.094,57.125,0.0,57.156,72.0,70.0,1000.0,200.0,0.217,508.75,75.563,75.813,0.017,72.313,69.063,55.844,56.969,0.0,71.688,72.0,70.0,1000.0,200.0,0.45,736.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.767,11.811,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,523.0,533.0,303.25,521.0,522.5,520.0,0.003,5.61,0.0,16.411,1.19,0.326,-0.005,-0.0,-0.001,0.0
8202007,901,1.0,1.0,1.0,1.0,100.0,43.455,100.0,40.0,40.0,1.0,1.0,1192.387,331.479,0.022,11.242,0.0,80.0,55.0,1.4,1849.0,1902.843,1973.908,393.169,55.04,73.756,72.812,73.681,52.119,1.372,2.432,0.326,71.027,56.802,91.069,50.105,0.0,75.688,92.155,80.68,89.208,32.261,53.093,42.551,-10.82,56.031,98.563,72.625,75.375,55.813,56.969,0.0,38.75,72.0,70.0,1000.0,200.0,0.124,220.375,71.188,70.5,-0.056,72.313,73.375,55.844,56.781,0.0,37.281,72.0,70.0,1000.0,200.0,0.13,396.25,76.25,76.375,0.006,72.313,70.938,56.094,57.125,0.0,56.656,72.0,70.0,1000.0,200.0,0.219,511.25,75.563,75.813,0.018,72.063,69.063,55.844,56.969,0.0,71.5,72.0,70.0,1000.0,200.0,0.452,736.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.76,11.806,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.5,522.5,533.5,303.0,521.0,522.5,520.0,0.006,5.553,0.0,16.083,1.192,0.331,-0.006,-0.0,-0.001,0.0
8202007,902,1.0,1.0,1.0,1.0,100.0,43.544,100.0,40.0,40.0,1.0,1.0,1192.387,329.136,0.012,11.256,0.0,80.0,55.0,1.4,1849.5,1916.067,1975.635,401.986,55.148,73.968,73.127,73.892,52.119,1.353,2.461,0.307,71.135,56.822,91.069,49.993,0.0,75.688,92.081,80.786,89.134,32.261,53.198,42.551,-10.82,55.781,98.625,72.625,75.625,55.813,56.969,0.0,39.313,72.0,70.0,1000.0,200.0,0.124,219.75,71.188,70.625,-0.056,72.313,73.188,55.75,56.781,0.0,37.719,72.0,70.0,1000.0,200.0,0.13,397.5,76.25,76.375,0.006,72.313,71.313,55.969,57.125,0.0,56.188,72.0,70.0,1000.0,200.0,0.228,521.5,75.813,75.813,0.018,72.063,69.063,55.844,56.969,0.0,72.063,72.0,70.0,1000.0,200.0,0.447,732.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.76,11.81,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.0,522.5,533.5,303.0,521.0,522.5,520.0,0.003,5.532,0.0,16.103,1.192,0.329,-0.005,-0.0,0.0,0.0
8202007,903,1.0,1.0,1.0,1.0,100.0,43.68,100.0,40.0,40.0,1.0,1.0,1185.359,327.965,0.022,11.316,0.0,80.0,55.0,1.4,1858.125,1901.191,1979.093,392.511,55.04,73.756,72.917,73.787,52.012,1.387,2.429,0.318,71.126,56.881,90.789,50.021,0.0,75.688,92.007,80.786,89.061,32.334,53.093,42.624,-10.82,55.688,98.563,72.625,75.75,55.688,56.969,0.0,39.5,72.0,70.0,1000.0,200.0,0.126,222.0,71.188,70.625,-0.056,72.313,73.188,55.75,56.781,0.0,38.0,72.0,70.0,1000.0,200.0,0.137,403.75,76.25,76.25,0.006,72.063,70.938,55.969,57.125,0.0,56.156,72.0,70.0,1000.0,200.0,0.209,502.5,75.813,75.813,0.017,72.063,68.875,55.844,56.969,0.0,71.313,72.0,70.0,1000.0,200.0,0.441,726.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.759,11.81,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,522.5,533.5,303.25,521.0,523.0,520.0,0.006,5.609,0.0,16.189,1.185,0.328,-0.005,0.0,0.0,0.0
8202007,904,1.0,1.0,1.0,1.0,100.0,43.508,100.0,40.0,40.0,1.0,1.0,1205.271,329.136,0.022,11.346,0.0,80.0,55.0,1.4,1853.5,1904.495,1972.181,401.72,54.932,73.756,72.812,73.681,52.012,1.372,2.454,0.315,71.184,56.903,90.845,49.965,0.0,75.688,92.007,80.786,89.061,32.261,52.884,42.697,-10.82,55.656,98.563,72.5,75.438,55.813,56.906,0.0,39.531,72.0,70.0,1000.0,200.0,0.128,225.25,71.188,70.625,-0.056,72.313,73.188,55.75,56.781,0.0,38.469,72.0,70.0,1000.0,200.0,0.131,396.25,76.25,76.375,0.006,72.063,71.0,55.969,57.125,0.0,56.031,72.0,70.0,1000.0,200.0,0.225,518.0,75.938,75.813,0.018,72.063,69.063,55.844,56.969,0.0,71.25,72.0,70.0,1000.0,200.0,0.441,728.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.765,11.81,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,522.5,533.5,303.0,521.5,522.5,520.0,0.006,5.741,0.0,16.462,1.205,0.329,-0.005,-0.0,0.0,0.0
8202007,905,1.0,1.0,1.0,1.0,100.0,43.568,100.0,40.0,40.0,1.0,1.0,1206.442,329.136,0.012,11.301,0.0,80.0,55.0,1.4,1875.625,1902.843,1979.093,400.592,54.932,73.65,72.812,73.681,52.012,1.368,2.461,0.315,71.282,57.017,90.901,49.853,0.0,75.688,91.86,80.786,88.913,32.261,53.093,42.697,-10.82,55.625,98.5,72.438,75.75,55.813,56.906,0.0,38.406,72.0,70.0,1000.0,200.0,0.137,231.0,71.375,70.625,-0.056,72.313,73.063,55.75,56.781,0.0,39.125,72.0,70.0,1000.0,200.0,0.131,395.25,76.25,76.375,0.006,72.375,71.313,55.875,57.125,0.0,56.875,72.0,70.0,1000.0,200.0,0.217,512.5,75.563,75.813,0.019,72.063,68.875,55.844,56.969,0.0,72.188,72.0,70.0,1000.0,200.0,0.45,733.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.765,11.813,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.0,522.5,533.5,303.0,521.5,522.5,520.0,0.003,5.661,0.0,16.397,1.206,0.329,-0.006,-0.0,-0.001,0.0
8202007,906,1.0,1.0,1.0,1.0,100.0,44.263,100.0,40.0,40.0,1.0,1.0,1194.729,331.479,0.022,11.375,0.0,80.0,55.0,1.4,1880.5,1924.341,1984.282,401.486,55.255,73.756,72.812,73.681,52.119,1.372,2.436,0.326,71.349,57.09,91.013,49.797,0.0,76.011,91.86,80.68,88.913,32.261,53.093,42.697,-10.828,55.625,98.625,72.5,75.625,55.688,56.75,0.0,38.688,72.0,70.0,1000.0,200.0,0.133,226.875,71.188,70.625,-0.056,72.438,73.063,55.75,56.688,0.0,39.688,72.0,70.0,1000.0,200.0,0.13,396.5,76.25,76.375,0.006,72.188,70.938,55.969,57.0,0.0,56.281,72.0,70.0,1000.0,200.0,0.228,517.5,75.563,75.938,0.017,72.313,68.875,55.844,56.844,0.0,72.563,72.0,70.0,1000.0,200.0,0.451,735.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.763,11.81,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.0,522.5,533.5,303.0,522.0,522.5,520.0,0.006,5.698,0.0,16.504,1.195,0.331,-0.005,-0.0,-0.001,0.0
8202007,907,1.0,1.0,1.0,1.0,100.0,44.058,100.0,40.0,40.0,1.0,1.0,1208.785,325.622,0.012,11.346,0.0,80.0,55.0,1.4,1870.0,1932.62,1996.413,405.568,54.932,73.968,73.022,73.681,52.012,1.333,2.447,0.322,71.446,57.1,90.985,49.937,0.0,75.796,91.786,80.68,88.913,32.334,52.989,42.697,-10.82,55.5,98.563,72.438,75.75,55.688,56.75,0.0,39.719,72.0,70.0,1000.0,200.0,0.126,224.5,71.188,70.625,-0.056,72.313,73.063,55.75,56.688,0.0,38.313,72.0,70.0,1000.0,200.0,0.141,412.75,76.25,76.375,0.006,72.313,71.188,55.875,57.0,0.0,57.656,72.0,70.0,1000.0,200.0,0.224,517.0,75.563,75.813,0.017,72.313,68.875,55.75,56.969,0.0,73.125,72.0,70.0,1000.0,200.0,0.454,736.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.768,11.822,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,519.0,522.0,533.5,303.0,522.0,522.5,520.5,0.003,5.693,0.0,16.347,1.209,0.326,-0.005,-0.0,-0.001,0.0
8202007,908,1.0,1.0,1.0,1.0,100.0,44.327,100.0,40.0,40.0,1.0,1.0,1220.498,332.65,0.022,11.405,0.0,80.0,55.0,1.4,1894.0,1952.516,1998.148,409.067,55.255,73.862,73.022,73.575,52.119,1.356,2.468,0.318,71.683,57.24,91.153,49.797,0.0,76.011,91.712,80.68,88.839,32.261,52.989,42.697,-10.828,55.594,98.563,72.438,75.438,55.688,56.906,0.0,38.594,72.0,70.0,1000.0,200.0,0.136,231.125,71.188,70.625,-0.056,72.313,73.188,55.75,56.781,0.0,38.188,72.0,70.0,1000.0,200.0,0.143,416.75,76.25,76.25,0.006,72.063,71.438,55.969,57.0,0.0,57.469,72.0,70.0,1000.0,200.0,0.235,530.0,75.813,75.813,0.017,72.0,68.875,55.844,56.969,0.0,72.75,72.0,70.0,1000.0,200.0,0.445,729.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.768,11.822,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,519.0,522.0,534.0,303.0,522.0,522.5,520.5,0.006,5.742,0.0,16.548,1.22,0.333,-0.005,0.0,0.0,0.0
8202007,909,1.0,1.0,1.0,1.0,100.0,44.41,100.0,40.0,40.0,1.0,1.0,1181.845,332.65,0.022,11.405,0.0,80.0,55.0,1.4,1893.625,1924.341,1984.282,399.033,55.04,73.968,73.022,73.681,52.012,1.356,2.432,0.326,71.581,57.273,90.929,49.909,0.0,75.796,91.638,80.573,88.765,32.334,53.093,42.697,-10.82,55.656,98.625,72.438,75.25,55.813,56.969,0.0,39.75,72.0,70.0,1000.0,200.0,0.128,223.25,71.188,70.5,-0.056,72.438,73.188,55.75,56.688,0.0,38.281,72.0,70.0,1000.0,200.0,0.146,417.75,76.25,76.375,0.006,72.188,71.188,55.969,57.125,0.0,57.125,72.0,70.0,1000.0,200.0,0.222,517.5,75.813,75.813,0.018,72.063,68.813,55.844,56.969,0.0,72.0,72.0,70.0,1000.0,200.0,0.453,734.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.757,11.808,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.0,522.0,534.0,303.0,523.0,522.5,520.0,0.006,5.693,0.0,16.432,1.182,0.333,-0.006,-0.0,0.0,0.0
8202007,910,1.0,1.0,1.0,1.0,100.0,43.993,100.0,40.0,40.0,1.0,1.0,1228.697,330.307,0.012,11.286,0.0,80.0,55.0,1.4,1893.625,1960.817,2013.793,411.729,55.04,73.862,73.022,73.681,51.905,1.341,2.468,0.315,71.845,57.476,91.069,49.937,0.0,75.796,91.564,80.573,88.691,32.334,53.093,42.697,-10.828,55.563,98.5,72.438,75.625,55.688,56.75,0.0,39.125,72.0,70.0,1000.0,200.0,0.134,229.125,71.375,70.625,-0.056,72.313,73.0,55.75,56.688,0.0,39.063,72.0,70.0,1000.0,200.0,0.144,416.5,76.25,76.375,0.006,72.063,71.188,55.969,57.0,0.0,57.281,72.0,70.0,1000.0,200.0,0.233,529.0,75.813,75.813,0.02,72.063,68.813,55.75,56.969,0.0,73.125,72.0,70.0,1000.0,200.0,0.458,742.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.736,11.801,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.0,522.0,534.0,303.0,523.0,522.5,520.5,0.003,5.634,0.0,16.26,1.229,0.33,-0.006,-0.0,0.0,0.0
8202007,911,1.0,1.0,1.0,1.0,100.0,44.335,100.0,40.0,40.0,1.0,1.0,1240.41,342.021,0.022,11.346,0.0,80.0,55.0,1.4,1920.375,1944.222,2022.507,410.969,55.148,73.65,72.812,73.681,52.012,1.394,2.519,0.318,71.922,57.62,91.097,49.937,0.0,75.796,91.49,80.467,88.765,32.408,53.198,42.843,-10.82,55.5,98.5,72.5,75.625,55.813,56.906,0.0,38.906,72.0,70.0,1000.0,200.0,0.138,232.75,71.188,70.625,-0.056,72.313,73.0,55.75,56.688,0.0,39.938,72.0,70.0,1000.0,200.0,0.144,410.5,76.25,76.375,0.006,72.063,71.0,55.969,57.125,0.0,57.156,72.0,70.0,1000.0,200.0,0.231,527.5,75.563,75.813,0.017,72.063,68.875,55.75,56.969,0.0,72.125,72.0,70.0,1000.0,200.0,0.456,738.0,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.76,11.814,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,518.5,522.0,534.0,303.0,522.5,522.5,520.5,0.005,5.695,0.0,16.46,1.24,0.342,-0.005,-0.0,-0.001,0.0
8202007,912,1.0,1.0,1.0,1.0,100.0,44.443,100.0,40.0,40.0,1.0,1.0,1236.896,339.678,0.012,11.36,0.0,80.0,55.0,1.4,1912.875,1924.341,2031.236,406.105,54.932,73.862,73.022,73.681,52.012,1.41,2.486,0.326,71.92,57.561,90.817,49.853,0.0,75.688,91.49,80.573,88.618,32.334,52.989,42.77,-10.828,55.438,98.563,72.5,75.75,55.813,56.906,0.0,38.75,72.0,70.0,1000.0,200.0,0.14,234.25,71.375,70.625,-0.056,72.313,73.0,55.75,56.688,0.0,39.906,72.0,70.0,1000.0,200.0,0.142,409.25,76.25,76.375,0.006,71.875,70.938,55.969,57.0,0.0,56.438,72.0,70.0,1000.0,200.0,0.22,513.5,75.813,75.813,0.021,72.063,68.813,55.844,56.969,0.0,72.063,72.0,70.0,1000.0,200.0,0.456,739.0,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.747,11.797,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,522.0,534.0,303.0,523.0,522.0,520.5,0.003,5.74,0.0,16.482,1.237,0.34,-0.006,-0.0,0.0,0.0
8202007,913,1.0,1.0,1.0,1.0,100.0,44.314,100.0,40.0,40.0,1.0,1.0,1225.183,339.678,0.022,11.42,0.0,80.0,55.0,1.4,1899.125,1950.857,2012.052,410.737,55.04,73.65,72.812,73.575,52.012,1.364,2.483,0.307,72.012,57.558,90.733,49.937,0.0,75.688,91.416,80.467,88.544,32.261,52.884,42.916,-10.828,55.406,98.438,72.5,75.438,55.688,56.906,0.0,39.469,72.0,70.0,1000.0,200.0,0.138,232.125,71.188,70.625,-0.056,72.313,72.938,55.75,56.688,0.0,38.531,72.0,70.0,1000.0,200.0,0.149,422.0,76.25,76.375,0.006,71.75,71.313,55.969,57.125,0.0,56.25,72.0,70.0,1000.0,200.0,0.22,512.0,75.813,75.813,0.019,72.063,68.688,55.844,56.844,0.0,72.625,72.0,70.0,1000.0,200.0,0.467,750.0,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.726,11.768,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,522.0,534.0,303.0,523.5,522.0,520.5,0.006,5.9,0.0,16.917,1.225,0.34,-0.005,-0.0,0.0,0.0
8202007,914,1.0,1.0,1.0,1.0,100.0,44.394,100.0,40.0,40.0,1.0,1.0,1226.354,345.534,0.012,11.375,0.0,80.0,55.0,1.4,1916.5,1942.564,2019.02,407.1,55.04,73.756,72.707,73.681,51.905,1.391,2.515,0.318,71.996,57.608,90.593,49.909,0.0,75.688,91.342,80.573,88.544,32.334,52.78,42.843,-10.82,55.313,98.563,72.438,75.438,55.688,56.75,0.0,39.063,72.0,70.0,1000.0,200.0,0.14,233.625,71.063,70.625,-0.056,72.313,73.0,55.75,56.688,0.0,39.188,72.0,70.0,1000.0,200.0,0.151,424.25,76.25,76.375,0.006,72.063,70.625,55.875,57.0,0.0,56.156,72.0,70.0,1000.0,200.0,0.211,504.25,75.563,75.813,0.021,72.0,68.813,55.75,56.844,0.0,72.188,72.0,70.0,1000.0,200.0,0.46,741.0,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.734,11.768,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,522.0,534.0,303.0,522.5,522.5,520.5,0.003,5.847,0.0,16.619,1.226,0.346,-0.004,-0.0,-0.001,0.0
8202007,915,1.0,1.0,1.0,1.0,100.0,44.34,100.0,40.0,40.0,1.0,1.0,1236.896,337.335,0.012,11.346,0.0,80.0,55.0,1.4,1900.5,1952.516,2006.834,408.935,54.932,73.756,72.707,73.575,51.905,1.375,2.515,0.318,72.058,57.595,90.677,49.797,0.0,75.796,91.342,80.467,88.544,32.334,52.884,42.843,-10.82,55.281,98.625,72.438,75.625,55.688,56.75,0.0,39.531,72.0,70.0,1000.0,200.0,0.139,232.75,71.188,70.625,-0.056,72.313,73.0,55.75,56.5,0.0,40.156,72.0,70.0,1000.0,200.0,0.148,420.75,76.25,76.375,0.006,71.875,71.0,55.875,57.0,0.0,56.688,72.0,70.0,1000.0,200.0,0.229,522.5,75.563,75.813,0.019,72.0,68.813,55.75,56.844,0.0,72.438,72.0,70.0,1000.0,200.0,0.45,734.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.73,11.775,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,521.5,534.0,303.0,525.0,522.5,520.5,0.003,5.802,0.0,16.577,1.237,0.337,-0.005,-0.0,-0.001,0.0
8202007,916,1.0,1.0,1.0,1.0,100.0,44.053,100.0,40.0,40.0,1.0,1.0,1229.868,340.849,0.012,11.375,0.0,80.0,55.0,1.4,1907.75,1924.341,2012.052,405.997,54.932,73.756,72.707,73.681,51.905,1.406,2.493,0.322,72.024,57.621,90.649,49.881,0.0,75.903,91.194,80.467,88.47,32.408,52.884,42.916,-10.82,55.188,98.563,72.5,75.813,55.688,56.75,0.0,39.656,72.0,70.0,1000.0,200.0,0.14,234.125,71.188,70.625,-0.056,72.25,72.938,55.625,56.5,0.0,40.813,72.0,70.0,1000.0,200.0,0.148,421.75,76.25,76.375,0.006,71.875,71.438,55.875,57.0,0.0,56.438,72.0,70.0,1000.0,200.0,0.213,508.75,75.563,75.813,0.017,71.938,68.813,55.75,56.844,0.0,71.938,72.0,70.0,1000.0,200.0,0.454,738.0,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.727,11.772,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,522.0,534.0,303.0,525.0,522.5,520.5,0.003,5.837,0.0,16.618,1.23,0.341,-0.005,-0.0,-0.001,0.0
8202007,917,1.0,1.0,1.0,1.0,100.0,44.045,100.0,40.0,40.0,1.0,1.0,1236.896,338.507,0.012,11.316,0.0,80.0,55.0,1.4,1906.5,1962.478,2013.793,411.997,54.825,73.65,72.707,73.575,51.798,1.383,2.508,0.315,72.1,57.625,90.733,49.881,0.0,75.796,91.194,80.573,88.396,32.408,52.78,42.843,-10.828,55.25,98.563,72.5,75.375,55.5,56.75,0.0,40.563,72.0,70.0,1000.0,200.0,0.138,232.375,71.188,70.625,-0.056,72.313,72.813,55.625,56.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.159,437.5,76.25,76.375,0.006,72.063,71.313,55.969,57.0,0.0,56.5,72.0,70.0,1000.0,200.0,0.223,518.0,75.563,75.813,0.021,72.063,68.688,55.75,56.844,0.0,72.313,72.0,70.0,1000.0,200.0,0.45,733.5,74.125,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.733,11.776,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,518.5,521.5,534.0,303.0,524.5,522.0,520.5,0.003,5.796,0.0,16.416,1.237,0.339,-0.005,-0.0,-0.001,0.0
8202007,918,1.0,1.0,1.0,1.0,100.0,43.758,100.0,40.0,40.0,1.0,1.0,1259.151,337.335,0.012,11.36,0.0,80.0,55.0,1.4,1915.0,1955.836,2022.507,410.426,54.825,73.65,72.707,73.575,51.798,1.372,2.493,0.311,72.135,57.662,90.761,49.825,0.0,75.903,91.121,80.467,88.396,32.261,52.78,42.843,-10.82,55.125,98.438,72.625,75.938,55.688,56.75,0.0,39.313,72.0,70.0,1000.0,200.0,0.147,240.5,71.188,70.75,-0.056,72.25,72.938,55.625,56.5,0.0,39.688,72.0,70.0,1000.0,200.0,0.155,434.5,76.25,76.375,0.006,72.063,71.188,55.969,57.0,0.0,57.25,72.0,70.0,1000.0,200.0,0.221,510.75,75.563,75.813,0.017,72.063,68.625,55.75,56.844,0.0,72.813,72.0,70.0,1000.0,200.0,0.45,737.0,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.732,11.773,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,518.5,521.5,534.0,303.0,523.0,522.5,520.5,0.003,5.859,0.0,16.713,1.259,0.337,-0.004,-0.0,-0.001,0.0
8202007,919,1.0,1.0,1.0,1.0,100.0,43.93,100.0,40.0,40.0,1.0,1.0,1235.725,344.363,0.022,11.39,0.0,80.0,55.0,1.4,1922.125,1975.773,2045.235,413.603,54.932,73.65,72.601,73.47,51.905,1.368,2.501,0.318,72.219,57.724,90.873,49.797,0.0,75.903,90.973,80.467,88.249,32.408,52.884,42.916,-10.828,55.219,98.5,72.5,75.813,55.688,56.75,0.0,40.594,72.0,70.0,1000.0,200.0,0.138,234.5,71.188,70.625,-0.056,72.313,72.938,55.625,56.5,0.0,39.375,72.0,70.0,1000.0,200.0,0.158,438.0,76.25,76.375,0.006,72.063,70.813,55.875,57.0,0.0,57.406,72.0,70.0,1000.0,200.0,0.226,520.0,75.813,75.813,0.02,72.313,68.813,55.75,56.844,0.0,73.938,72.0,70.0,1000.0,200.0,0.461,742.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.734,11.784,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.0,521.5,534.0,303.0,523.5,522.0,520.5,0.006,5.845,0.0,16.639,1.236,0.344,-0.005,-0.0,0.0,0.0
8202007,920,1.0,1.0,1.0,1.0,100.0,44.14,100.0,40.0,40.0,1.0,1.0,1279.063,346.706,0.012,11.346,0.0,80.0,55.0,1.4,1944.125,1980.763,2036.481,418.654,55.04,73.756,72.601,73.575,51.905,1.353,2.519,0.326,72.418,57.833,90.957,49.713,0.0,76.011,90.973,80.361,88.322,32.408,52.884,42.916,-10.82,55.438,98.375,72.438,75.438,55.688,56.75,0.0,39.375,72.0,70.0,1000.0,200.0,0.15,242.375,71.188,70.625,-0.056,72.25,72.938,55.625,56.5,0.0,39.469,72.0,70.0,1000.0,200.0,0.16,440.25,76.25,76.375,0.006,72.188,71.188,55.875,57.0,0.0,57.813,72.0,70.0,1000.0,200.0,0.226,520.0,75.813,75.938,0.02,72.375,68.875,55.75,56.844,0.0,73.938,72.0,70.0,1000.0,200.0,0.468,749.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.739,11.784,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,521.5,534.0,303.0,524.5,522.0,520.5,0.003,5.823,0.0,16.575,1.279,0.347,-0.005,-0.0,-0.0,0.0
8202007,921,1.0,1.0,1.0,1.0,100.0,44.165,100.0,40.0,40.0,1.0,1.0,1301.318,345.534,0.012,11.331,0.0,80.0,55.0,1.4,1944.125,1994.08,2038.23,422.795,55.04,73.756,72.601,73.575,52.012,1.356,2.511,0.318,72.558,58.037,91.041,49.797,0.0,76.118,90.973,80.361,88.249,32.334,53.093,42.988,-10.828,55.406,98.375,72.5,75.375,55.688,56.75,0.0,39.594,72.0,70.0,1000.0,200.0,0.149,241.125,71.188,70.625,-0.056,72.313,72.938,55.625,56.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.159,438.5,76.25,76.375,0.006,72.188,71.188,55.969,56.813,0.0,57.156,72.0,70.0,1000.0,200.0,0.233,529.0,75.563,75.938,0.021,72.313,68.875,55.844,56.844,0.0,74.875,72.0,70.0,1000.0,200.0,0.481,760.0,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.752,11.801,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,521.5,533.5,303.0,525.0,522.0,520.0,0.003,5.815,0.0,16.784,1.301,0.346,-0.005,-0.0,-0.001,0.0
8202007,922,1.0,1.0,1.0,1.0,100.0,44.238,100.0,40.0,40.0,1.0,1.0,1288.433,344.363,0.012,11.346,0.0,80.0,55.0,1.4,1970.5,2007.411,2048.741,423.035,55.04,73.65,72.601,73.575,52.119,1.356,2.562,0.315,72.716,58.18,91.041,49.909,0.0,76.333,90.899,80.361,88.175,32.334,52.989,42.988,-10.82,55.406,98.438,72.5,75.25,55.688,56.75,0.0,39.5,72.0,70.0,1000.0,200.0,0.15,242.5,71.188,70.625,-0.056,72.313,72.563,55.75,56.688,0.0,40.0,72.0,70.0,1000.0,200.0,0.165,445.0,76.25,76.375,0.006,72.188,71.438,55.969,57.0,0.0,57.813,72.0,70.0,1000.0,200.0,0.227,518.5,75.813,75.813,0.02,72.313,69.063,55.75,56.844,0.0,74.125,72.0,70.0,1000.0,200.0,0.489,765.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.736,11.784,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,522.0,534.0,303.0,524.5,522.5,520.5,0.003,5.852,0.0,16.806,1.288,0.344,-0.005,-0.0,0.0,0.0
8202007,923,1.0,1.0,1.0,1.0,100.0,44.606,100.0,40.0,40.0,1.0,1.0,1313.031,350.22,0.012,11.346,0.0,80.0,55.0,1.4,1976.375,2024.098,2061.031,425.431,55.148,73.968,72.917,73.892,52.119,1.364,2.533,0.318,72.916,58.32,91.013,49.909,0.0,76.333,90.751,80.254,88.101,32.408,52.989,43.061,-10.82,55.406,98.375,72.625,75.375,55.813,56.75,0.0,39.688,72.0,70.0,1000.0,200.0,0.149,242.25,71.188,70.625,-0.056,72.25,72.813,55.75,56.688,0.0,40.344,72.0,70.0,1000.0,200.0,0.164,443.25,76.25,76.375,0.006,72.313,70.688,55.969,57.125,0.0,56.813,72.0,70.0,1000.0,200.0,0.238,534.5,75.563,75.813,0.02,72.375,69.063,55.844,56.844,0.0,74.875,72.0,70.0,1000.0,200.0,0.487,762.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.75,11.803,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,521.5,534.0,303.0,525.0,522.0,520.5,0.003,5.873,0.0,16.804,1.313,0.35,-0.005,-0.0,-0.001,0.0
8202007,924,1.0,1.0,1.0,1.0,100.0,45.032,100.0,40.0,40.0,1.0,1.0,1262.665,343.192,0.012,11.36,0.0,80.0,55.0,1.4,1986.875,1990.749,2055.76,418.335,55.255,73.968,72.917,73.892,52.119,1.383,2.551,0.311,72.917,58.333,90.873,50.021,0.0,76.44,90.751,80.148,88.101,32.408,53.093,43.061,-10.82,55.531,98.563,72.5,75.438,55.813,56.75,0.0,39.656,72.0,70.0,1000.0,200.0,0.152,243.75,71.188,70.625,-0.056,72.25,72.813,55.75,56.5,0.0,40.969,72.0,70.0,1000.0,200.0,0.161,434.5,76.25,76.375,0.006,72.313,71.0,56.188,57.125,0.0,56.969,72.0,70.0,1000.0,200.0,0.222,516.0,75.563,75.813,0.019,72.5,69.188,55.844,56.969,0.0,75.375,72.0,70.0,1000.0,200.0,0.497,772.0,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.732,11.78,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,522.0,534.0,303.25,524.5,522.5,520.0,0.003,5.851,0.0,16.825,1.263,0.343,-0.005,-0.0,-0.001,0.0
8202007,925,1.0,1.0,1.0,1.0,100.0,45.066,100.0,40.0,40.0,1.0,1.0,1320.059,373.646,0.001,11.39,0.0,80.0,55.0,1.4,1965.375,2034.121,2098.095,425.009,55.255,73.968,72.917,73.892,52.226,1.356,2.594,0.329,73.139,58.365,90.985,49.881,0.0,76.655,90.603,80.254,88.027,32.408,52.884,43.207,-10.828,55.531,98.5,72.5,75.625,55.813,56.906,0.0,40.5,72.0,70.0,1000.0,200.0,0.149,242.0,71.188,70.625,-0.056,72.313,72.563,55.75,56.688,0.0,40.406,72.0,70.0,1000.0,200.0,0.165,442.5,76.25,76.375,0.006,72.313,70.938,56.094,57.125,0.0,57.531,72.0,70.0,1000.0,200.0,0.241,537.5,75.813,75.813,0.022,72.5,69.063,55.844,56.969,0.0,76.375,72.0,70.0,1000.0,200.0,0.498,772.5,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.736,11.79,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,521.5,534.0,303.0,526.0,522.0,520.5,0.0,6.007,0.0,17.1,1.32,0.374,-0.005,-0.0,0.0,0.0
8202007,926,1.0,1.0,1.0,1.0,100.0,45.591,100.0,40.0,40.0,1.0,1.0,1322.401,352.562,0.012,11.346,0.0,80.0,55.0,1.4,1995.375,2030.779,2075.117,424.667,55.255,73.756,72.601,73.681,52.119,1.379,2.565,0.315,73.205,58.551,90.677,49.881,0.0,76.762,90.529,80.148,87.953,32.408,52.989,43.207,-10.82,55.281,98.5,72.5,75.625,55.813,56.906,0.0,40.438,72.0,70.0,1000.0,200.0,0.151,243.0,71.188,70.625,-0.056,72.313,72.25,55.844,56.688,0.0,40.406,72.0,70.0,1000.0,200.0,0.165,444.75,76.25,76.375,0.006,72.188,71.0,55.969,57.125,0.0,58.406,72.0,70.0,1000.0,200.0,0.234,528.0,75.563,75.813,0.02,72.313,69.188,55.844,56.969,0.0,75.938,72.0,70.0,1000.0,200.0,0.503,776.5,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.742,11.797,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,521.5,534.0,303.0,524.0,522.5,520.5,0.003,5.953,0.0,17.034,1.322,0.353,-0.005,-0.0,-0.001,0.0
8202007,927,1.0,1.0,1.0,1.0,100.0,45.802,100.0,40.0,40.0,1.0,1.0,1351.684,356.076,0.012,11.435,0.0,80.0,55.0,1.4,1998.625,2050.845,2098.095,427.622,55.255,73.756,72.496,73.681,52.119,1.345,2.601,0.318,73.402,58.721,90.817,50.161,0.0,76.87,90.603,80.254,87.879,32.334,52.989,43.207,-10.82,55.25,98.438,72.625,75.625,55.906,56.906,0.0,41.063,72.0,70.0,1000.0,200.0,0.149,241.5,71.188,70.625,-0.056,72.438,71.688,55.75,56.688,0.0,40.656,72.0,70.0,1000.0,200.0,0.173,459.0,76.25,76.375,0.006,72.188,70.813,56.094,57.125,0.0,57.656,72.0,70.0,1000.0,200.0,0.244,535.0,75.813,75.813,0.021,72.063,69.063,55.844,56.969,0.0,76.25,72.0,70.0,1000.0,200.0,0.5,773.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.738,11.795,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,521.5,534.0,303.0,526.0,522.5,520.5,0.003,6.019,0.0,17.286,1.352,0.356,-0.005,-0.0,0.0,0.0
8202007,928,1.0,1.0,1.0,1.0,100.0,45.806,100.0,40.0,40.0,1.0,1.0,1327.086,360.761,0.022,11.39,0.0,80.0,55.0,1.4,2007.0,2029.108,2089.244,429.794,55.363,73.756,72.286,73.681,52.119,1.387,2.598,0.322,73.403,58.749,90.424,50.189,0.0,76.977,90.455,80.148,87.879,32.408,52.675,43.353,-10.82,55.188,98.563,72.5,75.75,55.813,56.906,0.0,41.063,72.0,70.0,1000.0,200.0,0.152,244.375,71.188,70.625,-0.056,72.313,71.313,55.75,56.688,0.0,40.938,72.0,70.0,1000.0,200.0,0.175,454.0,76.125,76.375,0.006,72.313,71.0,55.969,57.125,0.0,57.344,72.0,70.0,1000.0,200.0,0.236,535.0,75.563,75.813,0.021,72.063,69.063,55.844,56.969,0.0,75.063,72.0,70.0,1000.0,200.0,0.49,764.0,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.716,11.773,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,521.5,534.0,303.0,524.5,522.0,520.5,0.005,6.151,0.0,17.331,1.327,0.361,-0.005,-0.0,-0.001,0.0
8202007,929,1.0,1.0,1.0,1.0,100.0,46.311,100.0,40.0,40.0,1.0,1.0,1352.855,359.59,0.022,11.39,0.0,80.0,55.0,1.4,1996.125,2064.24,2094.553,433.73,55.148,73.862,72.601,73.787,52.012,1.345,2.587,0.329,73.54,58.793,90.424,50.301,0.0,76.762,90.381,80.148,87.806,32.481,52.675,43.353,-10.82,54.969,98.5,72.688,75.438,55.813,56.906,0.0,41.594,72.0,70.0,1000.0,200.0,0.15,244.5,71.188,70.625,-0.056,72.625,71.25,55.75,56.5,0.0,41.938,72.0,70.0,1000.0,200.0,0.186,471.0,76.25,76.375,0.006,72.313,71.188,55.969,57.125,0.0,57.844,72.0,70.0,1000.0,200.0,0.242,540.5,75.813,75.813,0.02,72.063,69.063,55.844,56.969,0.0,75.875,72.0,70.0,1000.0,200.0,0.486,763.0,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.732,11.792,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,521.5,534.0,303.0,526.0,522.0,521.0,0.006,6.132,0.0,17.215,1.353,0.36,-0.005,-0.0,0.0,0.0
8202007,930,1.0,1.0,1.0,1.0,100.0,46.012,100.0,40.0,40.0,1.0,1.0,1349.341,363.104,0.012,11.405,0.0,80.0,55.0,1.4,2030.375,2075.974,2082.176,437.624,55.04,73.65,72.391,73.681,52.012,1.341,2.616,0.318,73.737,58.937,90.48,50.217,0.0,76.44,90.381,80.148,87.806,32.481,52.675,43.498,-10.82,55.031,98.438,72.625,75.375,55.813,56.75,0.0,40.813,72.0,70.0,1000.0,200.0,0.164,252.5,71.188,70.625,-0.056,72.625,71.25,55.75,56.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.183,468.5,76.125,76.375,0.006,72.188,71.438,55.969,57.125,0.0,58.219,72.0,70.0,1000.0,200.0,0.246,544.5,75.813,75.938,0.021,72.063,68.875,55.844,56.969,0.0,75.938,72.0,70.0,1000.0,200.0,0.505,779.0,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.729,11.789,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.5,521.5,534.0,303.0,525.0,522.0,521.0,0.003,6.222,0.0,17.468,1.349,0.363,-0.005,-0.0,-0.0,0.0
8202007,931,1.0,1.0,1.0,1.0,100.0,46.134,100.0,40.0,40.0,1.0,1.0,1387.994,363.104,0.012,11.405,0.0,80.0,55.0,1.4,2030.375,2077.651,2087.477,436.673,55.363,73.543,72.391,73.47,52.119,1.372,2.598,0.322,73.832,59.047,90.536,50.021,0.0,76.87,90.234,80.148,87.732,32.408,52.675,43.425,-10.82,55.094,98.438,72.625,75.375,55.688,56.75,0.0,40.406,72.0,70.0,1000.0,200.0,0.165,253.25,71.188,70.75,-0.056,72.438,71.125,55.75,56.688,0.0,43.188,72.0,70.0,1000.0,200.0,0.182,467.5,76.25,76.5,0.006,72.063,71.438,55.969,57.125,0.0,57.688,72.0,70.0,1000.0,200.0,0.248,545.0,75.813,75.938,0.023,72.313,68.875,55.844,56.844,0.0,75.313,72.0,70.0,1000.0,200.0,0.498,773.0,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.724,11.776,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.0,521.0,534.5,303.0,524.5,522.5,521.0,0.003,6.2,0.0,17.468,1.388,0.363,-0.004,-0.0,-0.0,0.0
8202007,932,1.0,1.0,1.0,1.0,100.0,46.247,100.0,40.0,40.0,1.0,1.0,1380.966,367.789,0.012,11.375,0.0,80.0,55.0,1.4,2039.625,2064.24,2087.477,434.759,55.04,73.543,72.391,73.47,52.012,1.368,2.612,0.333,73.96,59.103,90.452,50.217,0.0,76.548,90.234,80.042,87.658,32.481,52.571,43.498,-10.82,55.188,98.375,72.625,75.625,55.813,56.906,0.0,41.781,72.0,70.0,1000.0,200.0,0.155,247.875,71.375,70.625,-0.056,72.625,71.125,55.75,56.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.184,469.25,76.25,76.5,0.006,72.188,71.188,55.969,57.125,0.0,57.531,72.0,70.0,1000.0,200.0,0.249,546.5,75.813,75.938,0.021,72.313,68.875,55.844,56.844,0.0,77.125,72.0,70.0,1000.0,200.0,0.5,773.0,73.813,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.705,11.759,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,521.5,534.5,303.0,525.0,522.0,521.0,0.003,6.238,0.0,17.422,1.381,0.368,-0.006,-0.0,-0.0,0.0
8202007,933,1.0,1.0,1.0,1.0,100.0,46.801,100.0,40.0,40.0,1.0,1.0,1385.652,360.761,0.012,11.286,0.0,80.0,55.0,1.4,2039.5,2075.974,2105.188,434.423,55.363,73.756,72.496,73.787,52.119,1.379,2.641,0.333,74.087,59.311,90.565,50.245,0.0,76.762,90.234,80.148,87.658,32.481,52.571,43.498,-10.82,55.219,98.375,72.688,75.438,55.813,56.906,0.0,42.063,72.0,70.0,1000.0,200.0,0.165,254.0,71.375,70.75,-0.056,72.438,71.25,55.75,56.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.188,472.5,76.25,76.375,0.006,71.875,70.813,55.969,57.125,0.0,58.313,72.0,70.0,1000.0,200.0,0.237,536.5,75.813,75.813,0.021,71.938,68.875,55.844,56.844,0.0,76.0,72.0,70.0,1000.0,200.0,0.518,785.5,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.708,11.764,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,521.5,534.5,303.0,526.0,522.5,521.0,0.003,6.189,0.0,17.286,1.386,0.361,-0.005,-0.0,0.0,0.0
8202007,934,1.0,1.0,1.0,1.0,100.0,46.952,100.0,40.0,40.0,1.0,1.0,1407.906,384.187,0.012,11.346,0.0,80.0,55.0,1.4,2052.5,2114.605,2114.069,444.971,55.148,73.65,72.286,73.47,52.012,1.364,2.666,0.329,74.294,59.402,90.677,50.217,0.0,76.762,90.16,80.042,87.584,32.481,52.466,43.571,-10.82,55.313,98.313,72.688,75.25,55.813,56.906,0.0,42.063,72.0,70.0,1000.0,200.0,0.164,253.75,71.188,70.625,-0.056,72.625,71.313,55.75,56.5,0.0,43.031,72.0,70.0,1000.0,200.0,0.206,495.5,76.25,76.375,0.006,71.875,71.188,55.969,57.125,0.0,57.875,72.0,70.0,1000.0,200.0,0.245,537.5,75.5,75.813,0.021,72.063,68.875,55.75,56.844,0.0,75.25,72.0,70.0,1000.0,200.0,0.501,774.5,73.813,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.708,11.757,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,521.5,535.0,303.0,526.0,522.5,521.0,0.003,6.296,0.0,17.493,1.408,0.384,-0.005,-0.0,-0.001,0.0
8202007,935,1.0,1.0,1.0,1.0,100.0,46.672,100.0,40.0,40.0,1.0,1.0,1420.791,383.016,0.012,11.39,0.0,80.0,55.0,1.4,2053.75,2096.114,2151.554,441.139,55.255,73.862,72.496,73.681,52.119,1.375,2.637,0.329,74.314,59.45,90.452,50.245,0.0,76.977,90.086,80.042,87.584,32.554,52.571,43.644,-10.82,55.219,98.375,72.688,75.813,55.813,56.75,0.0,41.563,72.0,70.0,1000.0,200.0,0.177,263.5,71.188,70.625,-0.056,72.688,71.25,55.75,56.5,0.0,44.531,72.0,70.0,1000.0,200.0,0.202,491.75,76.25,76.5,0.006,72.063,71.188,55.969,57.0,0.0,57.719,72.0,70.0,1000.0,200.0,0.231,531.5,75.563,75.813,0.023,72.313,68.875,55.844,56.844,0.0,75.625,72.0,70.0,1000.0,200.0,0.504,776.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.708,11.759,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,521.5,535.0,302.75,526.5,522.5,521.0,0.003,6.31,0.0,17.56,1.421,0.383,-0.005,-0.0,-0.001,0.0
8202007,936,1.0,1.0,1.0,1.0,100.0,47.119,100.0,40.0,40.0,1.0,1.0,1419.619,368.96,0.012,11.39,0.0,80.0,55.0,1.4,2068.25,2119.652,2121.186,445.695,55.04,73.65,72.286,73.47,52.012,1.36,2.623,0.318,74.497,59.554,90.536,50.217,0.0,76.87,90.086,80.042,87.51,32.554,52.571,43.717,-10.82,55.313,98.375,72.688,75.438,55.813,56.75,0.0,42.719,72.0,70.0,1000.0,200.0,0.169,258.0,71.188,70.75,-0.056,72.688,70.938,55.75,56.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.216,509.0,76.25,76.5,0.006,71.875,71.313,55.969,57.125,0.0,58.5,72.0,70.0,1000.0,200.0,0.241,536.0,75.813,75.813,0.017,72.313,68.813,55.75,56.844,0.0,77.438,72.0,70.0,1000.0,200.0,0.503,776.5,73.938,74.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.705,11.749,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,521.5,534.5,303.0,525.5,522.5,521.0,0.003,6.352,0.0,17.676,1.42,0.369,-0.004,-0.0,0.0,0.0
8202007,937,1.0,1.0,1.0,1.0,100.0,47.329,100.0,40.0,40.0,1.0,1.0,1431.332,378.331,0.012,11.331,0.0,80.0,55.0,1.4,2089.75,2141.549,2128.313,451.691,55.148,73.65,72.391,73.575,52.119,1.345,2.655,0.318,74.702,59.776,90.565,50.105,0.0,76.87,90.086,80.042,87.584,32.554,52.571,43.79,-10.828,55.281,98.375,72.688,75.438,55.813,56.75,0.0,41.469,72.0,70.0,1000.0,200.0,0.178,264.0,71.188,70.75,-0.056,72.438,71.0,55.75,56.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.22,513.0,76.25,76.375,0.006,71.875,71.313,55.969,57.125,0.0,58.719,72.0,70.0,1000.0,200.0,0.24,536.5,75.813,75.813,0.021,72.313,68.875,55.844,56.969,0.0,77.188,72.0,70.0,1000.0,200.0,0.514,785.5,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.711,11.759,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,522.0,535.0,303.25,526.5,522.5,521.0,0.003,6.36,0.0,17.699,1.431,0.378,-0.004,-0.0,0.0,0.0
8202007,938,1.0,1.0,1.0,1.0,100.0,48.011,100.0,40.0,40.0,1.0,1.0,1398.536,374.817,0.012,11.39,0.0,80.0,55.0,1.4,2096.5,2087.719,2131.881,443.882,55.148,73.862,72.496,73.787,52.012,1.402,2.648,0.329,74.789,59.879,90.368,50.105,0.0,76.87,89.864,79.935,87.437,32.481,52.571,43.79,-10.82,55.188,98.438,72.688,75.625,55.813,56.75,0.0,42.906,72.0,70.0,1000.0,200.0,0.168,256.25,71.188,70.75,-0.056,72.313,70.625,55.75,56.5,0.0,43.875,72.0,70.0,1000.0,200.0,0.204,495.25,76.25,76.5,0.006,72.063,71.438,55.969,57.125,0.0,57.969,72.0,70.0,1000.0,200.0,0.247,542.5,75.563,75.813,0.021,72.0,68.875,55.844,56.969,0.0,75.813,72.0,70.0,1000.0,200.0,0.517,785.0,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.697,11.743,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,521.5,535.0,303.25,525.5,523.0,521.5,0.003,6.412,0.0,17.907,1.399,0.375,-0.004,-0.0,-0.001,0.0
