DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,939,1.0,1.0,1.0,1.0,100.0,47.78,100.0,40.0,40.0,1.0,1.0,1451.245,375.988,0.012,11.301,0.0,80.0,55.0,1.4,2096.5,2117.97,2144.391,447.296,55.04,73.65,72.181,73.575,52.012,1.391,2.67,0.329,74.757,59.807,90.228,50.161,0.0,76.977,90.012,79.935,87.437,32.481,52.362,43.79,-10.82,55.125,98.375,72.625,74.875,55.688,56.75,0.0,41.531,72.0,70.0,1000.0,200.0,0.181,266.25,71.188,70.625,-0.056,72.313,70.938,55.75,56.5,0.0,43.125,72.0,70.0,1000.0,200.0,0.208,498.75,76.25,76.375,0.006,71.875,71.313,55.969,57.125,0.0,57.406,72.0,70.0,1000.0,200.0,0.24,536.5,75.813,75.813,0.021,72.313,68.875,55.844,56.844,0.0,76.688,72.0,70.0,1000.0,200.0,0.509,779.5,74.125,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.703,11.751,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,521.5,535.0,303.0,526.0,523.0,521.0,0.003,6.428,0.0,17.768,1.451,0.376,-0.005,-0.0,0.0,-0.0
8202007,940,1.0,1.0,1.0,1.0,100.0,47.696,100.0,40.0,40.0,1.0,1.0,1423.133,380.674,0.022,11.405,0.0,80.0,55.0,1.4,2079.25,2116.287,2130.097,445.601,55.255,73.65,72.286,73.47,52.012,1.364,2.666,0.333,74.815,59.813,90.172,50.245,0.0,77.192,89.79,79.935,87.363,32.554,52.362,43.862,-10.82,55.063,98.313,72.688,75.25,55.688,56.75,0.0,42.688,72.0,70.0,1000.0,200.0,0.171,260.75,71.188,70.75,-0.056,72.25,70.938,55.75,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.207,497.75,76.25,76.375,0.006,71.875,71.188,55.969,57.0,0.0,57.563,72.0,70.0,1000.0,200.0,0.25,545.0,75.563,75.813,0.02,72.063,68.688,55.75,56.844,0.0,77.125,72.0,70.0,1000.0,200.0,0.505,778.5,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.701,11.757,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,521.5,535.0,303.25,527.0,523.0,521.5,0.005,6.511,0.0,17.929,1.423,0.381,-0.004,-0.0,-0.001,0.0
8202007,941,1.0,1.0,1.0,1.0,100.0,47.868,100.0,40.0,40.0,1.0,1.0,1441.874,378.331,0.012,11.316,0.0,80.0,55.0,1.4,2078.75,2131.438,2121.186,450.072,55.04,73.756,72.391,73.681,51.905,1.368,2.663,0.34,74.87,59.831,90.284,50.217,0.0,76.87,89.79,79.935,87.289,32.554,52.362,43.79,-10.82,55.188,98.375,72.938,75.063,55.688,56.75,0.0,42.969,72.0,70.0,1000.0,200.0,0.179,265.0,71.188,70.625,-0.056,72.313,70.938,55.75,56.406,0.0,44.406,72.0,70.0,1000.0,200.0,0.207,498.0,76.25,76.375,0.006,72.063,71.188,55.875,57.0,0.0,58.25,72.0,70.0,1000.0,200.0,0.252,547.0,75.813,75.813,0.022,72.063,68.813,55.844,56.844,0.0,77.188,72.0,70.0,1000.0,200.0,0.502,775.5,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.697,11.749,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,522.0,535.5,303.0,526.0,523.0,521.0,0.003,6.419,0.0,17.676,1.442,0.378,-0.005,-0.0,0.0,0.0
8202007,942,1.0,1.0,1.0,1.0,100.0,48.461,100.0,40.0,40.0,1.0,1.0,1458.272,378.331,0.012,11.36,0.0,80.0,55.0,1.4,2084.25,2151.667,2156.933,450.158,55.255,73.65,72.181,73.47,52.012,1.337,2.677,0.326,74.997,59.881,90.368,50.329,0.0,77.299,89.79,79.935,87.289,32.554,52.257,43.862,-10.82,55.094,98.313,72.688,75.25,55.688,56.75,0.0,43.563,72.0,70.0,1000.0,200.0,0.178,264.5,71.188,70.625,-0.056,72.438,70.938,55.75,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.222,513.5,76.25,76.375,0.006,72.063,71.188,55.969,56.813,0.0,58.438,72.0,70.0,1000.0,200.0,0.245,541.5,75.563,75.938,0.021,72.063,68.875,55.844,56.844,0.0,77.063,72.0,70.0,1000.0,200.0,0.51,783.0,73.938,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.684,11.74,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.0,535.5,303.25,526.0,523.5,521.5,0.003,6.52,0.0,17.858,1.458,0.378,-0.005,-0.0,-0.001,0.0
8202007,943,1.0,1.0,1.0,1.0,100.0,48.685,100.0,40.0,40.0,1.0,1.0,1461.786,385.359,0.012,11.375,0.0,80.0,55.0,1.4,2105.75,2166.859,2151.554,454.929,55.255,73.65,72.286,73.575,52.012,1.322,2.666,0.333,75.145,60.025,90.34,50.105,0.0,77.299,89.642,79.935,87.215,32.628,52.257,44.008,-10.82,55.188,98.313,72.688,75.375,55.688,56.75,0.0,43.813,72.0,70.0,1000.0,200.0,0.177,262.75,71.188,70.75,-0.056,72.438,70.938,55.75,56.406,0.0,45.0,72.0,70.0,1000.0,200.0,0.227,523.0,76.25,76.375,0.006,72.063,71.188,55.969,57.0,0.0,58.063,72.0,70.0,1000.0,200.0,0.254,553.0,75.813,75.813,0.02,72.313,69.063,55.75,56.844,0.0,76.75,72.0,70.0,1000.0,200.0,0.515,783.0,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.694,11.747,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,522.0,535.5,303.0,525.5,523.0,521.5,0.003,6.595,0.0,17.995,1.462,0.385,-0.004,-0.0,0.0,0.0
8202007,944,1.0,1.0,1.0,1.0,100.0,48.539,100.0,40.0,40.0,1.0,1.0,1459.444,373.646,0.012,11.375,0.0,80.0,55.0,1.4,2125.0,2144.92,2153.346,451.479,55.363,73.543,72.286,73.47,52.012,1.372,2.699,0.337,75.23,60.189,90.396,50.189,0.0,77.299,89.642,79.829,87.215,32.628,52.153,44.008,-10.82,55.281,98.313,72.625,75.375,55.688,56.75,0.0,43.844,72.0,70.0,1000.0,200.0,0.181,266.0,71.188,70.75,-0.056,72.313,70.938,55.75,56.406,0.0,45.438,72.0,70.0,1000.0,200.0,0.221,513.5,76.25,76.375,0.006,72.188,71.188,55.969,57.0,0.0,58.563,72.0,70.0,1000.0,200.0,0.248,544.0,75.813,75.938,0.017,72.313,68.875,55.75,56.844,0.0,77.438,72.0,70.0,1000.0,200.0,0.523,792.0,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.7,11.745,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,522.5,535.0,303.0,525.0,523.0,521.0,0.003,6.63,0.0,17.995,1.459,0.374,-0.004,-0.0,-0.0,0.0
8202007,945,1.0,1.0,1.0,1.0,100.0,49.171,100.0,40.0,40.0,1.0,1.0,1503.953,383.016,0.012,11.286,0.0,80.0,55.0,1.4,2116.0,2180.378,2146.18,454.328,55.148,73.65,72.181,73.575,52.012,1.372,2.681,0.344,75.348,60.21,90.424,50.189,0.0,77.299,89.716,79.829,87.215,32.628,52.257,44.008,-10.828,55.188,98.25,72.688,75.25,55.688,56.75,0.0,43.156,72.0,70.0,1000.0,200.0,0.19,272.25,71.375,70.75,-0.056,72.438,71.0,55.75,56.406,0.0,45.219,72.0,70.0,1000.0,200.0,0.217,517.5,76.25,76.375,0.006,71.875,71.0,55.969,57.0,0.0,57.969,72.0,70.0,1000.0,200.0,0.258,556.5,75.563,75.813,0.022,72.313,68.875,55.75,56.844,0.0,77.25,72.0,70.0,1000.0,200.0,0.517,784.0,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.689,11.737,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,522.0,535.5,303.25,526.0,523.0,521.0,0.003,6.543,0.0,17.855,1.504,0.383,-0.005,-0.0,-0.001,0.0
8202007,946,1.0,1.0,1.0,1.0,100.0,48.656,100.0,40.0,40.0,1.0,1.0,1508.638,380.674,0.022,11.405,0.0,80.0,55.0,1.4,2134.25,2188.835,2155.14,456.108,55.148,73.65,72.286,73.575,51.905,1.337,2.738,0.333,75.536,60.347,90.228,50.217,0.0,77.192,89.569,79.829,87.141,32.628,52.257,44.154,-10.828,55.125,98.375,72.688,75.125,55.688,56.563,0.0,42.781,72.0,70.0,1000.0,200.0,0.192,274.5,71.188,70.75,-0.056,72.438,70.75,55.625,56.406,0.0,45.594,72.0,70.0,1000.0,200.0,0.241,536.5,76.25,76.375,0.006,72.188,71.0,55.969,57.0,0.0,59.281,72.0,70.0,1000.0,200.0,0.245,541.5,75.563,75.813,0.021,72.313,69.063,55.75,56.844,0.0,78.375,72.0,70.0,1000.0,200.0,0.522,791.5,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.692,11.747,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.5,535.0,303.0,526.0,523.0,521.5,0.005,6.697,0.0,18.274,1.509,0.381,-0.004,-0.0,-0.001,0.0
8202007,947,1.0,1.0,1.0,1.0,100.0,49.057,100.0,40.0,40.0,1.0,1.0,1465.3,388.873,0.012,11.375,0.0,80.0,55.0,1.4,2154.75,2171.927,2160.524,459.855,55.148,73.65,72.181,73.575,52.119,1.364,2.738,0.322,75.697,60.588,90.424,50.273,0.0,77.407,89.642,79.723,87.068,32.628,52.153,44.227,-10.82,55.25,98.313,72.688,75.063,55.813,56.75,0.0,43.344,72.0,70.0,1000.0,200.0,0.194,275.25,71.188,70.625,-0.056,72.25,70.75,55.75,56.406,0.0,45.75,72.0,70.0,1000.0,200.0,0.223,517.5,76.25,76.375,0.006,72.188,71.0,55.969,57.0,0.0,57.969,72.0,70.0,1000.0,200.0,0.258,558.5,75.563,75.938,0.021,72.063,69.063,55.75,56.844,0.0,78.438,72.0,70.0,1000.0,200.0,0.532,798.0,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.688,11.745,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.5,535.0,303.0,526.5,523.0,521.5,0.003,6.757,0.0,18.342,1.465,0.389,-0.005,-0.0,-0.001,0.0
8202007,948,1.0,1.0,1.0,1.0,100.0,49.199,100.0,40.0,40.0,1.0,1.0,1535.578,385.359,0.022,11.405,0.0,80.0,55.0,1.4,2149.75,2182.069,2160.524,460.942,55.148,73.543,72.286,73.575,52.012,1.406,2.724,0.333,75.705,60.573,90.116,50.189,0.0,77.514,89.495,79.829,87.068,32.701,52.049,44.227,-10.82,55.031,98.375,72.625,75.125,55.813,56.563,0.0,42.719,72.0,70.0,1000.0,200.0,0.195,276.5,71.188,70.625,-0.056,72.25,70.5,55.75,56.406,0.0,44.813,72.0,70.0,1000.0,200.0,0.231,525.5,76.25,76.375,0.006,72.188,71.313,55.969,57.0,0.0,58.469,72.0,70.0,1000.0,200.0,0.241,538.0,75.813,75.813,0.022,72.313,69.063,55.75,56.844,0.0,78.938,72.0,70.0,1000.0,200.0,0.541,804.5,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.675,11.732,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,522.5,535.5,303.0,526.0,523.0,521.5,0.006,6.794,0.0,18.274,1.536,0.385,-0.005,-0.0,0.0,0.0
8202007,949,1.0,1.0,1.0,1.0,100.0,49.847,100.0,40.0,40.0,1.0,1.0,1528.551,390.044,0.022,11.346,0.0,80.0,55.0,1.4,2150.5,2197.297,2156.933,460.88,55.148,73.65,72.286,73.575,51.905,1.349,2.72,0.322,75.931,60.574,90.368,50.189,0.0,77.622,89.495,79.723,86.994,32.701,52.153,44.227,-10.82,55.281,98.313,72.625,75.125,55.813,56.75,0.0,42.719,72.0,70.0,1000.0,200.0,0.195,275.5,71.188,70.75,-0.056,72.313,70.375,55.75,56.406,0.0,45.344,72.0,70.0,1000.0,200.0,0.229,522.5,76.25,76.5,0.006,72.188,70.813,55.969,57.0,0.0,58.344,72.0,70.0,1000.0,200.0,0.257,555.5,75.563,75.938,0.021,72.375,69.188,55.75,56.844,0.0,79.25,72.0,70.0,1000.0,200.0,0.541,804.5,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.675,11.732,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,522.5,535.5,303.0,527.0,523.5,521.5,0.006,6.723,0.0,18.179,1.529,0.39,-0.004,-0.0,-0.001,0.0
8202007,950,1.0,1.0,1.0,1.0,100.0,49.597,100.0,40.0,40.0,1.0,1.0,1537.921,379.502,0.012,11.346,0.0,80.0,55.0,1.4,2153.75,2188.835,2155.14,461.725,55.363,73.65,72.181,73.575,52.119,1.36,2.738,0.329,76.001,60.792,90.144,50.273,0.0,77.837,89.421,79.829,86.92,32.628,52.153,44.299,-10.82,55.188,98.25,72.688,75.125,55.688,56.75,0.0,43.031,72.0,70.0,1000.0,200.0,0.194,275.25,71.188,70.75,-0.056,72.313,70.625,55.75,56.406,0.0,45.531,72.0,70.0,1000.0,200.0,0.239,536.5,76.25,76.375,0.006,72.188,71.0,55.969,57.125,0.0,58.156,72.0,70.0,1000.0,200.0,0.242,540.5,75.813,75.813,0.012,72.375,69.063,55.844,56.844,0.0,80.625,72.0,70.0,1000.0,200.0,0.547,811.0,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.647,11.709,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,522.5,535.0,303.0,527.5,523.5,521.5,0.003,6.782,0.0,18.408,1.538,0.38,-0.004,-0.0,0.0,0.0
8202007,951,1.0,1.0,1.0,1.0,100.0,49.788,100.0,40.0,40.0,1.0,1.0,1526.208,398.243,0.022,11.39,0.0,80.0,55.0,1.4,2153.75,2204.07,2178.516,465.111,55.363,73.65,72.076,73.575,52.119,1.353,2.738,0.333,76.21,60.97,90.172,50.245,0.0,77.944,89.347,79.723,86.846,32.628,52.049,44.299,-10.82,55.063,98.25,72.625,74.875,55.813,56.75,0.0,43.594,72.0,70.0,1000.0,200.0,0.192,274.0,71.188,70.625,-0.056,72.313,70.75,55.75,56.406,0.0,46.156,72.0,70.0,1000.0,200.0,0.231,528.5,76.25,76.5,0.006,72.188,71.438,55.969,57.0,0.0,58.594,72.0,70.0,1000.0,200.0,0.259,554.5,75.563,75.938,0.021,72.313,69.188,55.75,56.969,0.0,80.063,72.0,70.0,1000.0,200.0,0.557,817.0,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.662,11.719,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,522.5,535.5,303.0,527.5,523.5,521.5,0.006,6.845,0.0,18.48,1.526,0.398,-0.005,-0.0,-0.001,0.0
8202007,952,1.0,1.0,1.0,1.0,100.0,50.057,100.0,40.0,40.0,1.0,1.0,1542.606,388.873,0.012,11.375,0.0,80.0,55.0,1.4,2176.25,2209.152,2167.712,465.354,55.148,73.862,72.391,73.787,52.012,1.375,2.753,0.344,76.278,61.051,90.004,50.273,0.0,77.729,89.347,79.723,86.846,32.628,51.944,44.445,-10.82,54.906,98.375,72.625,75.438,55.813,56.563,0.0,43.375,72.0,70.0,1000.0,200.0,0.195,276.5,71.188,70.625,-0.056,72.25,70.625,55.75,56.406,0.0,45.75,72.0,70.0,1000.0,200.0,0.239,534.0,76.25,76.5,0.006,71.875,71.0,55.969,57.0,0.0,58.813,72.0,70.0,1000.0,200.0,0.243,538.0,75.563,75.938,0.021,72.375,69.188,55.75,56.844,0.0,79.938,72.0,70.0,1000.0,200.0,0.564,822.0,73.813,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.643,11.697,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,522.5,535.5,303.0,527.5,523.5,522.0,0.003,6.959,0.0,18.686,1.543,0.389,-0.005,-0.0,-0.001,0.0
8202007,953,1.0,1.0,1.0,1.0,100.0,49.987,100.0,40.0,40.0,1.0,1.0,1522.694,386.53,0.012,11.435,0.0,80.0,55.0,1.4,2172.25,2202.376,2211.082,464.86,55.04,73.65,72.181,73.681,52.012,1.372,2.749,0.337,76.375,61.099,89.919,50.161,0.0,77.729,89.273,79.616,86.846,32.628,51.84,44.445,-10.82,55.063,98.313,72.625,75.75,55.813,56.75,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,276.75,71.188,70.875,-0.056,72.25,70.5,55.625,56.313,0.0,46.188,72.0,70.0,1000.0,200.0,0.239,535.5,76.375,76.375,0.006,72.063,71.0,55.969,57.125,0.0,58.469,72.0,70.0,1000.0,200.0,0.243,538.5,75.563,75.938,0.021,72.5,69.188,55.75,56.781,0.0,80.438,72.0,70.0,1000.0,200.0,0.565,823.5,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.625,11.683,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,522.5,535.5,303.0,525.5,524.0,522.0,0.003,7.033,0.0,18.785,1.523,0.387,-0.003,0.0,-0.001,0.0
8202007,954,1.0,1.0,1.0,1.0,100.0,50.842,100.0,40.0,40.0,1.0,1.0,1549.634,392.387,0.012,11.36,0.0,80.0,55.0,1.4,2172.25,2210.846,2183.927,466.483,55.148,73.65,72.181,73.575,51.905,1.368,2.774,0.329,76.452,61.161,90.088,50.161,0.0,77.944,89.199,79.616,86.772,32.774,51.944,44.518,-10.828,55.063,98.313,72.5,75.063,55.688,56.563,0.0,44.031,72.0,70.0,1000.0,200.0,0.195,276.25,71.375,70.75,-0.056,72.125,70.5,55.625,56.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.24,536.0,76.25,76.5,0.006,71.875,71.188,55.969,57.0,0.0,58.531,72.0,70.0,1000.0,200.0,0.242,538.0,75.563,75.938,0.021,72.563,69.188,55.75,56.781,0.0,81.625,72.0,70.0,1000.0,200.0,0.572,828.5,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.643,11.702,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,522.5,535.5,303.0,526.5,524.0,522.0,0.003,6.959,0.0,18.546,1.55,0.392,-0.005,-0.0,-0.001,0.0
8202007,955,1.0,1.0,1.0,1.0,100.0,50.83,100.0,40.0,40.0,1.0,1.0,1540.264,387.701,0.022,11.42,0.0,80.0,55.0,1.4,2178.75,2212.541,2182.123,469.085,55.255,73.65,72.076,73.787,52.012,1.372,2.76,0.329,76.535,61.201,90.088,50.245,0.0,78.159,89.125,79.616,86.698,32.701,51.84,44.445,-10.82,55.063,98.188,72.625,74.75,55.688,56.75,0.0,44.438,72.0,70.0,1000.0,200.0,0.196,276.25,71.188,70.75,-0.056,72.125,70.625,55.75,56.406,0.0,45.094,72.0,70.0,1000.0,200.0,0.239,535.5,76.375,76.375,0.006,71.875,71.188,55.969,57.0,0.0,58.188,72.0,70.0,1000.0,200.0,0.245,539.0,75.813,75.938,0.021,72.5,69.25,55.75,56.844,0.0,82.25,72.0,70.0,1000.0,200.0,0.58,831.5,73.75,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.638,11.693,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,522.5,535.0,303.25,527.0,524.0,522.0,0.006,7.007,0.0,18.644,1.54,0.388,-0.004,0.0,-0.0,0.0
8202007,956,1.0,1.0,1.0,1.0,100.0,50.619,100.0,40.0,40.0,1.0,1.0,1570.718,392.387,0.022,11.42,0.0,80.0,55.0,1.4,2181.5,2241.383,2185.732,473.752,55.04,73.65,72.076,73.575,51.905,1.349,2.767,0.34,76.69,61.214,90.004,50.189,0.0,78.266,89.125,79.51,86.625,32.701,51.735,44.591,-10.82,55.063,98.188,72.5,75.125,55.688,56.563,0.0,44.719,72.0,70.0,1000.0,200.0,0.198,279.5,71.063,70.75,-0.056,72.125,70.5,55.75,56.188,0.0,45.281,72.0,70.0,1000.0,200.0,0.238,534.0,76.25,76.375,0.006,72.063,71.313,55.969,57.0,0.0,58.688,72.0,70.0,1000.0,200.0,0.256,554.0,75.563,75.938,0.021,72.563,69.438,55.75,56.781,0.0,83.125,72.0,70.0,1000.0,200.0,0.58,834.5,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.638,11.683,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,522.5,535.5,303.0,527.0,524.0,522.5,0.006,7.134,0.0,18.876,1.571,0.392,-0.003,-0.0,-0.001,0.0
8202007,957,1.0,1.0,1.0,1.0,100.0,50.996,100.0,40.0,40.0,1.0,1.0,1568.375,399.414,0.012,11.375,0.0,80.0,55.0,1.4,2207.75,2234.591,2196.579,474.153,55.148,73.756,72.286,73.681,52.012,1.372,2.774,0.329,76.811,61.443,90.088,50.077,0.0,78.374,88.977,79.616,86.625,32.701,51.84,44.664,-10.828,54.938,98.25,72.625,75.063,55.688,56.563,0.0,43.906,72.0,70.0,1000.0,200.0,0.208,285.5,71.188,70.625,-0.056,72.125,70.625,55.625,56.406,0.0,45.531,72.0,70.0,1000.0,200.0,0.238,534.5,76.25,76.5,0.006,72.188,71.313,55.969,57.0,0.0,58.906,72.0,70.0,1000.0,200.0,0.249,546.0,75.563,75.938,0.022,72.563,69.438,55.75,56.781,0.0,83.875,72.0,70.0,1000.0,200.0,0.586,838.0,73.813,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.622,11.671,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,522.5,535.5,303.0,527.0,524.0,522.5,0.003,7.11,0.0,18.917,1.568,0.399,-0.005,-0.0,-0.001,0.0
8202007,958,1.0,1.0,1.0,1.0,100.0,51.119,100.0,40.0,40.0,1.0,1.0,1578.917,400.586,0.012,11.42,0.0,80.0,55.0,1.4,2213.5,2249.877,2211.082,473.749,55.148,73.756,72.181,73.681,51.905,1.345,2.8,0.329,76.953,61.541,90.088,50.133,0.0,78.481,89.051,79.51,86.625,32.774,51.84,44.664,-10.828,54.844,98.188,72.625,75.125,55.688,56.563,0.0,43.75,72.0,70.0,1000.0,200.0,0.209,286.0,71.188,70.75,-0.056,72.125,70.375,55.625,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.239,535.0,76.25,76.375,0.006,72.063,70.938,55.969,57.125,0.0,58.688,72.0,70.0,1000.0,200.0,0.258,557.0,75.563,75.938,0.021,72.688,69.25,55.75,56.781,0.0,84.875,72.0,70.0,1000.0,200.0,0.595,844.5,73.813,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.625,11.676,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,522.5,535.0,303.25,527.0,524.0,523.0,0.003,7.122,0.0,18.875,1.579,0.401,-0.004,-0.0,-0.001,0.0
8202007,959,1.0,1.0,1.0,1.0,100.0,51.3,100.0,40.0,40.0,1.0,1.0,1603.514,402.928,0.012,11.39,0.0,80.0,55.0,1.4,2223.75,2268.583,2216.532,484.477,55.148,73.756,72.181,73.681,51.905,1.356,2.814,0.348,77.217,61.731,90.116,50.077,0.0,78.481,88.977,79.616,86.551,32.847,51.944,44.736,-10.82,54.844,98.188,72.688,75.125,55.813,56.563,0.0,43.969,72.0,70.0,1000.0,200.0,0.208,285.0,71.188,70.875,-0.056,72.0,70.625,55.625,56.406,0.0,45.406,72.0,70.0,1000.0,200.0,0.239,535.5,76.25,76.5,0.006,72.063,71.313,56.094,57.0,0.0,58.281,72.0,70.0,1000.0,200.0,0.262,560.5,75.563,75.938,0.021,72.688,69.438,55.75,56.781,0.0,85.625,72.0,70.0,1000.0,200.0,0.614,858.0,73.813,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.64,11.696,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,522.5,535.0,303.0,527.0,524.0,522.5,0.003,7.091,0.0,18.824,1.604,0.403,-0.003,-0.0,-0.001,0.0
8202007,1000,1.0,1.0,1.0,1.0,100.0,51.461,100.0,40.0,40.0,1.0,1.0,1611.713,405.271,0.012,11.36,0.0,80.0,55.0,1.4,2240.75,2266.882,2220.169,480.801,55.148,73.756,72.181,73.681,52.012,1.383,2.825,0.34,77.268,61.807,90.032,50.049,0.0,78.481,88.903,79.51,86.477,32.774,51.84,44.736,-10.82,54.969,98.188,72.625,75.063,55.813,56.563,0.0,44.031,72.0,70.0,1000.0,200.0,0.21,286.0,71.375,70.875,-0.056,72.0,70.625,55.75,56.406,0.0,45.469,72.0,70.0,1000.0,200.0,0.24,536.0,76.25,76.5,0.006,72.063,71.313,55.969,57.0,0.0,58.969,72.0,70.0,1000.0,200.0,0.25,550.5,75.813,75.938,0.021,72.563,69.438,55.75,56.781,0.0,84.875,72.0,70.0,1000.0,200.0,0.627,866.5,73.75,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.626,11.683,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,522.5,535.5,303.0,527.0,524.0,523.0,0.003,7.127,0.0,18.89,1.612,0.405,-0.004,-0.0,-0.0,0.0
8202007,1001,1.0,1.0,1.0,1.0,100.0,51.662,100.0,40.0,40.0,1.0,1.0,1632.797,400.586,0.022,11.464,0.0,80.0,55.0,1.4,2242.5,2271.987,2214.714,484.492,55.148,73.756,72.286,73.681,52.012,1.356,2.81,0.344,77.469,61.928,90.032,50.021,0.0,78.481,88.903,79.51,86.551,32.847,51.84,44.882,-10.82,55.063,98.25,72.625,75.75,55.813,56.563,0.0,44.406,72.0,70.0,1000.0,200.0,0.208,285.25,71.375,70.75,-0.056,72.0,70.5,55.75,56.406,0.0,44.875,72.0,70.0,1000.0,200.0,0.239,534.5,76.25,76.5,0.006,72.063,71.188,55.969,57.0,0.0,58.344,72.0,70.0,1000.0,200.0,0.264,563.5,75.813,75.813,0.021,72.688,69.438,55.75,56.781,0.0,85.438,72.0,70.0,1000.0,200.0,0.625,863.5,73.813,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.637,11.686,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,522.5,535.5,303.25,527.0,524.0,523.0,0.006,7.264,0.0,19.179,1.633,0.401,-0.005,-0.0,0.0,0.0
8202007,1002,1.0,1.0,1.0,1.0,100.0,52.001,100.0,40.0,40.0,1.0,1.0,1604.685,404.1,0.012,11.45,0.0,80.0,55.0,1.4,2245.25,2239.685,2212.898,475.267,55.148,73.862,72.181,73.787,52.012,1.391,2.814,0.337,77.479,61.991,89.807,49.909,0.0,78.696,88.903,79.404,86.403,32.847,51.735,45.028,-10.82,55.188,98.25,72.5,75.125,55.813,56.75,0.0,44.0,72.0,70.0,1000.0,200.0,0.213,289.5,71.188,70.75,-0.056,72.0,70.5,55.75,56.406,0.0,45.563,72.0,70.0,1000.0,200.0,0.227,517.0,76.25,76.5,0.006,72.063,71.188,55.969,57.0,0.0,58.031,72.0,70.0,1000.0,200.0,0.244,541.5,75.813,76.0,0.021,72.563,69.438,55.75,56.844,0.0,85.063,72.0,70.0,1000.0,200.0,0.645,879.0,73.75,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.627,11.669,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,522.5,535.5,303.0,527.0,524.0,523.0,0.003,7.384,0.0,19.388,1.605,0.404,-0.004,-0.0,-0.001,0.0
8202007,1003,1.0,1.0,1.0,1.0,100.0,52.182,100.0,40.0,40.0,1.0,1.0,1636.311,408.785,0.012,11.36,0.0,80.0,55.0,1.4,2235.5,2275.391,2223.81,482.81,55.148,73.862,72.286,73.787,51.905,1.372,2.839,0.344,77.559,61.979,90.032,49.965,0.0,78.803,88.756,79.51,86.403,32.847,51.631,44.955,-10.82,55.063,98.188,72.5,74.875,55.813,56.563,0.0,44.063,72.0,70.0,1000.0,200.0,0.211,287.25,71.188,70.875,-0.056,72.0,70.5,55.75,56.406,0.0,45.375,72.0,70.0,1000.0,200.0,0.232,528.0,76.25,76.375,0.006,72.188,71.0,55.969,57.0,0.0,58.594,72.0,70.0,1000.0,200.0,0.267,565.5,75.563,75.938,0.021,72.563,69.25,55.75,56.844,0.0,87.063,72.0,70.0,1000.0,200.0,0.633,870.5,73.75,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.637,11.684,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,522.5,535.5,303.0,527.5,524.0,523.5,0.003,7.323,0.0,19.12,1.636,0.409,-0.003,-0.0,-0.001,0.0
8202007,1004,1.0,1.0,1.0,1.0,100.0,52.343,100.0,40.0,40.0,1.0,1.0,1636.311,399.414,0.012,11.464,0.0,80.0,55.0,1.4,2235.5,2268.583,2225.631,483.166,55.148,73.862,72.076,73.787,51.905,1.391,2.85,0.348,77.601,62.062,89.919,50.049,0.0,79.018,88.756,79.404,86.403,32.847,51.631,45.028,-10.82,54.938,98.25,72.438,74.688,55.813,56.563,0.0,44.219,72.0,70.0,1000.0,200.0,0.212,287.25,71.188,70.75,-0.056,72.0,70.375,55.75,56.406,0.0,44.125,72.0,70.0,1000.0,200.0,0.233,529.5,76.25,76.375,0.006,72.313,71.438,55.969,57.0,0.0,59.438,72.0,70.0,1000.0,200.0,0.259,555.5,75.813,75.938,0.021,72.563,69.438,55.75,56.844,0.0,87.313,72.0,70.0,1000.0,200.0,0.645,879.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.622,11.664,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,522.5,535.5,303.25,527.5,524.5,523.5,0.003,7.434,0.0,19.411,1.636,0.399,-0.004,-0.0,-0.0,0.0
8202007,1005,1.0,1.0,1.0,1.0,100.0,52.534,100.0,40.0,40.0,1.0,1.0,1651.538,408.785,0.022,11.435,0.0,80.0,55.0,1.4,2251.25,2271.987,2236.573,481.272,55.148,73.862,72.076,73.787,52.012,1.391,2.828,0.333,77.689,62.189,89.891,50.161,0.0,79.018,88.682,79.404,86.403,32.921,51.526,45.028,-10.82,54.969,98.188,72.688,74.875,55.813,56.75,0.0,45.031,72.0,70.0,1000.0,200.0,0.211,286.0,71.375,70.75,-0.056,72.0,70.313,55.625,56.406,0.0,45.313,72.0,70.0,1000.0,200.0,0.233,527.5,76.25,76.375,0.006,71.875,71.438,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.256,555.5,75.563,75.938,0.021,72.563,69.5,55.75,56.781,0.0,88.313,72.0,70.0,1000.0,200.0,0.65,883.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.635,11.681,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,522.5,535.5,303.25,526.5,524.0,524.0,0.005,7.441,0.0,19.244,1.652,0.409,-0.005,-0.0,-0.001,0.0
8202007,1006,1.0,1.0,1.0,1.0,100.0,53.167,100.0,40.0,40.0,1.0,1.0,1644.51,419.327,0.012,11.42,0.0,80.0,55.0,1.4,2254.5,2289.017,2253.038,490.172,55.363,73.862,72.181,73.787,52.012,1.372,2.828,0.348,77.821,62.216,89.976,50.105,0.0,79.34,88.682,79.404,86.329,32.921,51.735,45.028,-10.82,54.781,98.188,72.625,74.563,55.688,56.563,0.0,45.375,72.0,70.0,1000.0,200.0,0.21,287.0,71.188,70.875,-0.056,72.25,70.063,55.75,56.406,0.0,45.719,72.0,70.0,1000.0,200.0,0.241,539.5,76.25,76.375,0.006,72.188,71.563,56.094,57.0,0.0,59.063,72.0,70.0,1000.0,200.0,0.261,554.0,75.813,75.813,0.018,72.688,69.5,55.75,56.844,0.0,89.5,72.0,70.0,1000.0,200.0,0.651,884.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.627,11.672,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,522.5,535.5,303.0,527.5,524.0,524.0,0.003,7.349,0.0,19.219,1.645,0.419,-0.003,-0.0,0.0,0.0
8202007,1007,1.0,1.0,1.0,1.0,100.0,53.181,100.0,40.0,40.0,1.0,1.0,1667.936,406.442,0.022,11.464,0.0,80.0,55.0,1.4,2272.5,2309.481,2231.099,490.005,55.255,73.862,72.181,73.892,51.905,1.353,2.832,0.344,78.009,62.35,89.835,50.077,0.0,79.233,88.608,79.404,86.329,32.921,51.631,45.101,-10.82,54.719,98.188,72.625,74.688,55.813,56.563,0.0,46.094,72.0,70.0,1000.0,200.0,0.209,286.0,71.188,70.75,-0.056,72.25,70.313,55.75,56.406,0.0,45.531,72.0,70.0,1000.0,200.0,0.246,543.5,76.25,76.375,0.006,72.063,71.625,55.969,57.0,0.0,58.375,72.0,70.0,1000.0,200.0,0.263,561.0,75.813,75.813,0.021,72.688,69.5,55.75,56.781,0.0,91.0,72.0,70.0,1000.0,200.0,0.663,891.0,73.813,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.62,11.671,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,522.5,535.5,303.25,527.0,524.5,524.0,0.005,7.463,0.0,19.409,1.668,0.406,-0.004,-0.0,0.0,0.0
8202007,1008,1.0,1.0,1.0,1.0,100.0,53.598,100.0,40.0,40.0,1.0,1.0,1687.848,412.299,0.022,11.42,0.0,80.0,55.0,1.4,2281.75,2300.951,2243.884,487.672,55.363,73.968,72.181,73.787,52.012,1.372,2.875,0.337,78.17,62.52,89.863,49.965,0.0,79.34,88.46,79.191,86.182,32.847,51.631,45.101,-10.82,54.594,98.25,72.625,75.125,55.688,56.75,0.0,45.031,72.0,70.0,1000.0,200.0,0.223,296.0,71.188,70.75,-0.056,72.0,70.313,55.75,56.406,0.0,46.031,72.0,70.0,1000.0,200.0,0.236,529.5,76.25,76.375,0.006,72.063,71.313,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.265,562.5,75.563,75.938,0.021,72.563,69.688,55.75,56.781,0.0,91.75,72.0,70.0,1000.0,200.0,0.675,900.5,73.75,73.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.634,11.68,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,522.5,535.5,303.25,526.5,524.5,524.0,0.005,7.45,0.0,19.453,1.688,0.412,-0.004,-0.0,-0.001,0.0
8202007,1009,1.0,1.0,1.0,1.0,100.0,53.377,100.0,40.0,40.0,1.0,1.0,1692.533,412.299,0.012,11.42,0.0,80.0,55.0,1.4,2290.0,2311.187,2260.375,495.541,55.148,73.968,72.181,73.787,51.905,1.372,2.872,0.34,78.263,62.619,89.751,49.853,0.0,79.126,88.534,79.297,86.182,32.921,51.526,45.246,-10.82,54.531,98.188,72.5,75.25,55.813,56.563,0.0,44.875,72.0,70.0,1000.0,200.0,0.226,297.5,71.375,70.75,-0.056,71.875,70.375,55.75,56.406,0.0,46.188,72.0,70.0,1000.0,200.0,0.229,520.5,76.25,76.375,0.006,72.063,71.563,55.969,57.0,0.0,59.344,72.0,70.0,1000.0,200.0,0.265,564.0,75.563,75.938,0.021,72.688,69.5,55.75,56.781,0.0,92.188,72.0,70.0,1000.0,200.0,0.69,909.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.597,11.658,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,522.5,535.5,303.0,526.5,524.5,524.5,0.003,7.565,0.0,19.565,1.693,0.412,-0.005,-0.0,-0.001,0.0
8202007,1010,1.0,1.0,1.0,1.0,100.0,53.804,100.0,40.0,40.0,1.0,1.0,1696.047,421.669,0.022,11.42,0.0,80.0,55.0,1.4,2299.5,2304.362,2254.871,488.472,55.255,73.862,72.181,73.892,52.012,1.379,2.886,0.344,78.339,62.71,89.667,49.965,0.0,79.34,88.46,79.297,86.182,32.994,51.631,45.246,-10.82,54.375,98.188,72.5,75.063,55.688,56.563,0.0,44.875,72.0,70.0,1000.0,200.0,0.225,294.75,71.188,70.875,-0.056,71.75,70.5,55.75,56.406,0.0,45.219,72.0,70.0,1000.0,200.0,0.239,535.0,76.25,76.375,0.006,72.063,71.313,55.969,57.0,0.0,58.938,72.0,70.0,1000.0,200.0,0.251,550.5,75.563,75.938,0.019,72.563,69.438,55.75,56.781,0.0,92.438,72.0,70.0,1000.0,200.0,0.694,911.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.627,11.686,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,522.5,536.0,303.25,527.5,524.5,524.5,0.005,7.508,0.0,19.449,1.696,0.422,-0.003,-0.0,-0.001,0.0
8202007,1011,1.0,1.0,1.0,1.0,100.0,54.279,100.0,40.0,40.0,1.0,1.0,1706.589,415.813,0.022,11.464,0.0,80.0,55.0,1.4,2293.0,2304.362,2256.705,491.849,55.363,73.862,72.181,73.892,52.012,1.398,2.893,0.329,78.426,62.756,89.667,49.909,0.0,79.34,88.386,79.297,86.034,32.994,51.317,45.319,-10.82,54.375,98.188,72.438,74.688,55.688,56.563,0.0,45.875,72.0,70.0,1000.0,200.0,0.214,289.75,71.375,70.75,-0.056,71.75,70.75,55.75,56.406,0.0,45.188,72.0,70.0,1000.0,200.0,0.222,517.5,76.25,76.25,0.006,72.313,71.313,55.969,57.0,0.0,58.719,72.0,70.0,1000.0,200.0,0.271,567.5,75.813,75.938,0.017,72.688,69.25,55.75,56.781,0.0,94.875,72.0,70.0,1000.0,200.0,0.704,919.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.61,11.668,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,522.5,536.0,303.0,527.0,524.5,525.0,0.006,7.711,0.0,19.64,1.707,0.416,-0.005,0.0,-0.0,0.0
8202007,1012,1.0,1.0,1.0,1.0,100.0,53.725,100.0,40.0,40.0,1.0,1.0,1685.505,416.984,0.022,11.464,0.0,80.0,55.0,1.4,2292.0,2316.308,2240.227,490.328,55.04,73.968,72.076,73.892,51.798,1.372,2.904,0.333,78.487,62.782,89.667,49.993,0.0,79.233,88.312,79.297,86.034,32.921,51.317,45.392,-10.828,54.563,98.188,72.438,74.438,55.813,56.75,0.0,46.25,72.0,70.0,1000.0,200.0,0.212,288.0,71.375,70.75,-0.056,72.0,70.75,55.75,56.406,0.0,45.406,72.0,70.0,1000.0,200.0,0.226,519.0,76.25,76.375,0.006,72.313,71.188,55.875,56.813,0.0,58.906,72.0,70.0,1000.0,200.0,0.276,576.0,75.813,75.938,0.021,72.375,69.25,55.688,56.781,0.0,93.313,72.0,70.0,1000.0,200.0,0.703,916.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.622,11.672,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,522.5,536.0,303.0,527.0,524.5,525.0,0.006,7.772,0.0,19.873,1.686,0.417,-0.005,-0.0,-0.0,0.0
8202007,1013,1.0,1.0,1.0,1.0,100.0,53.896,100.0,40.0,40.0,1.0,1.0,1693.704,415.813,0.022,11.479,0.0,80.0,55.0,1.4,2299.0,2324.847,2253.038,492.227,55.04,73.968,72.076,73.892,51.798,1.391,2.897,0.34,78.554,62.846,89.723,50.021,0.0,79.448,88.238,79.297,86.034,32.921,51.422,45.392,-10.82,54.563,98.063,72.438,74.563,55.688,56.563,0.0,45.188,72.0,70.0,1000.0,200.0,0.227,297.25,71.188,70.875,-0.056,71.875,70.75,55.75,56.406,0.0,45.25,72.0,70.0,1000.0,200.0,0.226,520.5,76.25,76.375,0.006,71.875,71.313,55.969,57.0,0.0,59.25,72.0,70.0,1000.0,200.0,0.267,564.0,75.563,75.938,0.021,72.5,69.25,55.75,56.781,0.0,94.625,72.0,70.0,1000.0,200.0,0.705,918.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.634,11.671,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,523.0,536.0,303.0,527.0,524.5,525.0,0.005,7.738,0.0,19.899,1.694,0.416,-0.003,-0.0,-0.001,0.0
8202007,1014,1.0,1.0,1.0,1.0,100.0,54.283,100.0,40.0,40.0,1.0,1.0,1680.82,419.327,0.012,11.554,0.0,80.0,55.0,1.4,2300.25,2324.847,2253.038,497.573,55.148,73.968,72.076,73.892,51.905,1.375,2.897,0.344,78.55,62.829,89.891,49.909,0.0,79.448,88.164,79.191,85.96,32.921,51.422,45.392,-10.82,54.75,98.063,72.438,74.563,55.688,56.438,0.0,44.938,72.0,70.0,1000.0,200.0,0.228,298.75,71.188,70.875,-0.056,72.25,70.625,55.625,56.313,0.0,44.875,72.0,70.0,1000.0,200.0,0.234,531.5,76.25,76.5,0.006,72.063,71.563,55.969,57.0,0.0,59.75,72.0,70.0,1000.0,200.0,0.263,561.5,75.563,75.938,0.021,72.313,69.25,55.75,56.781,0.0,95.188,72.0,70.0,1000.0,200.0,0.701,915.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.634,11.676,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,523.0,536.0,303.25,527.0,524.5,525.0,0.003,7.788,0.0,20.029,1.681,0.419,-0.003,-0.0,-0.001,0.0
8202007,1015,1.0,1.0,1.0,1.0,100.0,54.465,100.0,40.0,40.0,1.0,1.0,1732.357,414.641,0.012,11.479,0.0,80.0,55.0,1.4,2300.25,2333.391,2275.085,498.177,55.148,73.968,72.181,73.892,52.012,1.364,2.897,0.34,78.782,62.907,89.863,49.909,0.0,79.877,88.164,79.191,85.886,32.994,51.422,45.538,-10.828,54.75,98.125,72.438,74.438,55.813,56.563,0.0,45.188,72.0,70.0,1000.0,200.0,0.225,296.75,71.375,70.875,-0.056,72.125,70.625,55.75,56.313,0.0,45.125,72.0,70.0,1000.0,200.0,0.239,538.0,76.125,76.375,0.006,72.063,71.0,55.969,57.0,0.0,59.781,72.0,70.0,1000.0,200.0,0.266,562.5,75.813,75.938,0.02,72.563,69.188,55.75,56.781,0.0,96.688,72.0,70.0,1000.0,200.0,0.705,919.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.629,11.666,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,523.0,536.0,303.0,527.0,524.5,525.5,0.003,7.814,0.0,20.015,1.732,0.415,-0.004,-0.0,-0.0,0.0
8202007,1016,1.0,1.0,1.0,1.0,100.0,54.734,100.0,40.0,40.0,1.0,1.0,1735.871,421.669,0.012,11.524,0.0,80.0,55.0,1.4,2316.5,2323.139,2269.563,498.48,55.148,73.968,72.181,73.892,51.905,1.406,2.893,0.351,78.835,63.113,89.639,49.909,0.0,79.985,88.164,79.191,85.886,32.994,51.422,45.538,-10.82,54.375,98.125,72.438,74.563,55.813,56.563,0.0,45.031,72.0,70.0,1000.0,200.0,0.228,298.25,71.375,70.875,-0.056,72.0,70.5,55.625,56.406,0.0,45.938,72.0,70.0,1000.0,200.0,0.232,525.5,76.125,76.5,0.006,72.063,71.188,55.969,57.125,0.0,59.031,72.0,70.0,1000.0,200.0,0.257,557.5,75.813,75.938,0.017,72.375,69.063,55.75,56.781,0.0,96.813,72.0,70.0,1000.0,200.0,0.722,929.5,73.75,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.63,11.671,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,523.0,536.5,303.25,527.5,524.5,525.5,0.003,7.844,0.0,20.094,1.736,0.422,-0.004,-0.0,-0.0,0.0
8202007,1017,1.0,1.0,1.0,1.0,100.0,54.876,100.0,40.0,40.0,1.0,1.0,1771.01,424.012,0.012,11.569,0.0,80.0,55.0,1.4,2313.0,2348.781,2267.724,501.202,55.148,74.18,72.286,74.104,51.905,1.364,2.918,0.348,78.912,63.085,89.723,50.021,0.0,79.985,88.09,79.191,85.96,33.14,51.422,45.61,-10.82,54.406,98.125,72.438,74.688,55.688,56.563,0.0,45.25,72.0,70.0,1000.0,200.0,0.227,297.5,71.375,70.875,-0.056,72.125,70.5,55.625,56.406,0.0,45.156,72.0,70.0,1000.0,200.0,0.244,541.5,76.25,76.375,0.006,72.188,71.563,55.969,57.0,0.0,59.531,72.0,70.0,1000.0,200.0,0.264,563.5,75.563,75.938,0.021,72.313,69.188,55.75,56.781,0.0,98.063,72.0,70.0,1000.0,200.0,0.723,928.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.61,11.656,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,523.0,536.5,303.25,527.0,524.5,526.0,0.003,7.891,0.0,20.052,1.771,0.424,-0.004,-0.0,-0.001,0.0
8202007,1018,1.0,1.0,1.0,1.0,100.0,55.312,100.0,40.0,40.0,1.0,1.0,1744.07,424.012,0.012,11.524,0.0,80.0,55.0,1.4,2327.5,2343.649,2265.885,502.745,55.148,74.074,72.076,73.892,51.905,1.333,2.89,0.348,78.981,63.156,89.611,50.049,0.0,79.877,88.017,79.191,85.813,33.067,51.422,45.61,-10.82,54.281,98.063,72.5,74.688,55.688,56.563,0.0,45.438,72.0,70.0,1000.0,200.0,0.227,297.0,71.375,70.875,-0.056,72.125,70.375,55.625,56.406,0.0,45.969,72.0,70.0,1000.0,200.0,0.244,543.0,76.25,76.375,0.006,72.063,71.188,56.094,57.0,0.0,59.594,72.0,70.0,1000.0,200.0,0.271,571.5,75.563,75.938,0.021,72.375,69.188,55.75,56.781,0.0,98.563,72.0,70.0,1000.0,200.0,0.72,927.0,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.622,11.668,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,523.5,536.5,303.0,527.0,524.5,526.0,0.003,7.875,0.0,20.092,1.744,0.424,-0.004,-0.0,-0.001,0.0
8202007,1019,1.0,1.0,1.0,1.0,100.0,55.288,100.0,40.0,40.0,1.0,1.0,1766.325,426.354,0.012,11.509,0.0,80.0,55.0,1.4,2336.0,2343.649,2278.77,503.427,55.148,74.18,72.181,73.998,51.905,1.383,2.969,0.351,79.168,63.312,89.499,49.965,0.0,79.77,87.943,79.191,85.739,32.994,51.317,45.683,-10.82,54.219,98.063,72.5,74.563,55.688,56.438,0.0,45.469,72.0,70.0,1000.0,200.0,0.228,299.0,71.188,70.875,-0.056,71.875,70.375,55.75,56.406,0.0,45.531,72.0,70.0,1000.0,200.0,0.24,536.0,76.25,76.375,0.006,72.063,71.438,55.969,57.0,0.0,59.219,72.0,70.0,1000.0,200.0,0.27,567.0,75.813,75.938,0.021,72.313,69.063,55.75,56.688,0.0,98.875,72.0,70.0,1000.0,200.0,0.723,930.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.587,11.639,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,523.0,537.0,303.0,527.5,524.5,526.5,0.003,7.97,0.0,20.299,1.766,0.426,-0.003,-0.0,-0.0,0.0
8202007,1020,1.0,1.0,1.0,1.0,100.0,55.439,100.0,40.0,40.0,1.0,1.0,1732.357,422.84,0.012,11.539,0.0,80.0,55.0,1.4,2330.5,2341.939,2280.614,506.585,55.148,73.968,72.076,73.892,51.798,1.394,2.929,0.348,79.13,63.312,89.415,49.937,0.0,79.663,87.869,78.979,85.739,33.067,51.213,45.683,-10.82,53.938,98.063,72.5,74.75,55.688,56.563,0.0,45.781,72.0,70.0,1000.0,200.0,0.229,299.75,71.375,70.75,-0.056,72.0,70.375,55.625,56.313,0.0,45.844,72.0,70.0,1000.0,200.0,0.231,522.5,76.25,76.375,0.006,72.063,71.438,55.969,57.0,0.0,59.344,72.0,70.0,1000.0,200.0,0.269,571.5,75.813,76.0,0.021,72.0,69.063,55.688,56.688,0.0,96.25,72.0,70.0,1000.0,200.0,0.731,935.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.596,11.656,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,523.0,537.0,303.0,527.5,524.5,527.0,0.003,8.022,0.0,20.235,1.732,0.423,-0.005,-0.0,-0.001,0.0
8202007,1021,1.0,1.0,1.0,1.0,100.0,55.836,100.0,40.0,40.0,1.0,1.0,1773.353,422.84,0.012,11.524,0.0,80.0,55.0,1.4,2333.0,2367.614,2280.614,506.495,55.255,74.18,72.181,74.104,51.69,1.337,2.926,0.34,79.244,63.321,89.359,49.881,0.0,79.555,87.943,79.085,85.665,33.14,51.108,45.61,-10.82,53.75,98.0,72.5,74.688,55.5,56.438,0.0,46.406,72.0,70.0,1000.0,200.0,0.227,297.75,71.375,70.75,-0.056,72.0,70.375,55.625,56.313,0.0,45.469,72.0,70.0,1000.0,200.0,0.242,543.0,76.25,76.375,0.006,72.063,71.938,55.875,56.813,0.0,59.563,72.0,70.0,1000.0,200.0,0.282,581.0,75.563,75.813,0.021,72.0,68.875,55.688,56.781,0.0,96.563,72.0,70.0,1000.0,200.0,0.719,927.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.656,11.702,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,523.5,537.0,303.0,527.0,524.5,527.0,0.003,7.998,0.0,19.974,1.773,0.423,-0.005,-0.0,-0.001,0.0
8202007,1022,1.0,1.0,1.0,1.0,100.0,55.439,100.0,40.0,40.0,1.0,1.0,1756.955,428.697,0.022,11.435,0.0,80.0,55.0,1.4,2338.75,2347.071,2271.403,503.326,55.04,73.968,72.076,73.787,51.798,1.425,2.962,0.359,79.259,63.419,89.302,49.741,0.0,79.555,87.869,79.085,85.591,33.14,51.213,45.683,-10.828,53.625,98.0,72.5,74.75,55.688,56.438,0.0,46.438,72.0,70.0,1000.0,200.0,0.231,300.25,71.188,70.875,-0.056,72.0,70.375,55.625,56.313,0.0,45.656,72.0,70.0,1000.0,200.0,0.239,534.5,76.125,76.375,0.006,71.75,71.625,55.969,57.0,0.0,59.156,72.0,70.0,1000.0,200.0,0.264,562.0,75.563,75.938,0.021,71.938,68.813,55.688,56.688,0.0,93.938,72.0,70.0,1000.0,200.0,0.725,932.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.658,11.707,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,537.0,303.0,527.0,525.0,527.0,0.006,7.936,0.0,19.936,1.757,0.429,-0.003,-0.0,-0.001,0.0
8202007,1023,1.0,1.0,1.0,1.0,100.0,55.316,100.0,40.0,40.0,1.0,1.0,1751.098,416.984,0.012,11.42,0.0,80.0,55.0,1.4,2326.25,2328.264,2260.375,493.142,54.932,73.862,72.076,73.892,51.69,1.429,2.962,0.355,79.247,63.397,89.246,49.713,0.0,79.448,87.721,79.085,85.591,33.067,51.004,45.538,-10.82,53.594,98.0,72.625,74.688,55.5,56.438,0.0,46.563,72.0,70.0,1000.0,200.0,0.233,302.5,71.188,70.75,-0.056,72.0,70.375,55.531,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.227,521.5,76.25,76.375,0.006,72.063,71.438,55.875,56.813,0.0,58.438,72.0,70.0,1000.0,200.0,0.267,566.0,75.563,75.938,0.023,72.0,68.688,55.688,56.688,0.0,94.5,72.0,70.0,1000.0,200.0,0.723,929.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.647,11.693,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,537.5,303.0,526.0,524.5,527.5,0.003,7.94,0.0,19.796,1.751,0.417,-0.004,-0.0,-0.001,0.0
8202007,1024,1.0,1.0,1.0,1.0,100.0,55.285,100.0,40.0,40.0,1.0,1.0,1762.811,424.012,0.022,11.509,0.0,80.0,55.0,1.4,2321.75,2347.071,2275.085,499.229,54.932,73.862,72.076,73.892,51.583,1.391,2.908,0.355,79.232,63.384,89.33,49.46,0.0,79.34,87.869,79.085,85.591,33.14,51.004,45.61,-10.82,53.656,98.0,72.5,74.875,55.5,56.438,0.0,46.906,72.0,70.0,1000.0,200.0,0.231,300.5,71.375,70.875,-0.056,72.125,70.75,55.531,56.188,0.0,44.594,72.0,70.0,1000.0,200.0,0.24,541.5,76.125,76.375,0.006,71.875,71.563,55.875,56.813,0.0,58.219,72.0,70.0,1000.0,200.0,0.266,564.0,75.563,75.938,0.021,71.938,68.5,55.563,56.688,0.0,93.938,72.0,70.0,1000.0,200.0,0.715,925.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.668,11.712,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,537.5,303.0,527.5,525.0,527.5,0.006,8.034,0.0,19.948,1.763,0.424,-0.004,-0.0,-0.001,0.0
8202007,1025,1.0,1.0,1.0,1.0,100.0,55.183,100.0,40.0,40.0,1.0,1.0,1745.242,434.553,0.022,11.524,0.0,80.0,55.0,1.4,2327.5,2350.493,2287.997,501.296,54.932,73.968,72.076,73.787,51.476,1.383,2.955,0.348,79.243,63.386,89.415,49.516,0.0,79.555,87.721,78.979,85.517,33.14,51.108,45.61,-10.82,53.625,97.938,72.438,74.875,55.406,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.233,303.5,71.375,70.875,-0.056,72.125,70.75,55.531,56.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.244,542.5,76.25,76.375,0.006,72.063,71.188,55.875,56.719,0.0,57.875,72.0,70.0,1000.0,200.0,0.266,562.5,75.563,75.938,0.021,71.938,68.625,55.563,56.688,0.0,93.063,72.0,70.0,1000.0,200.0,0.719,925.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.656,11.699,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,537.5,303.0,525.5,525.0,527.5,0.006,7.998,0.0,19.974,1.745,0.435,-0.004,-0.0,-0.001,0.0
8202007,1026,1.0,1.0,1.0,1.0,100.0,54.834,100.0,40.0,40.0,1.0,1.0,1755.783,429.868,0.012,11.479,0.0,80.0,55.0,1.4,2327.5,2355.627,2286.15,504.538,54.825,74.074,72.181,74.104,51.583,1.379,2.933,0.355,79.252,63.42,89.33,49.741,0.0,79.448,87.647,78.979,85.444,33.14,51.004,45.61,-10.82,53.5,97.938,72.438,74.563,55.5,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.247,310.0,71.375,70.875,-0.056,71.875,70.5,55.531,56.188,0.0,46.156,72.0,70.0,1000.0,200.0,0.24,539.5,76.125,76.375,0.006,72.063,71.313,55.656,56.813,0.0,59.125,72.0,70.0,1000.0,200.0,0.266,563.0,75.563,75.938,0.021,71.813,68.625,55.563,56.688,0.0,93.313,72.0,70.0,1000.0,200.0,0.715,924.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.643,11.697,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,523.5,538.0,303.0,528.0,525.0,527.5,0.003,8.013,0.0,19.896,1.756,0.43,-0.004,-0.0,-0.001,0.0
8202007,1027,1.0,1.0,1.0,1.0,100.0,54.772,100.0,40.0,40.0,1.0,1.0,1756.955,448.609,0.012,11.554,0.0,80.0,55.0,1.4,2339.75,2343.649,2306.508,500.305,54.825,73.862,71.971,73.892,51.476,1.379,2.958,0.377,79.276,63.422,89.302,49.685,0.0,79.663,87.647,78.979,85.444,33.14,51.108,45.683,-10.828,53.469,97.938,72.438,74.438,55.406,56.344,0.0,46.094,72.0,70.0,1000.0,200.0,0.243,306.75,71.188,70.875,-0.056,72.0,70.375,55.531,56.188,0.0,45.563,72.0,70.0,1000.0,200.0,0.23,525.5,76.125,76.375,0.006,72.063,71.438,55.656,56.813,0.0,59.125,72.0,70.0,1000.0,200.0,0.279,577.5,75.813,75.938,0.02,71.813,68.688,55.563,56.563,0.0,92.125,72.0,70.0,1000.0,200.0,0.706,918.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.64,11.688,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.0,538.0,303.25,528.0,525.0,528.0,0.003,8.066,0.0,20.143,1.757,0.449,-0.003,-0.0,-0.0,0.0
8202007,1028,1.0,1.0,1.0,1.0,100.0,54.969,100.0,40.0,40.0,1.0,1.0,1780.381,421.669,0.012,11.509,0.0,80.0,55.0,1.4,2327.0,2331.681,2271.403,497.991,54.932,73.968,71.971,73.892,51.476,1.421,2.962,0.355,79.269,63.416,89.274,49.685,0.0,79.663,87.573,78.979,85.37,33.067,51.004,45.61,-10.82,53.5,97.938,72.313,74.125,55.406,56.344,0.0,46.75,72.0,70.0,1000.0,200.0,0.234,302.25,71.375,70.75,-0.056,71.875,70.5,55.531,56.188,0.0,45.344,72.0,70.0,1000.0,200.0,0.232,527.5,76.25,76.375,0.006,72.063,71.438,55.656,56.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.277,576.0,75.563,75.938,0.019,71.688,68.5,55.563,56.563,0.0,90.313,72.0,70.0,1000.0,200.0,0.707,918.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.643,11.688,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,538.0,303.0,526.5,525.0,528.0,0.003,8.048,0.0,20.065,1.78,0.422,-0.005,-0.0,-0.001,0.0
8202007,1029,1.0,1.0,1.0,1.0,100.0,54.821,100.0,40.0,40.0,1.0,1.0,1775.696,418.155,0.022,11.509,0.0,80.0,55.0,1.4,2316.75,2341.939,2308.363,500.609,54.932,73.862,71.865,73.892,51.583,1.394,2.955,0.34,79.245,63.389,89.415,49.629,0.0,79.663,87.499,78.979,85.37,33.214,51.004,45.61,-10.828,53.531,97.938,72.313,74.438,55.281,56.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.232,301.25,71.375,70.875,-0.056,72.0,70.375,55.531,56.188,0.0,44.656,72.0,70.0,1000.0,200.0,0.243,542.0,76.25,76.375,0.006,71.875,71.188,55.656,56.719,0.0,59.75,72.0,70.0,1000.0,200.0,0.274,572.0,75.563,75.938,0.021,71.813,68.688,55.563,56.563,0.0,90.5,72.0,70.0,1000.0,200.0,0.691,908.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.648,11.694,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,538.0,303.0,526.5,525.0,528.0,0.005,8.019,0.0,19.829,1.776,0.418,-0.004,-0.0,-0.001,0.0
