DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1030,1.0,1.0,1.0,1.0,100.0,54.458,100.0,40.0,40.0,1.0,1.0,1799.122,428.697,0.012,11.479,0.0,80.0,55.0,1.4,2326.0,2353.915,2297.242,502.013,54.825,73.862,71.971,73.787,51.476,1.402,2.962,0.348,79.261,63.401,89.33,49.685,0.0,79.663,87.499,78.872,85.37,33.14,51.004,45.61,-10.82,53.469,97.875,72.313,74.188,55.406,56.344,0.0,46.281,72.0,70.0,1000.0,200.0,0.237,304.0,71.188,70.75,-0.056,72.125,70.375,55.531,56.094,0.0,45.125,72.0,70.0,1000.0,200.0,0.247,545.5,76.25,76.375,0.006,72.063,71.0,55.625,56.719,0.0,59.125,72.0,70.0,1000.0,200.0,0.273,571.5,75.813,75.938,0.021,71.938,68.813,55.563,56.563,0.0,92.063,72.0,70.0,1000.0,200.0,0.683,904.0,73.75,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.658,11.704,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,538.0,303.25,526.5,525.0,527.5,0.003,8.013,0.0,19.896,1.799,0.429,-0.004,-0.0,-0.0,0.0
8202007,1031,1.0,1.0,1.0,1.0,100.0,54.326,100.0,40.0,40.0,1.0,1.0,1755.783,435.725,0.022,11.509,0.0,80.0,55.0,1.4,2323.75,2340.229,2275.085,501.963,54.825,74.074,72.181,73.998,51.476,1.406,2.947,0.351,79.257,63.407,89.471,49.685,0.0,79.663,87.499,78.872,85.296,32.994,51.004,45.538,-10.82,53.906,97.875,72.438,74.25,55.406,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.235,303.25,71.375,70.875,-0.056,72.125,70.375,55.344,56.094,0.0,46.313,72.0,70.0,1000.0,200.0,0.242,538.5,76.25,76.375,0.006,72.063,71.0,55.656,56.813,0.0,58.875,72.0,70.0,1000.0,200.0,0.275,574.0,75.563,75.813,0.021,71.688,68.688,55.563,56.563,0.0,90.125,72.0,70.0,1000.0,200.0,0.693,911.5,73.75,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.661,11.709,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,538.0,303.0,526.5,525.0,527.5,0.006,8.016,0.0,20.067,1.756,0.436,-0.004,-0.0,-0.001,0.0
8202007,1032,1.0,1.0,1.0,1.0,100.0,54.212,100.0,40.0,40.0,1.0,1.0,1733.529,426.354,0.012,11.479,0.0,80.0,55.0,1.4,2323.25,2343.649,2275.085,496.068,54.825,73.968,72.076,73.787,51.583,1.391,2.926,0.337,79.257,63.406,89.639,49.488,0.0,79.877,87.499,78.872,85.37,33.14,51.004,45.683,-10.82,53.938,97.875,72.313,74.688,55.406,56.344,0.0,46.656,72.0,70.0,1000.0,200.0,0.245,310.0,71.375,70.75,-0.056,72.0,70.375,55.344,56.188,0.0,46.125,72.0,70.0,1000.0,200.0,0.24,536.5,76.125,76.375,0.006,72.063,71.188,55.656,56.719,0.0,60.281,72.0,70.0,1000.0,200.0,0.272,570.0,75.813,75.938,0.021,71.813,68.875,55.563,56.563,0.0,89.438,72.0,70.0,1000.0,200.0,0.694,910.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.662,11.713,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,523.5,538.0,303.25,527.5,525.0,527.5,0.003,8.06,0.0,20.013,1.734,0.426,-0.005,-0.0,-0.0,0.0
8202007,1033,1.0,1.0,1.0,1.0,100.0,54.361,100.0,40.0,40.0,1.0,1.0,1781.552,436.896,0.022,11.554,0.0,80.0,55.0,1.4,2326.0,2352.204,2265.885,502.035,54.932,73.968,72.076,73.787,51.583,1.406,2.965,0.37,79.251,63.406,89.471,49.516,0.0,79.985,87.425,78.872,85.296,33.14,51.004,45.61,-10.828,53.781,97.875,72.125,75.125,55.406,56.344,0.0,46.281,72.0,70.0,1000.0,200.0,0.241,305.5,71.375,70.875,-0.056,72.25,70.375,55.531,56.188,0.0,45.188,72.0,70.0,1000.0,200.0,0.25,551.5,76.125,76.375,0.006,72.063,71.313,55.656,56.719,0.0,59.594,72.0,70.0,1000.0,200.0,0.274,573.0,75.563,75.938,0.02,71.688,68.875,55.563,56.563,0.0,87.75,72.0,70.0,1000.0,200.0,0.68,900.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.665,11.714,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,523.5,538.0,303.25,526.0,525.0,528.0,0.005,8.065,0.0,20.026,1.782,0.437,-0.004,-0.0,-0.001,0.0
8202007,1034,1.0,1.0,1.0,1.0,100.0,54.071,100.0,40.0,40.0,1.0,1.0,1759.297,420.498,0.012,11.479,0.0,80.0,55.0,1.4,2326.0,2338.519,2273.244,500.239,54.932,74.074,72.181,74.104,51.583,1.394,2.94,0.355,79.241,63.391,89.415,49.545,0.0,80.092,87.278,78.872,85.148,33.14,51.108,45.683,-10.82,53.75,97.875,72.125,74.688,55.406,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.233,301.0,71.375,70.875,-0.056,72.0,70.5,55.344,56.188,0.0,46.031,72.0,70.0,1000.0,200.0,0.252,552.5,76.25,76.375,0.006,72.063,71.0,55.656,56.719,0.0,59.563,72.0,70.0,1000.0,200.0,0.275,573.5,75.813,76.0,0.021,71.5,68.813,55.563,56.563,0.0,88.875,72.0,70.0,1000.0,200.0,0.667,892.5,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.663,11.716,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,523.5,538.0,303.0,526.5,525.0,528.0,0.003,8.013,0.0,20.013,1.759,0.42,-0.004,-0.0,-0.001,0.0
8202007,1035,1.0,1.0,1.0,1.0,100.0,54.232,100.0,40.0,40.0,1.0,1.0,1722.987,426.354,0.022,11.479,0.0,80.0,55.0,1.4,2321.5,2331.681,2262.211,499.432,54.932,73.968,71.971,73.892,51.583,1.417,2.969,0.362,79.233,63.395,89.359,49.516,0.0,79.985,87.351,78.872,85.148,33.214,51.108,45.683,-10.82,53.563,97.875,72.0,74.438,55.406,56.25,0.0,45.781,72.0,70.0,1000.0,200.0,0.249,310.0,71.188,70.75,-0.056,72.0,70.313,55.344,56.188,0.0,45.688,72.0,70.0,1000.0,200.0,0.245,542.5,76.125,76.375,0.006,72.063,71.438,55.656,56.813,0.0,58.969,72.0,70.0,1000.0,200.0,0.27,567.5,75.813,75.938,0.021,71.688,68.688,55.406,56.563,0.0,88.375,72.0,70.0,1000.0,200.0,0.671,898.0,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.665,11.716,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,523.5,538.0,303.0,526.5,525.0,528.0,0.006,7.999,0.0,19.894,1.723,0.426,-0.004,-0.0,-0.0,0.0
8202007,1036,1.0,1.0,1.0,1.0,100.0,54.159,100.0,40.0,40.0,1.0,1.0,1754.612,426.354,0.012,11.464,0.0,80.0,55.0,1.4,2312.25,2336.809,2265.885,498.206,54.825,73.968,71.971,73.892,51.476,1.387,2.915,0.34,79.16,63.328,89.274,49.601,0.0,80.092,87.204,78.766,85.222,33.14,51.004,45.683,-10.82,53.5,97.938,72.125,74.688,55.406,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.235,302.5,71.375,70.875,-0.056,72.0,70.313,55.344,56.188,0.0,46.375,72.0,70.0,1000.0,200.0,0.241,537.0,76.125,76.375,0.006,71.875,71.438,55.656,56.719,0.0,59.031,72.0,70.0,1000.0,200.0,0.278,579.0,75.563,75.938,0.021,71.813,68.625,55.563,56.563,0.0,87.313,72.0,70.0,1000.0,200.0,0.669,893.5,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.647,11.696,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,523.5,538.5,303.0,526.5,525.5,528.0,0.003,8.049,0.0,19.987,1.755,0.426,-0.004,-0.0,-0.001,0.0
8202007,1037,1.0,1.0,1.0,1.0,100.0,53.78,100.0,40.0,40.0,1.0,1.0,1738.214,420.498,0.012,11.539,0.0,80.0,55.0,1.4,2312.25,2318.015,2284.304,494.928,54.825,73.968,71.865,73.892,51.476,1.452,2.958,0.351,79.142,63.339,89.359,49.601,0.0,80.2,87.13,78.766,85.148,33.214,51.108,45.683,-10.82,53.625,97.875,72.125,74.188,55.406,56.344,0.0,46.813,72.0,70.0,1000.0,200.0,0.237,304.25,71.375,70.875,-0.056,72.0,70.375,55.344,56.188,0.0,45.75,72.0,70.0,1000.0,200.0,0.245,542.0,76.25,76.375,0.006,71.875,71.438,55.656,56.719,0.0,58.313,72.0,70.0,1000.0,200.0,0.268,565.0,75.813,75.938,0.021,71.375,68.688,55.563,56.563,0.0,84.375,72.0,70.0,1000.0,200.0,0.656,882.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.653,11.702,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,538.0,303.0,527.0,525.0,528.0,0.003,8.041,0.0,19.998,1.738,0.42,-0.004,-0.0,-0.0,0.0
8202007,1038,1.0,1.0,1.0,1.0,100.0,53.632,100.0,40.0,40.0,1.0,1.0,1746.413,425.183,0.022,11.494,0.0,80.0,55.0,1.4,2282.75,2341.939,2260.375,498.422,54.825,73.968,71.971,73.892,51.583,1.383,2.926,0.348,78.975,63.174,89.387,49.545,0.0,80.415,87.13,78.66,85.148,33.214,51.004,45.683,-10.82,53.594,97.938,72.313,74.25,55.406,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.235,302.0,71.375,70.875,-0.056,72.25,70.5,55.344,56.094,0.0,46.844,72.0,70.0,1000.0,200.0,0.242,541.0,76.25,76.375,0.006,72.188,71.438,55.625,56.719,0.0,59.375,72.0,70.0,1000.0,200.0,0.283,581.0,75.813,75.938,0.019,71.938,68.688,55.563,56.563,0.0,86.563,72.0,70.0,1000.0,200.0,0.642,877.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.661,11.699,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,523.5,538.0,303.25,527.5,525.5,528.0,0.005,8.056,0.0,19.92,1.746,0.425,-0.004,-0.0,-0.0,0.0
8202007,1039,1.0,1.0,1.0,1.0,100.0,53.754,100.0,40.0,40.0,1.0,1.0,1731.186,424.012,0.012,11.45,0.0,80.0,55.0,1.4,2315.75,2336.809,2271.403,501.103,54.932,73.968,71.865,73.998,51.476,1.421,2.947,0.348,79.043,63.247,89.443,49.573,0.0,80.415,87.13,78.766,85.001,33.214,51.004,45.756,-10.82,53.594,97.938,72.125,74.188,55.406,56.344,0.0,45.781,72.0,70.0,1000.0,200.0,0.248,311.75,71.375,70.875,-0.056,72.25,70.375,55.344,56.094,0.0,46.875,72.0,70.0,1000.0,200.0,0.245,542.0,76.125,76.375,0.006,72.063,71.313,55.656,56.813,0.0,59.844,72.0,70.0,1000.0,200.0,0.275,571.5,75.813,75.938,0.018,71.813,68.5,55.563,56.563,0.0,86.313,72.0,70.0,1000.0,200.0,0.658,888.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.651,11.699,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,538.0,303.25,527.5,525.0,528.0,0.003,8.072,0.0,19.96,1.731,0.424,-0.004,-0.0,-0.0,0.0
8202007,1040,1.0,1.0,1.0,1.0,100.0,53.405,100.0,40.0,40.0,1.0,1.0,1763.983,413.47,0.012,11.42,0.0,80.0,55.0,1.4,2313.25,2341.939,2278.77,500.951,54.825,74.074,71.971,73.892,51.583,1.402,2.926,0.351,79.058,63.224,89.527,49.545,0.0,80.522,87.13,78.766,85.001,33.214,51.108,45.683,-10.828,53.688,97.875,72.125,74.75,55.281,56.344,0.0,46.625,72.0,70.0,1000.0,200.0,0.238,307.0,71.188,70.875,-0.056,72.0,70.5,55.531,56.094,0.0,46.188,72.0,70.0,1000.0,200.0,0.254,548.0,76.25,76.375,0.006,72.063,70.938,55.656,56.594,0.0,60.188,72.0,70.0,1000.0,200.0,0.274,571.0,75.813,75.938,0.026,71.938,68.25,55.219,56.563,0.0,86.25,72.0,70.0,1000.0,200.0,0.657,889.5,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.668,11.71,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,523.5,538.0,302.75,527.0,525.0,527.5,0.003,7.958,0.0,19.792,1.764,0.413,-0.003,-0.0,-0.0,0.0
8202007,1041,1.0,1.0,1.0,1.0,100.0,53.537,100.0,40.0,40.0,1.0,1.0,1726.501,420.498,0.022,11.479,0.0,80.0,55.0,1.4,2320.5,2323.139,2258.539,504.536,54.932,74.074,71.865,73.998,51.583,1.417,2.929,0.355,79.103,63.265,89.527,49.545,0.0,80.737,86.982,78.66,84.927,33.214,51.213,45.756,-10.82,53.625,97.938,72.125,74.563,55.406,56.25,0.0,46.281,72.0,70.0,1000.0,200.0,0.249,312.0,71.375,70.875,-0.056,71.875,70.375,55.531,56.188,0.0,45.719,72.0,70.0,1000.0,200.0,0.25,545.5,76.125,76.375,0.006,72.063,71.0,55.656,56.719,0.0,59.406,72.0,70.0,1000.0,200.0,0.271,565.0,75.563,75.938,0.017,72.0,68.313,55.563,56.563,0.0,86.438,72.0,70.0,1000.0,200.0,0.657,887.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.663,11.709,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,538.0,303.25,526.5,525.5,527.5,0.005,7.999,0.0,20.011,1.727,0.42,-0.004,-0.0,-0.001,0.0
8202007,1042,1.0,1.0,1.0,1.0,100.0,53.97,100.0,40.0,40.0,1.0,1.0,1732.357,429.868,0.012,11.554,0.0,80.0,55.0,1.4,2309.75,2345.36,2265.885,496.616,54.932,74.074,71.971,73.998,51.583,1.379,2.922,0.348,79.019,63.248,89.555,49.573,0.0,80.952,86.982,78.66,84.927,33.214,51.004,45.756,-10.82,53.5,97.875,72.125,74.438,55.406,56.344,0.0,46.219,72.0,70.0,1000.0,200.0,0.248,311.5,71.375,70.875,-0.056,72.0,70.5,55.531,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.241,536.0,76.25,76.375,0.006,71.875,71.188,55.656,56.719,0.0,59.344,72.0,70.0,1000.0,200.0,0.284,585.5,75.813,75.938,0.021,71.938,68.25,55.563,56.563,0.0,86.813,72.0,70.0,1000.0,200.0,0.652,883.0,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.673,11.714,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,523.5,538.0,303.0,527.5,525.0,527.5,0.003,8.146,0.0,20.141,1.732,0.43,-0.004,-0.0,-0.0,0.0
8202007,1043,1.0,1.0,1.0,1.0,100.0,53.439,100.0,40.0,40.0,1.0,1.0,1703.075,420.498,0.022,11.464,0.0,80.0,55.0,1.4,2311.0,2311.187,2260.375,496.554,54.932,74.074,71.971,73.998,51.583,1.425,2.911,0.348,79.036,63.242,89.387,49.573,0.0,80.952,86.982,78.66,84.853,33.214,51.004,45.756,-10.828,53.406,97.875,72.313,74.688,55.406,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.248,310.5,71.375,70.875,-0.056,71.875,70.625,55.531,56.188,0.0,45.344,72.0,70.0,1000.0,200.0,0.241,538.0,76.125,76.375,0.006,71.875,71.188,55.625,56.719,0.0,59.281,72.0,70.0,1000.0,200.0,0.265,562.0,75.563,75.938,0.021,71.813,68.5,55.406,56.563,0.0,84.688,72.0,70.0,1000.0,200.0,0.652,885.5,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.663,11.714,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,524.0,538.0,303.0,527.5,525.0,527.5,0.006,8.082,0.0,19.984,1.703,0.42,-0.004,-0.0,-0.001,0.0
8202007,1044,1.0,1.0,1.0,1.0,100.0,53.335,100.0,40.0,40.0,1.0,1.0,1696.047,421.669,0.012,11.494,0.0,80.0,55.0,1.4,2293.5,2304.362,2251.205,492.953,54.932,74.074,71.971,73.998,51.583,1.406,2.951,0.359,78.942,63.155,89.246,49.629,0.0,80.952,86.908,78.66,84.853,33.287,51.108,45.683,-10.82,53.313,97.938,72.125,74.75,55.406,56.344,0.0,46.875,72.0,70.0,1000.0,200.0,0.237,304.0,71.375,70.875,-0.056,71.75,70.75,55.344,56.188,0.0,45.219,72.0,70.0,1000.0,200.0,0.228,521.5,76.125,76.375,0.006,72.063,71.0,55.625,56.719,0.0,58.781,72.0,70.0,1000.0,200.0,0.281,582.0,75.813,75.938,0.019,71.938,68.688,55.563,56.563,0.0,84.688,72.0,70.0,1000.0,200.0,0.646,879.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.667,11.719,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,523.5,538.0,303.25,526.0,525.5,527.5,0.003,7.995,0.0,19.803,1.696,0.422,-0.004,-0.0,-0.0,0.0
8202007,1045,1.0,1.0,1.0,1.0,100.0,52.931,100.0,40.0,40.0,1.0,1.0,1717.13,429.868,0.022,11.479,0.0,80.0,55.0,1.4,2280.25,2314.601,2269.563,491.956,54.825,74.074,71.971,74.209,51.476,1.417,2.915,0.351,78.888,63.149,89.274,49.46,0.0,80.952,86.908,78.66,84.779,33.214,50.899,45.683,-10.82,53.281,97.938,72.0,73.938,55.406,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.236,303.0,71.188,70.875,-0.056,71.625,70.75,55.344,56.094,0.0,43.594,72.0,70.0,1000.0,200.0,0.233,526.5,76.125,76.375,0.006,71.875,71.313,55.656,56.719,0.0,58.844,72.0,70.0,1000.0,200.0,0.282,583.0,75.813,75.938,0.018,71.5,68.688,55.563,56.688,0.0,84.063,72.0,70.0,1000.0,200.0,0.63,867.0,73.75,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.672,11.729,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,523.5,538.5,303.25,527.0,525.5,527.5,0.006,8.093,0.0,19.894,1.717,0.43,-0.003,-0.0,-0.0,0.0
8202007,1046,1.0,1.0,1.0,1.0,100.0,52.736,100.0,40.0,40.0,1.0,1.0,1678.477,413.47,0.012,11.479,0.0,80.0,55.0,1.4,2264.25,2300.951,2258.539,489.354,54.825,73.968,71.971,73.998,51.476,1.417,2.897,0.359,78.783,62.981,89.218,49.488,0.0,80.737,86.834,78.66,84.779,33.214,50.899,45.61,-10.828,53.188,97.875,71.938,74.188,55.406,56.25,0.0,46.531,72.0,70.0,1000.0,200.0,0.239,305.5,71.375,70.75,-0.056,71.75,70.938,55.344,56.094,0.0,44.156,72.0,70.0,1000.0,200.0,0.229,524.5,76.125,76.375,0.006,71.875,71.188,55.625,56.594,0.0,58.625,72.0,70.0,1000.0,200.0,0.274,572.5,75.563,75.938,0.021,71.688,68.625,55.406,56.563,0.0,84.875,72.0,70.0,1000.0,200.0,0.625,864.5,73.75,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.668,11.726,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,524.0,538.5,303.25,526.5,525.5,527.5,0.003,8.046,0.0,19.778,1.678,0.413,-0.005,-0.0,-0.001,0.0
8202007,1047,1.0,1.0,1.0,1.0,100.0,52.25,100.0,40.0,40.0,1.0,1.0,1706.589,422.84,0.012,11.554,0.0,80.0,55.0,1.4,2264.25,2304.362,2238.4,487.718,54.717,74.074,71.971,73.998,51.369,1.421,2.897,0.359,78.678,62.999,89.274,49.348,0.0,80.737,86.76,78.66,84.779,33.214,51.004,45.683,-10.82,53.125,97.813,72.0,74.75,55.406,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.238,304.0,71.188,70.875,-0.056,72.0,70.938,55.219,56.094,0.0,43.875,72.0,70.0,1000.0,200.0,0.233,528.0,76.125,76.375,0.006,72.188,71.313,55.625,56.719,0.0,59.469,72.0,70.0,1000.0,200.0,0.274,576.0,75.563,76.0,0.021,71.688,68.688,55.406,56.563,0.0,84.875,72.0,70.0,1000.0,200.0,0.629,868.5,73.75,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.658,11.712,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,524.0,538.0,303.0,527.5,525.5,527.5,0.003,8.098,0.0,20.024,1.707,0.423,-0.003,-0.0,-0.001,0.0
8202007,1048,1.0,1.0,1.0,1.0,100.0,51.97,100.0,40.0,40.0,1.0,1.0,1681.991,415.813,0.022,11.464,0.0,80.0,55.0,1.4,2279.5,2290.721,2258.539,494.32,54.717,74.074,72.076,73.998,51.476,1.425,2.911,0.348,78.665,62.984,89.415,49.32,0.0,80.629,86.76,78.447,84.705,33.214,50.899,45.683,-10.82,53.125,97.875,72.0,74.688,55.281,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.235,303.0,71.5,70.875,-0.056,72.25,70.938,55.344,56.094,0.0,45.688,72.0,70.0,1000.0,200.0,0.232,531.5,76.125,76.375,0.006,71.875,70.813,55.625,56.719,0.0,59.0,72.0,70.0,1000.0,200.0,0.279,581.0,75.813,76.0,0.021,71.688,68.625,55.406,56.563,0.0,82.25,72.0,70.0,1000.0,200.0,0.621,856.0,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.638,11.701,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,523.5,538.5,303.0,526.5,525.5,527.5,0.005,8.083,0.0,19.868,1.682,0.416,-0.005,-0.0,-0.001,0.0
8202007,1049,1.0,1.0,1.0,1.0,100.0,51.69,100.0,40.0,40.0,1.0,1.0,1687.848,435.725,0.012,11.569,0.0,80.0,55.0,1.4,2268.75,2304.362,2295.392,494.95,54.717,74.074,71.971,73.998,51.369,1.406,2.911,0.351,78.645,62.93,89.302,49.348,0.0,80.522,86.76,78.447,84.705,33.287,51.004,45.683,-10.828,53.125,97.875,72.0,74.125,55.281,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.235,305.0,71.375,70.75,-0.056,72.25,70.75,55.344,56.094,0.0,45.781,72.0,70.0,1000.0,200.0,0.24,539.5,76.125,76.375,0.006,72.063,71.0,55.625,56.594,0.0,59.063,72.0,70.0,1000.0,200.0,0.272,569.0,75.563,76.0,0.021,71.813,68.5,55.406,56.375,0.0,83.875,72.0,70.0,1000.0,200.0,0.618,863.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.676,11.73,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,523.5,538.0,303.0,527.0,525.5,527.5,0.003,8.094,0.0,19.932,1.688,0.436,-0.005,-0.0,-0.001,0.0
8202007,1050,1.0,1.0,1.0,1.0,100.0,51.675,100.0,40.0,40.0,1.0,1.0,1674.964,421.669,0.012,11.509,0.0,80.0,55.0,1.4,2279.25,2314.601,2269.563,491.32,54.825,74.074,72.076,73.998,51.476,1.391,2.886,0.348,78.672,62.94,89.639,49.208,0.0,80.522,86.686,78.553,84.632,33.214,51.108,45.683,-10.828,53.563,97.813,72.0,74.75,55.281,56.125,0.0,46.031,72.0,70.0,1000.0,200.0,0.246,307.75,71.188,70.875,-0.056,71.875,70.938,55.344,56.094,0.0,45.438,72.0,70.0,1000.0,200.0,0.244,541.0,76.125,76.375,0.006,72.063,71.0,55.625,56.719,0.0,59.781,72.0,70.0,1000.0,200.0,0.279,583.0,75.563,75.938,0.019,71.5,68.5,55.406,56.375,0.0,83.25,72.0,70.0,1000.0,200.0,0.616,856.0,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.672,11.722,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,524.0,538.0,303.0,527.5,525.5,527.0,0.003,8.02,0.0,19.946,1.675,0.422,-0.003,-0.0,-0.001,0.0
8202007,1051,1.0,1.0,1.0,1.0,100.0,51.483,100.0,40.0,40.0,1.0,1.0,1669.107,415.813,0.022,11.435,0.0,80.0,55.0,1.4,2281.75,2292.426,2243.884,490.524,54.825,74.286,72.076,74.209,51.476,1.44,2.922,0.344,78.633,62.938,89.359,49.404,0.0,80.737,86.686,78.447,84.632,33.214,51.108,45.683,-10.828,53.25,97.875,72.0,74.25,55.406,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.236,304.0,71.375,70.75,-0.056,72.0,70.625,55.344,56.094,0.0,45.531,72.0,70.0,1000.0,200.0,0.231,524.0,76.25,76.375,0.006,72.063,71.0,55.625,56.594,0.0,59.75,72.0,70.0,1000.0,200.0,0.279,577.0,75.813,75.938,0.019,71.688,68.625,55.406,56.563,0.0,82.125,72.0,70.0,1000.0,200.0,0.62,861.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.668,11.718,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,524.0,538.0,303.0,526.5,525.5,527.0,0.005,7.968,0.0,19.818,1.669,0.416,-0.005,-0.0,-0.0,0.0
8202007,1052,1.0,1.0,1.0,1.0,100.0,51.007,100.0,40.0,40.0,1.0,1.0,1690.19,418.155,0.012,11.494,0.0,80.0,55.0,1.4,2263.5,2302.656,2260.375,488.461,54.717,74.074,72.181,73.998,51.369,1.398,2.89,0.348,78.592,62.864,89.415,49.376,0.0,80.844,86.612,78.553,84.632,33.214,51.108,45.683,-10.82,53.5,97.75,72.125,74.125,55.281,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.235,302.5,71.188,70.875,-0.056,72.0,70.625,55.219,56.094,0.0,44.906,72.0,70.0,1000.0,200.0,0.24,540.5,76.125,76.375,0.006,71.875,71.188,55.625,56.594,0.0,58.719,72.0,70.0,1000.0,200.0,0.276,574.5,75.563,76.0,0.021,71.813,68.625,55.406,56.563,0.0,83.5,72.0,70.0,1000.0,200.0,0.608,851.5,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.672,11.722,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,524.0,538.0,303.25,528.0,525.5,526.5,0.003,8.009,0.0,19.92,1.69,0.418,-0.003,-0.0,-0.001,0.0
8202007,1053,1.0,1.0,1.0,1.0,100.0,50.796,100.0,40.0,40.0,1.0,1.0,1696.047,415.813,0.022,11.524,0.0,80.0,55.0,1.4,2269.0,2289.017,2247.543,490.507,54.717,74.074,71.971,73.998,51.369,1.391,2.922,0.333,78.564,62.852,89.302,49.432,0.0,80.844,86.539,78.447,84.484,33.214,50.899,45.683,-10.82,53.313,97.875,72.125,74.25,55.281,56.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.248,311.5,71.188,70.875,-0.056,71.875,70.625,55.344,56.094,0.0,46.375,72.0,70.0,1000.0,200.0,0.235,529.0,76.125,76.375,0.006,72.063,71.0,55.625,56.594,0.0,59.156,72.0,70.0,1000.0,200.0,0.278,582.0,75.813,75.938,0.017,71.813,68.625,55.406,56.375,0.0,82.563,72.0,70.0,1000.0,200.0,0.609,852.5,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.67,11.722,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,523.5,538.0,303.25,527.5,525.5,526.5,0.006,8.125,0.0,19.972,1.696,0.416,-0.003,-0.0,-0.0,0.0
8202007,1054,1.0,1.0,1.0,1.0,100.0,50.545,100.0,40.0,40.0,1.0,1.0,1669.107,414.641,0.012,11.42,0.0,80.0,55.0,1.4,2279.75,2299.245,2249.374,493.453,54.717,74.074,71.971,74.104,51.476,1.444,2.908,0.359,78.584,62.868,89.471,49.32,0.0,80.737,86.539,78.447,84.558,33.287,51.317,45.683,-10.82,53.281,97.813,72.125,74.188,55.281,56.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.25,311.0,71.375,70.875,-0.056,71.875,70.75,55.344,56.094,0.0,45.5,72.0,70.0,1000.0,200.0,0.23,526.0,76.125,76.375,0.006,71.875,70.938,55.625,56.719,0.0,59.469,72.0,70.0,1000.0,200.0,0.271,565.0,75.563,75.938,0.021,71.938,68.688,55.406,56.375,0.0,82.75,72.0,70.0,1000.0,200.0,0.619,862.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.667,11.724,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,523.5,538.0,303.0,528.0,526.0,526.5,0.003,7.851,0.0,19.676,1.669,0.415,-0.004,-0.0,-0.001,0.0
8202007,1055,1.0,1.0,1.0,1.0,100.0,50.756,100.0,40.0,40.0,1.0,1.0,1666.764,414.641,0.022,11.524,0.0,80.0,55.0,1.4,2279.75,2289.017,2258.539,489.44,54.932,74.286,72.181,74.209,51.369,1.425,2.918,0.344,78.476,62.802,89.302,49.376,0.0,80.737,86.465,78.447,84.484,33.14,51.004,45.61,-10.82,53.031,97.875,72.125,74.25,55.281,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.238,304.25,71.375,70.875,-0.056,72.0,70.75,55.344,56.094,0.0,45.156,72.0,70.0,1000.0,200.0,0.233,527.0,76.125,76.375,0.006,72.188,71.438,55.625,56.594,0.0,59.594,72.0,70.0,1000.0,200.0,0.276,575.5,75.563,76.0,0.021,71.688,68.813,55.406,56.375,0.0,82.0,72.0,70.0,1000.0,200.0,0.608,851.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.678,11.735,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,523.5,538.0,303.25,527.5,525.5,526.5,0.005,8.044,0.0,19.974,1.667,0.415,-0.004,-0.0,-0.001,0.0
8202007,1056,1.0,1.0,1.0,1.0,100.0,49.779,100.0,40.0,40.0,1.0,1.0,1673.792,411.127,0.022,11.509,0.0,80.0,55.0,1.4,2255.25,2290.721,2242.055,487.0,54.61,74.074,72.076,73.998,51.369,1.413,2.886,0.344,78.426,62.748,89.359,49.18,0.0,80.629,86.391,78.341,84.41,33.214,50.899,45.683,-10.82,53.063,97.875,72.125,74.563,55.188,56.125,0.0,46.938,72.0,70.0,1000.0,200.0,0.246,310.75,71.188,70.875,-0.056,71.875,70.625,55.219,56.094,0.0,44.906,72.0,70.0,1000.0,200.0,0.232,527.0,76.125,76.375,0.006,72.063,71.438,55.625,56.594,0.0,59.875,72.0,70.0,1000.0,200.0,0.276,574.5,75.813,75.938,0.021,71.688,68.625,55.406,56.375,0.0,82.563,72.0,70.0,1000.0,200.0,0.593,843.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.68,11.743,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,524.0,537.5,303.0,527.5,525.5,526.5,0.005,8.115,0.0,19.946,1.674,0.411,-0.003,-0.0,-0.0,0.0
8202007,1057,1.0,1.0,1.0,1.0,100.0,49.46,100.0,40.0,40.0,1.0,1.0,1693.704,415.813,0.012,11.524,0.0,80.0,55.0,1.4,2253.25,2299.245,2251.205,494.473,54.61,74.074,72.076,73.998,51.262,1.406,2.911,0.344,78.433,62.748,89.302,49.096,0.0,80.307,86.465,78.341,84.41,33.287,51.004,45.61,-10.82,52.906,97.938,72.125,74.688,55.281,56.125,0.0,46.813,72.0,70.0,1000.0,200.0,0.25,311.75,71.375,70.875,-0.056,71.75,70.625,55.219,55.906,0.0,43.906,72.0,70.0,1000.0,200.0,0.231,525.5,76.25,76.375,0.006,72.063,71.313,55.5,56.531,0.0,59.656,72.0,70.0,1000.0,200.0,0.285,585.0,75.563,75.938,0.02,71.688,68.625,55.219,56.375,0.0,82.438,72.0,70.0,1000.0,200.0,0.589,842.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.691,11.749,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,524.0,538.0,303.0,527.5,525.5,526.5,0.003,8.015,0.0,19.738,1.694,0.416,-0.004,-0.0,-0.001,0.0
8202007,1058,1.0,1.0,1.0,1.0,100.0,49.111,100.0,40.0,40.0,1.0,1.0,1659.737,416.984,0.012,11.539,0.0,80.0,55.0,1.4,2263.0,2294.131,2240.227,489.017,54.61,73.968,72.076,73.892,51.369,1.413,2.89,0.348,78.433,62.745,89.302,49.012,0.0,79.985,86.391,78.447,84.41,33.287,51.004,45.61,-10.82,52.875,97.813,72.313,75.125,55.281,56.125,0.0,46.406,72.0,70.0,1000.0,200.0,0.248,312.25,71.375,70.875,-0.056,71.75,70.625,55.219,56.094,0.0,43.813,72.0,70.0,1000.0,200.0,0.232,527.5,76.125,76.375,0.006,71.875,71.188,55.5,56.594,0.0,59.156,72.0,70.0,1000.0,200.0,0.279,570.0,75.563,76.0,0.021,71.375,68.625,55.219,56.375,0.0,80.688,72.0,70.0,1000.0,200.0,0.589,842.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.7,11.747,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,524.0,538.0,303.0,527.5,525.5,526.5,0.003,8.026,0.0,19.764,1.66,0.417,-0.004,-0.0,-0.001,0.0
8202007,1059,1.0,1.0,1.0,1.0,100.0,49.214,100.0,40.0,40.0,1.0,1.0,1692.533,414.641,0.012,11.524,0.0,80.0,55.0,1.4,2253.25,2289.017,2236.573,485.828,54.825,73.968,72.076,73.892,51.369,1.452,2.897,0.355,78.309,62.68,89.218,49.012,0.0,79.877,86.243,78.341,84.336,33.214,50.795,45.538,-10.82,52.875,97.875,72.125,74.75,55.188,56.125,0.0,45.875,72.0,70.0,1000.0,200.0,0.252,313.75,71.188,70.875,-0.056,71.875,70.938,55.219,55.906,0.0,44.969,72.0,70.0,1000.0,200.0,0.221,508.25,76.125,76.375,0.006,72.188,71.188,55.5,56.531,0.0,59.438,72.0,70.0,1000.0,200.0,0.281,587.0,75.563,75.938,0.021,71.5,68.625,55.406,56.375,0.0,80.188,72.0,70.0,1000.0,200.0,0.584,835.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.681,11.732,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,524.5,538.0,303.0,528.0,526.0,526.5,0.003,8.078,0.0,19.74,1.693,0.415,-0.003,-0.0,-0.001,0.0
8202007,1100,1.0,1.0,1.0,1.0,100.0,48.355,100.0,40.0,40.0,1.0,1.0,1667.936,413.47,0.012,11.509,0.0,80.0,55.0,1.4,2244.0,2283.906,2249.374,486.265,54.61,73.968,71.971,73.892,51.262,1.406,2.882,0.34,78.307,62.643,89.415,49.04,0.0,79.448,86.243,78.341,84.262,33.14,51.004,45.538,-10.82,53.156,97.813,72.0,74.438,55.188,56.125,0.0,45.906,72.0,70.0,1000.0,200.0,0.25,312.25,71.375,70.938,-0.056,71.875,70.938,55.125,55.906,0.0,44.531,72.0,70.0,1000.0,200.0,0.229,529.5,76.125,76.375,0.006,71.75,71.0,55.5,56.531,0.0,57.813,72.0,70.0,1000.0,200.0,0.284,582.5,75.813,75.938,0.02,71.375,68.5,55.406,56.281,0.0,79.25,72.0,70.0,1000.0,200.0,0.57,824.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.665,11.722,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,524.5,538.0,303.25,527.0,526.0,526.5,0.003,7.987,0.0,19.833,1.668,0.413,-0.004,-0.0,-0.0,0.0
8202007,1101,1.0,1.0,1.0,1.0,100.0,47.627,100.0,40.0,40.0,1.0,1.0,1655.051,413.47,0.022,11.554,0.0,80.0,55.0,1.4,2238.75,2266.882,2232.923,481.553,54.502,73.862,71.865,73.787,51.262,1.429,2.922,0.351,78.124,62.479,89.302,49.236,0.0,79.448,86.095,78.234,84.262,33.214,51.004,45.465,-10.82,53.219,97.813,71.938,73.938,55.188,55.938,0.0,46.469,72.0,70.0,1000.0,200.0,0.24,305.75,71.188,70.875,-0.056,71.875,70.75,55.219,55.906,0.0,43.781,72.0,70.0,1000.0,200.0,0.229,525.0,76.125,76.375,0.006,71.875,71.313,55.5,56.531,0.0,58.063,72.0,70.0,1000.0,200.0,0.278,577.5,75.813,76.0,0.021,71.5,68.5,55.219,56.281,0.0,79.0,72.0,70.0,1000.0,200.0,0.567,825.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.697,11.747,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,524.5,538.0,303.0,528.0,526.0,526.5,0.005,7.957,0.0,19.674,1.655,0.413,-0.003,-0.0,-0.001,0.0
8202007,1102,1.0,1.0,1.0,1.0,100.0,47.141,100.0,40.0,40.0,1.0,1.0,1656.223,412.299,0.012,11.464,0.0,80.0,55.0,1.4,2218.25,2253.277,2238.4,484.06,54.61,73.862,71.865,73.681,51.262,1.436,2.915,0.344,77.965,62.423,89.443,49.264,0.0,79.555,86.243,78.234,84.336,33.14,51.004,45.465,-10.82,53.219,97.75,72.0,73.875,55.188,56.125,0.0,46.781,72.0,70.0,1000.0,200.0,0.238,304.75,71.375,70.938,-0.056,72.0,70.625,55.125,55.906,0.0,43.75,72.0,70.0,1000.0,200.0,0.228,521.5,76.125,76.375,0.006,71.688,71.313,55.375,56.531,0.0,58.063,72.0,70.0,1000.0,200.0,0.275,575.0,75.563,76.0,0.014,71.375,68.313,55.219,56.281,0.0,77.625,72.0,70.0,1000.0,200.0,0.563,818.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.683,11.74,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,524.5,538.0,303.0,528.0,526.0,526.5,0.003,7.909,0.0,19.639,1.656,0.412,-0.004,-0.0,-0.001,0.0
8202007,1103,1.0,1.0,1.0,1.0,100.0,46.649,100.0,40.0,40.0,1.0,1.0,1602.343,400.586,0.012,11.509,0.0,80.0,55.0,1.4,2203.75,2237.987,2214.714,476.049,54.502,73.862,72.076,73.787,51.262,1.421,2.836,0.348,77.693,62.13,89.443,49.096,0.0,79.555,86.095,78.341,84.189,33.14,51.004,45.246,-10.828,53.313,97.875,72.0,74.438,55.094,55.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.24,306.0,71.188,70.875,-0.056,72.0,70.5,55.125,55.906,0.0,44.656,72.0,70.0,1000.0,200.0,0.227,523.5,76.125,76.375,0.006,71.875,70.813,55.375,56.531,0.0,57.719,72.0,70.0,1000.0,200.0,0.258,556.5,75.563,75.938,0.017,71.375,68.313,55.219,56.281,0.0,77.813,72.0,70.0,1000.0,200.0,0.552,813.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.683,11.739,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,525.0,538.0,303.0,528.0,526.0,526.5,0.003,7.799,0.0,19.366,1.602,0.401,-0.003,-0.0,-0.001,0.0
8202007,1104,1.0,1.0,1.0,1.0,100.0,46.493,100.0,40.0,40.0,1.0,1.0,1618.741,399.414,0.022,11.45,0.0,80.0,55.0,1.4,2207.75,2246.479,2231.099,478.106,54.502,73.862,72.076,73.787,51.262,1.436,2.857,0.348,77.623,62.204,89.499,48.9,0.0,79.448,86.095,78.234,84.115,33.14,51.108,45.173,-10.82,53.25,97.875,72.0,74.25,55.094,56.125,0.0,46.813,72.0,70.0,1000.0,200.0,0.238,305.0,71.375,70.875,-0.056,72.0,70.5,55.125,55.906,0.0,44.219,72.0,70.0,1000.0,200.0,0.232,527.5,76.125,76.375,0.006,72.063,70.688,55.5,56.531,0.0,59.375,72.0,70.0,1000.0,200.0,0.259,558.5,75.813,75.938,0.017,71.313,68.313,55.219,56.375,0.0,76.375,72.0,70.0,1000.0,200.0,0.548,807.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.675,11.726,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.0,538.5,303.0,528.0,526.0,526.5,0.006,7.668,0.0,19.15,1.619,0.399,-0.004,-0.0,-0.0,0.0
8202007,1105,1.0,1.0,1.0,1.0,100.0,45.8,100.0,40.0,40.0,1.0,1.0,1611.713,401.757,0.012,11.405,0.0,80.0,55.0,1.4,2197.5,2244.78,2221.989,475.505,54.502,74.074,72.076,73.787,51.369,1.406,2.875,0.34,77.634,62.092,89.751,49.012,0.0,79.126,86.021,78.234,84.115,33.214,51.213,45.101,-10.82,53.281,97.875,72.0,74.563,55.188,55.938,0.0,46.75,72.0,70.0,1000.0,200.0,0.242,308.5,71.188,70.875,-0.056,72.0,70.5,55.125,55.906,0.0,44.313,72.0,70.0,1000.0,200.0,0.231,526.5,76.125,76.375,0.006,71.875,70.625,55.375,56.531,0.0,58.531,72.0,70.0,1000.0,200.0,0.276,574.5,75.813,75.938,0.021,71.313,68.313,55.219,56.375,0.0,76.063,72.0,70.0,1000.0,200.0,0.529,796.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.678,11.727,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,525.0,538.0,303.0,528.0,526.0,526.5,0.003,7.532,0.0,18.843,1.612,0.402,-0.003,-0.0,-0.0,0.0
8202007,1106,1.0,1.0,1.0,1.0,100.0,45.412,100.0,40.0,40.0,1.0,1.0,1575.403,398.243,0.012,11.42,0.0,80.0,55.0,1.4,2201.0,2188.835,2198.389,471.892,54.502,73.968,72.076,73.787,51.262,1.486,2.864,0.344,77.332,61.951,89.443,49.068,0.0,78.803,86.021,78.234,84.115,33.14,51.213,45.101,-10.82,53.156,97.938,72.125,74.125,55.281,56.125,0.0,46.063,72.0,70.0,1000.0,200.0,0.248,310.75,71.188,70.875,-0.056,71.75,70.625,55.125,55.906,0.0,44.0,72.0,70.0,1000.0,200.0,0.218,502.75,76.125,76.375,0.006,71.75,70.938,55.5,56.531,0.0,58.25,72.0,70.0,1000.0,200.0,0.259,557.5,75.563,76.0,0.022,71.313,68.313,55.219,56.375,0.0,74.563,72.0,70.0,1000.0,200.0,0.534,800.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.686,11.739,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,525.0,538.0,303.25,527.5,526.0,526.0,0.003,7.558,0.0,18.986,1.575,0.398,-0.003,-0.0,-0.001,0.0
8202007,1107,1.0,1.0,1.0,1.0,100.0,44.972,100.0,40.0,40.0,1.0,1.0,1570.718,401.757,0.012,11.45,0.0,80.0,55.0,1.4,2201.0,2197.297,2187.538,463.844,54.502,73.756,71.865,73.681,51.262,1.455,2.81,0.34,77.094,61.714,89.611,49.152,0.0,78.696,86.021,78.234,84.041,33.14,51.317,44.809,-10.82,53.375,97.813,72.125,73.938,55.094,55.938,0.0,47.313,72.0,70.0,1000.0,200.0,0.239,305.0,71.375,70.875,-0.056,71.875,70.938,55.219,55.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.218,510.25,76.125,76.375,0.006,71.875,70.938,55.375,56.531,0.0,58.219,72.0,70.0,1000.0,200.0,0.257,554.5,75.813,75.938,0.021,71.5,68.313,55.219,56.281,0.0,74.875,72.0,70.0,1000.0,200.0,0.52,786.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.7,11.747,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,525.0,538.0,303.25,527.5,526.0,526.0,0.003,7.351,0.0,18.571,1.571,0.402,-0.004,-0.0,-0.0,0.0
8202007,1108,1.0,1.0,1.0,1.0,100.0,44.45,100.0,40.0,40.0,1.0,1.0,1573.06,391.215,0.022,11.45,0.0,80.0,55.0,1.4,2158.0,2207.458,2191.153,470.173,54.502,73.543,71.76,73.47,51.262,1.444,2.832,0.344,77.031,61.619,89.807,49.18,0.0,78.696,85.799,78.234,83.967,33.067,51.317,44.882,-10.82,53.531,97.875,72.125,74.25,55.188,56.125,0.0,45.781,72.0,70.0,1000.0,200.0,0.251,312.5,71.375,70.875,-0.056,72.0,70.625,55.125,55.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.216,508.75,76.125,76.375,0.006,72.063,71.188,55.375,56.531,0.0,57.656,72.0,70.0,1000.0,200.0,0.267,562.5,75.563,76.0,0.021,71.375,68.25,55.219,56.281,0.0,75.063,72.0,70.0,1000.0,200.0,0.508,779.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.681,11.729,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,525.0,538.0,303.0,528.0,526.0,526.0,0.005,7.413,0.0,18.804,1.573,0.391,-0.004,-0.0,-0.001,0.0
8202007,1109,1.0,1.0,1.0,1.0,100.0,44.808,100.0,40.0,40.0,1.0,1.0,1548.463,404.1,0.012,11.435,0.0,80.0,55.0,1.4,2151.75,2185.451,2178.516,463.499,54.61,73.65,71.971,73.681,51.476,1.44,2.792,0.351,76.777,61.552,89.807,49.096,0.0,78.696,85.947,78.128,83.967,33.067,51.526,44.809,-10.82,53.656,97.875,72.125,74.688,55.188,55.938,0.0,47.094,72.0,70.0,1000.0,200.0,0.24,306.25,71.375,70.875,-0.056,71.875,70.75,55.219,55.906,0.0,44.125,72.0,70.0,1000.0,200.0,0.217,508.75,76.125,76.375,0.006,71.75,71.0,55.375,56.531,0.0,58.5,72.0,70.0,1000.0,200.0,0.253,549.0,75.813,76.0,0.02,71.375,68.25,55.219,56.375,0.0,73.188,72.0,70.0,1000.0,200.0,0.507,779.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.675,11.724,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,525.0,538.0,303.0,528.0,526.0,526.0,0.003,7.274,0.0,18.663,1.548,0.404,-0.004,-0.0,-0.001,0.0
8202007,1110,1.0,1.0,1.0,1.0,100.0,43.749,100.0,40.0,40.0,1.0,1.0,1542.606,399.414,0.012,11.479,0.0,80.0,55.0,1.4,2137.5,2176.997,2185.732,459.894,54.502,73.756,72.076,73.575,51.369,1.429,2.807,0.333,76.631,61.32,89.751,49.012,0.0,78.803,85.947,78.234,83.967,33.067,51.422,44.809,-10.828,53.531,97.875,72.0,74.188,55.188,55.938,0.0,46.125,72.0,70.0,1000.0,200.0,0.252,313.25,71.188,70.875,-0.056,72.125,70.938,55.125,55.906,0.0,44.688,72.0,70.0,1000.0,200.0,0.225,523.5,76.125,76.375,0.006,72.188,70.938,55.5,56.531,0.0,58.5,72.0,70.0,1000.0,200.0,0.25,550.0,75.813,76.0,0.019,71.375,68.25,55.406,56.375,0.0,74.125,72.0,70.0,1000.0,200.0,0.493,766.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,525.0,537.5,303.0,527.5,526.0,525.5,0.003,7.343,0.0,18.735,1.543,0.399,-0.003,-0.0,-0.001,0.0
8202007,1111,1.0,1.0,1.0,1.0,100.0,43.561,100.0,40.0,40.0,1.0,1.0,1543.778,398.243,0.012,11.405,0.0,80.0,55.0,1.4,2159.75,2193.911,2194.77,465.124,54.61,73.756,71.971,73.681,51.476,1.429,2.803,0.34,76.713,61.34,89.919,49.124,0.0,78.803,85.947,78.128,83.967,33.14,51.735,44.736,-10.828,53.469,97.875,72.125,73.938,55.188,55.938,0.0,45.844,72.0,70.0,1000.0,200.0,0.25,311.75,71.188,70.875,-0.056,72.125,70.625,55.219,55.906,0.0,45.906,72.0,70.0,1000.0,200.0,0.224,517.5,76.125,76.375,0.006,72.063,70.813,55.625,56.531,0.0,58.688,72.0,70.0,1000.0,200.0,0.267,565.0,75.563,76.0,0.021,71.375,68.25,55.406,56.375,0.0,73.5,72.0,70.0,1000.0,200.0,0.489,765.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.701,11.743,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,525.0,538.0,303.0,527.5,526.0,525.5,0.003,7.112,0.0,18.382,1.544,0.398,-0.003,-0.0,-0.001,0.0
8202007,1112,1.0,1.0,1.0,1.0,100.0,43.484,100.0,40.0,40.0,1.0,1.0,1551.977,392.387,0.012,11.375,0.0,80.0,55.0,1.4,2159.25,2190.527,2185.732,464.897,54.717,73.756,71.971,73.575,51.476,1.413,2.782,0.337,76.629,61.346,89.751,49.152,0.0,78.696,85.726,78.128,83.893,32.994,51.735,44.518,-10.82,53.156,97.938,72.0,74.563,55.188,56.125,0.0,46.906,72.0,70.0,1000.0,200.0,0.243,308.75,71.188,70.75,-0.056,72.125,70.375,55.219,55.906,0.0,46.031,72.0,70.0,1000.0,200.0,0.226,519.5,76.125,76.375,0.006,72.063,71.188,55.625,56.531,0.0,58.906,72.0,70.0,1000.0,200.0,0.265,567.5,75.563,76.0,0.021,71.375,68.25,55.406,56.375,0.0,72.438,72.0,70.0,1000.0,200.0,0.485,759.0,73.625,73.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.691,11.742,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,525.0,537.5,303.0,528.0,526.0,525.5,0.003,6.995,0.0,18.221,1.552,0.392,-0.004,-0.0,-0.001,0.0
8202007,1113,1.0,1.0,1.0,1.0,100.0,43.138,100.0,40.0,40.0,1.0,1.0,1544.949,393.558,0.012,11.405,0.0,80.0,55.0,1.4,2157.75,2188.835,2178.516,463.112,54.717,73.968,72.286,73.892,51.476,1.417,2.81,0.326,76.631,61.336,89.863,49.096,0.0,78.803,85.799,78.128,83.893,33.14,51.84,44.664,-10.82,53.344,97.875,72.0,74.875,55.281,56.125,0.0,46.125,72.0,70.0,1000.0,200.0,0.249,311.5,71.375,70.875,-0.056,71.875,70.75,55.219,55.906,0.0,44.125,72.0,70.0,1000.0,200.0,0.228,519.5,76.125,76.375,0.006,72.063,71.188,55.5,56.594,0.0,59.156,72.0,70.0,1000.0,200.0,0.265,567.0,75.813,76.0,0.017,71.313,68.313,55.563,56.563,0.0,72.438,72.0,70.0,1000.0,200.0,0.478,757.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.706,11.752,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,537.5,303.0,527.5,526.0,525.0,0.003,7.028,0.0,18.268,1.545,0.394,-0.004,-0.0,-0.0,0.0
8202007,1114,1.0,1.0,1.0,1.0,100.0,42.858,100.0,40.0,40.0,1.0,1.0,1571.889,391.215,0.012,11.435,0.0,80.0,55.0,1.4,2148.0,2198.99,2191.153,466.5,54.717,73.968,72.286,73.787,51.476,1.429,2.785,0.329,76.587,61.322,89.863,49.152,0.0,78.803,85.652,78.128,83.82,33.067,51.735,44.445,-10.82,53.469,97.813,72.0,74.688,55.281,56.125,0.0,46.5,72.0,70.0,1000.0,200.0,0.243,307.25,71.375,70.875,-0.056,71.875,70.75,55.219,55.906,0.0,44.094,72.0,70.0,1000.0,200.0,0.224,517.0,76.25,76.25,0.006,72.063,70.813,55.625,56.594,0.0,58.469,72.0,70.0,1000.0,200.0,0.272,574.5,75.813,76.0,0.019,71.375,68.25,55.406,56.563,0.0,72.063,72.0,70.0,1000.0,200.0,0.472,751.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.706,11.749,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,525.5,537.0,303.0,528.0,526.0,525.0,0.003,6.97,0.0,18.085,1.572,0.391,-0.004,0.0,-0.001,0.0
8202007,1115,1.0,1.0,1.0,1.0,100.0,42.814,100.0,40.0,40.0,1.0,1.0,1551.977,385.359,0.012,11.494,0.0,80.0,55.0,1.4,2143.0,2187.143,2178.516,463.305,54.717,73.756,71.971,73.681,51.583,1.444,2.803,0.337,76.44,61.242,89.863,49.292,0.0,78.803,85.652,78.341,83.82,32.994,51.84,44.591,-10.828,53.5,97.938,72.0,74.688,55.281,56.125,0.0,46.719,72.0,70.0,1000.0,200.0,0.239,306.0,71.188,70.875,-0.056,71.875,70.938,55.344,56.094,0.0,43.563,72.0,70.0,1000.0,200.0,0.222,512.5,76.125,76.375,0.006,71.875,70.813,55.625,56.594,0.0,57.875,72.0,70.0,1000.0,200.0,0.266,564.5,75.813,76.0,0.019,71.375,68.313,55.406,56.563,0.0,71.0,72.0,70.0,1000.0,200.0,0.472,749.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.7,11.747,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,525.5,537.0,303.0,528.0,526.0,525.0,0.003,7.073,0.0,18.528,1.552,0.385,-0.003,-0.0,-0.001,0.0
8202007,1116,1.0,1.0,1.0,1.0,100.0,42.613,100.0,40.0,40.0,1.0,1.0,1512.152,386.53,0.022,11.42,0.0,80.0,55.0,1.4,2099.75,2149.98,2156.933,451.191,54.825,73.756,72.076,73.681,51.583,1.421,2.785,0.348,76.159,61.009,89.667,49.18,0.0,79.018,85.652,78.128,83.82,32.921,51.944,44.372,-10.82,53.281,98.0,71.938,74.438,55.281,56.125,0.0,47.0,72.0,70.0,1000.0,200.0,0.237,304.75,71.188,70.875,-0.056,71.75,70.75,55.344,56.094,0.0,44.281,72.0,70.0,1000.0,200.0,0.217,514.0,76.125,76.375,0.006,71.875,71.188,55.625,56.594,0.0,58.594,72.0,70.0,1000.0,200.0,0.252,550.0,75.813,76.0,0.021,71.375,68.5,55.406,56.563,0.0,71.625,72.0,70.0,1000.0,200.0,0.456,737.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.7,11.749,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,525.5,537.0,303.0,527.5,526.0,525.0,0.005,6.874,0.0,18.178,1.512,0.387,-0.003,-0.0,-0.001,0.0
8202007,1117,1.0,1.0,1.0,1.0,100.0,42.333,100.0,40.0,40.0,1.0,1.0,1525.037,391.215,0.012,11.39,0.0,80.0,55.0,1.4,2099.75,2188.835,2156.933,459.851,54.825,73.756,72.076,73.787,51.583,1.413,2.771,0.329,76.198,60.956,89.863,49.236,0.0,78.803,85.578,77.915,83.746,32.994,51.944,44.372,-10.82,53.469,97.875,72.0,74.875,55.281,56.125,0.0,46.688,72.0,70.0,1000.0,200.0,0.245,309.75,71.375,70.875,-0.056,71.75,70.75,55.344,56.094,0.0,43.156,72.0,70.0,1000.0,200.0,0.219,511.75,76.125,76.375,0.006,72.063,71.0,55.625,56.531,0.0,58.688,72.0,70.0,1000.0,200.0,0.275,573.0,75.813,76.0,0.021,71.5,68.5,55.406,56.563,0.0,71.813,72.0,70.0,1000.0,200.0,0.453,738.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.711,11.757,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,525.5,537.0,303.0,527.0,526.0,525.0,0.003,6.839,0.0,18.014,1.525,0.391,-0.004,-0.0,-0.001,0.0
8202007,1118,1.0,1.0,1.0,1.0,100.0,42.648,100.0,40.0,40.0,1.0,1.0,1515.666,387.701,0.022,11.39,0.0,80.0,55.0,1.4,2136.0,2155.042,2180.319,453.351,55.04,73.756,71.971,73.681,51.69,1.436,2.76,0.34,76.085,60.931,89.976,49.348,0.0,78.911,85.578,78.022,83.746,32.994,52.049,44.372,-10.828,53.688,97.938,72.0,75.063,55.281,56.125,0.0,45.875,72.0,70.0,1000.0,200.0,0.252,313.0,71.188,70.875,-0.056,71.875,70.938,55.344,56.094,0.0,44.313,72.0,70.0,1000.0,200.0,0.213,508.75,76.125,76.375,0.006,72.063,70.938,55.625,56.594,0.0,59.219,72.0,70.0,1000.0,200.0,0.266,563.0,75.563,76.0,0.021,71.688,68.5,55.563,56.563,0.0,71.0,72.0,70.0,1000.0,200.0,0.456,736.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.703,11.749,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,525.5,536.5,303.0,529.0,526.0,524.5,0.005,6.801,0.0,18.014,1.516,0.388,-0.003,-0.0,-0.001,0.0
8202007,1119,1.0,1.0,1.0,1.0,100.0,42.004,100.0,40.0,40.0,1.0,1.0,1512.152,380.674,0.022,11.42,0.0,80.0,55.0,1.4,2122.5,2160.105,2153.346,461.062,54.932,73.756,71.971,73.681,51.69,1.436,2.774,0.337,76.089,60.902,90.004,49.573,0.0,78.696,85.504,78.022,83.672,32.994,52.049,44.372,-10.82,53.688,97.875,71.938,74.438,55.406,56.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.244,306.75,71.375,70.875,-0.056,72.25,70.938,55.344,56.094,0.0,45.344,72.0,70.0,1000.0,200.0,0.215,517.5,76.063,76.375,0.006,72.188,71.0,55.625,56.594,0.0,59.281,72.0,70.0,1000.0,200.0,0.276,573.0,75.563,76.0,0.018,71.5,68.313,55.563,56.688,0.0,70.938,72.0,70.0,1000.0,200.0,0.45,733.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.722,11.765,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,525.5,536.5,303.0,528.5,526.0,524.5,0.005,6.819,0.0,18.061,1.512,0.381,-0.004,-0.0,-0.001,0.0
8202007,1120,1.0,1.0,1.0,1.0,100.0,42.081,100.0,40.0,40.0,1.0,1.0,1493.412,385.359,0.012,11.405,0.0,80.0,55.0,1.4,2131.25,2124.702,2144.391,462.15,54.932,73.756,72.076,73.681,51.798,1.394,2.756,0.348,76.106,60.876,90.256,49.32,0.0,78.803,85.43,78.022,83.598,32.921,52.257,44.299,-10.82,53.906,97.813,72.0,74.75,55.406,56.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.235,306.0,71.375,70.875,-0.056,72.0,70.75,55.344,56.094,0.0,44.438,72.0,70.0,1000.0,200.0,0.227,517.5,76.125,76.375,0.006,72.063,70.938,55.656,56.594,0.0,59.406,72.0,70.0,1000.0,200.0,0.281,580.0,75.813,76.0,0.025,71.5,68.313,55.563,56.688,0.0,70.813,72.0,70.0,1000.0,200.0,0.444,729.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.709,11.757,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,525.5,536.5,303.0,527.0,526.0,524.5,0.003,6.711,0.0,18.038,1.493,0.385,-0.004,-0.0,-0.001,0.0
