DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1121,1.0,1.0,1.0,1.0,100.0,42.047,100.0,40.0,40.0,1.0,1.0,1539.092,384.187,0.012,11.375,0.0,80.0,55.0,1.4,2126.75,2182.069,2165.914,461.002,54.932,73.756,72.076,73.681,51.798,1.402,2.771,0.333,76.096,60.875,90.088,49.545,0.0,78.588,85.43,78.022,83.672,32.994,52.257,44.372,-10.82,53.844,97.938,72.0,74.25,55.406,56.344,0.0,45.813,72.0,70.0,1000.0,200.0,0.247,311.0,71.188,70.875,-0.056,72.0,71.0,55.531,56.188,0.0,43.563,72.0,70.0,1000.0,200.0,0.229,525.5,76.063,76.375,0.006,72.063,70.813,55.656,56.719,0.0,59.344,72.0,70.0,1000.0,200.0,0.272,572.0,75.563,75.938,0.017,71.5,68.625,55.688,56.688,0.0,71.813,72.0,70.0,1000.0,200.0,0.44,725.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.714,11.759,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,525.5,536.5,303.25,527.5,526.0,524.5,0.003,6.719,0.0,17.99,1.539,0.384,-0.003,-0.0,-0.001,0.0
8202007,1122,1.0,1.0,1.0,1.0,100.0,41.973,100.0,40.0,40.0,1.0,1.0,1510.981,386.53,0.022,11.405,0.0,80.0,55.0,1.4,2126.75,2180.378,2158.728,462.068,54.932,73.756,71.971,73.681,51.798,1.391,2.753,0.326,76.063,60.871,89.947,49.629,0.0,78.588,85.282,77.915,83.524,32.847,52.049,44.227,-10.82,54.031,97.938,72.0,74.125,55.406,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.234,305.0,71.188,70.875,-0.056,72.125,70.938,55.531,56.188,0.0,45.094,72.0,70.0,1000.0,200.0,0.226,522.0,76.125,76.375,0.006,71.75,70.938,55.656,56.719,0.0,59.906,72.0,70.0,1000.0,200.0,0.276,575.0,75.563,75.938,0.021,71.5,68.625,55.688,56.688,0.0,70.125,72.0,70.0,1000.0,200.0,0.444,725.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.716,11.759,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,525.0,536.5,303.0,528.0,526.0,524.0,0.005,6.759,0.0,18.042,1.511,0.387,-0.003,-0.0,-0.001,0.0
8202007,1123,1.0,1.0,1.0,1.0,100.0,42.651,100.0,40.0,40.0,1.0,1.0,1513.324,394.729,0.012,11.346,0.0,80.0,55.0,1.4,2127.25,2182.069,2164.116,463.866,55.04,73.65,72.076,73.575,51.905,1.391,2.749,0.348,76.078,60.862,90.032,49.685,0.0,78.588,85.208,77.915,83.451,32.847,52.257,44.227,-10.82,54.156,97.875,72.125,74.188,55.5,56.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.246,310.5,71.375,70.875,-0.056,72.25,70.938,55.531,56.188,0.0,44.531,72.0,70.0,1000.0,200.0,0.231,525.5,76.125,76.375,0.006,71.875,71.188,55.656,56.813,0.0,59.563,72.0,70.0,1000.0,200.0,0.274,573.5,75.563,76.0,0.021,71.5,68.625,55.688,56.688,0.0,69.375,72.0,70.0,1000.0,200.0,0.44,725.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.714,11.768,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,536.0,303.0,527.0,526.0,524.0,0.003,6.652,0.0,17.948,1.513,0.395,-0.004,-0.0,-0.001,0.0
8202007,1124,1.0,1.0,1.0,1.0,100.0,42.233,100.0,40.0,40.0,1.0,1.0,1516.838,387.701,0.012,11.346,0.0,80.0,55.0,1.4,2127.25,2187.143,2183.927,459.071,55.148,73.756,72.076,73.575,51.905,1.372,2.756,0.337,76.107,60.879,90.2,49.573,0.0,78.696,85.282,77.915,83.524,32.994,52.257,44.372,-10.82,54.438,97.875,72.125,74.438,55.5,56.344,0.0,46.406,72.0,70.0,1000.0,200.0,0.246,310.5,71.188,70.875,-0.056,72.125,70.75,55.625,56.188,0.0,45.563,72.0,70.0,1000.0,200.0,0.231,526.0,76.125,76.375,0.006,71.875,71.188,55.656,56.719,0.0,59.5,72.0,70.0,1000.0,200.0,0.284,580.0,75.813,76.0,0.021,71.813,68.625,55.688,56.781,0.0,70.75,72.0,70.0,1000.0,200.0,0.429,718.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.713,11.765,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,525.0,536.0,303.0,528.0,526.0,524.0,0.003,6.702,0.0,17.944,1.517,0.388,-0.003,-0.0,-0.001,0.0
8202007,1125,1.0,1.0,1.0,1.0,100.0,42.324,100.0,40.0,40.0,1.0,1.0,1498.097,385.359,0.012,11.36,0.0,80.0,55.0,1.4,2140.0,2180.378,2171.31,461.606,55.148,73.756,72.076,73.681,51.905,1.41,2.738,0.337,76.094,60.878,90.088,49.629,0.0,78.696,85.282,77.809,83.524,32.921,52.362,44.299,-10.82,54.375,97.875,72.0,74.875,55.5,56.344,0.0,45.969,72.0,70.0,1000.0,200.0,0.248,311.25,71.188,70.875,-0.056,72.125,70.625,55.625,56.313,0.0,45.406,72.0,70.0,1000.0,200.0,0.231,526.5,76.125,76.375,0.006,71.75,71.0,55.875,56.813,0.0,59.688,72.0,70.0,1000.0,200.0,0.275,573.5,75.813,76.0,0.019,71.813,68.625,55.75,56.781,0.0,70.75,72.0,70.0,1000.0,200.0,0.433,720.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.703,11.752,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,525.0,536.0,303.0,527.5,526.0,524.0,0.003,6.649,0.0,17.967,1.498,0.385,-0.003,-0.0,-0.001,0.0
8202007,1126,1.0,1.0,1.0,1.0,100.0,42.645,100.0,40.0,40.0,1.0,1.0,1519.18,405.271,0.022,11.39,0.0,80.0,55.0,1.4,2140.0,2168.548,2191.153,460.396,55.04,73.756,72.076,73.681,52.012,1.406,2.756,0.355,76.084,60.875,90.004,49.601,0.0,78.911,85.282,77.915,83.524,32.921,52.257,44.299,-10.82,54.313,98.0,72.125,74.688,55.5,56.344,0.0,46.188,72.0,70.0,1000.0,200.0,0.247,311.25,71.188,70.875,-0.056,72.125,70.625,55.625,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.233,529.5,76.125,76.375,0.006,71.75,71.188,55.875,56.813,0.0,58.656,72.0,70.0,1000.0,200.0,0.262,563.0,75.563,76.0,0.019,71.5,68.625,55.75,56.781,0.0,69.938,72.0,70.0,1000.0,200.0,0.442,725.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.708,11.764,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,536.0,303.0,527.5,526.0,523.5,0.005,6.702,0.0,18.014,1.519,0.405,-0.003,-0.0,-0.001,0.0
8202007,1127,1.0,1.0,1.0,1.0,100.0,42.804,100.0,40.0,40.0,1.0,1.0,1512.152,386.53,0.022,11.36,0.0,80.0,55.0,1.4,2127.25,2170.238,2176.713,458.42,55.148,73.756,72.076,73.787,51.905,1.406,2.76,0.337,76.077,60.848,89.947,49.685,0.0,78.911,85.282,77.915,83.451,32.847,52.257,44.299,-10.82,54.125,98.063,72.125,74.125,55.5,56.438,0.0,46.094,72.0,70.0,1000.0,200.0,0.248,311.5,71.188,70.875,-0.056,72.0,70.938,55.625,56.313,0.0,44.531,72.0,70.0,1000.0,200.0,0.235,529.0,76.125,76.375,0.006,71.875,71.625,55.969,56.813,0.0,59.156,72.0,70.0,1000.0,200.0,0.274,572.0,75.813,76.0,0.021,71.813,68.625,55.75,56.781,0.0,69.063,72.0,70.0,1000.0,200.0,0.421,711.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.703,11.755,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,536.0,303.0,528.5,526.0,523.5,0.005,6.702,0.0,18.084,1.512,0.387,-0.003,-0.0,-0.001,0.0
8202007,1128,1.0,1.0,1.0,1.0,100.0,42.89,100.0,40.0,40.0,1.0,1.0,1482.87,391.215,0.012,11.331,0.0,80.0,55.0,1.4,2121.0,2171.927,2196.579,456.984,55.04,73.756,72.181,73.681,52.012,1.406,2.749,0.348,76.077,60.862,89.947,49.741,0.0,79.018,85.208,77.915,83.451,32.847,52.257,44.299,-10.82,54.25,97.938,72.125,74.25,55.5,56.438,0.0,46.188,72.0,70.0,1000.0,200.0,0.248,311.25,71.375,70.875,-0.056,72.25,70.938,55.625,56.313,0.0,45.719,72.0,70.0,1000.0,200.0,0.233,527.5,76.125,76.5,0.006,72.188,71.188,55.969,57.0,0.0,58.219,72.0,70.0,1000.0,200.0,0.268,567.0,75.813,76.0,0.023,71.5,68.688,55.75,56.844,0.0,69.5,72.0,70.0,1000.0,200.0,0.433,718.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.709,11.757,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,536.0,303.0,528.5,526.0,523.5,0.003,6.685,0.0,18.038,1.483,0.391,-0.004,-0.0,-0.001,0.0
8202007,1129,1.0,1.0,1.0,1.0,100.0,42.786,100.0,40.0,40.0,1.0,1.0,1533.236,381.845,0.022,11.375,0.0,80.0,55.0,1.4,2122.0,2192.219,2173.111,459.95,55.04,73.862,72.181,73.787,51.905,1.391,2.753,0.337,76.052,60.835,89.947,49.769,0.0,79.018,85.06,77.809,83.303,32.921,52.257,44.372,-10.82,54.125,97.938,72.0,74.188,55.5,56.344,0.0,46.156,72.0,70.0,1000.0,200.0,0.247,311.75,71.188,70.75,-0.056,72.313,70.75,55.625,56.313,0.0,45.875,72.0,70.0,1000.0,200.0,0.246,538.5,76.125,76.375,0.006,72.063,71.563,55.875,56.813,0.0,58.625,72.0,70.0,1000.0,200.0,0.265,564.0,75.813,76.0,0.021,71.688,68.813,55.75,56.844,0.0,69.25,72.0,70.0,1000.0,200.0,0.423,711.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.717,11.762,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,525.0,535.5,303.0,528.0,526.0,523.0,0.005,6.736,0.0,18.106,1.533,0.382,-0.004,-0.0,-0.001,0.0
8202007,1130,1.0,1.0,1.0,1.0,100.0,43.142,100.0,40.0,40.0,1.0,1.0,1523.865,408.785,0.022,11.494,0.0,80.0,55.0,1.4,2125.5,2192.219,2225.631,464.07,55.148,73.968,72.181,73.787,51.905,1.36,2.756,0.351,76.097,60.802,90.06,49.601,0.0,79.126,85.208,77.703,83.377,32.921,52.257,44.372,-10.82,53.906,97.938,72.125,74.438,55.5,56.344,0.0,46.594,72.0,70.0,1000.0,200.0,0.245,309.0,71.188,70.875,-0.056,72.25,70.75,55.625,56.313,0.0,46.188,72.0,70.0,1000.0,200.0,0.252,550.5,76.125,76.375,0.006,72.188,71.438,55.875,56.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.276,576.5,75.813,76.0,0.019,71.938,68.875,55.75,56.844,0.0,69.438,72.0,70.0,1000.0,200.0,0.417,705.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.711,11.762,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,524.5,535.5,303.0,529.0,526.0,523.0,0.005,6.807,0.0,18.295,1.524,0.409,-0.003,-0.0,-0.001,0.0
8202007,1131,1.0,1.0,1.0,1.0,100.0,43.27,100.0,40.0,40.0,1.0,1.0,1496.925,397.072,0.012,11.331,0.0,80.0,55.0,1.4,2145.75,2176.997,2169.511,461.03,55.148,73.968,72.181,73.892,52.012,1.394,2.771,0.34,76.093,60.882,90.032,49.601,0.0,79.233,85.06,77.809,83.303,32.921,52.362,44.445,-10.828,54.125,97.875,72.125,73.938,55.688,56.438,0.0,46.469,72.0,70.0,1000.0,200.0,0.247,311.25,71.188,70.75,-0.056,72.125,71.0,55.625,56.313,0.0,45.625,72.0,70.0,1000.0,200.0,0.244,540.5,76.125,76.375,0.006,72.063,71.625,55.969,56.813,0.0,60.219,72.0,70.0,1000.0,200.0,0.267,567.0,75.563,76.0,0.021,71.938,68.813,55.75,56.844,0.0,69.25,72.0,70.0,1000.0,200.0,0.432,719.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.714,11.757,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,535.5,303.0,527.0,526.0,523.0,0.003,6.717,0.0,18.151,1.497,0.397,-0.004,-0.0,-0.001,0.0
8202007,1132,1.0,1.0,1.0,1.0,100.0,43.412,100.0,40.0,40.0,1.0,1.0,1518.009,388.873,0.012,11.405,0.0,80.0,55.0,1.4,2137.25,2183.76,2185.732,461.475,55.148,73.862,72.181,73.787,52.012,1.398,2.782,0.337,76.101,60.887,90.228,49.797,0.0,79.555,84.987,77.809,83.303,32.847,52.362,44.445,-10.82,54.469,97.938,72.125,73.938,55.688,56.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.246,310.25,71.375,70.875,-0.056,72.125,70.75,55.75,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.242,538.5,76.125,76.25,0.006,72.063,71.313,55.969,57.0,0.0,60.344,72.0,70.0,1000.0,200.0,0.274,574.0,75.813,76.0,0.021,71.938,68.875,55.844,56.844,0.0,69.938,72.0,70.0,1000.0,200.0,0.426,714.0,73.563,73.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.709,11.759,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,535.5,303.0,528.5,526.0,523.0,0.003,6.778,0.0,18.387,1.518,0.389,-0.004,-0.0,-0.001,0.0
8202007,1133,1.0,1.0,1.0,1.0,100.0,43.848,100.0,40.0,40.0,1.0,1.0,1518.009,383.016,0.012,11.346,0.0,80.0,55.0,1.4,2140.75,2195.604,2173.111,458.703,55.255,73.968,72.286,73.892,52.119,1.406,2.756,0.333,76.101,60.881,90.228,49.685,0.0,79.877,84.987,77.809,83.303,32.994,52.362,44.445,-10.828,54.438,98.0,72.125,74.563,55.813,56.438,0.0,46.563,72.0,70.0,1000.0,200.0,0.246,309.75,71.375,70.875,-0.056,72.125,70.938,55.75,56.313,0.0,46.406,72.0,70.0,1000.0,200.0,0.244,541.5,76.125,76.25,0.006,72.063,71.313,55.969,57.0,0.0,59.906,72.0,70.0,1000.0,200.0,0.275,573.0,75.813,76.0,0.019,71.813,68.875,55.844,56.969,0.0,70.063,72.0,70.0,1000.0,200.0,0.425,714.0,73.563,73.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.701,11.745,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,524.5,535.5,303.0,528.5,526.0,523.0,0.003,6.708,0.0,18.059,1.518,0.383,-0.004,-0.0,-0.001,0.0
8202007,1134,1.0,1.0,1.0,1.0,100.0,43.902,100.0,40.0,40.0,1.0,1.0,1529.722,386.53,0.012,11.346,0.0,80.0,55.0,1.4,2142.5,2200.683,2176.713,466.084,55.148,73.968,72.391,73.892,52.012,1.372,2.764,0.34,76.141,60.881,89.779,49.545,0.0,79.663,85.06,77.809,83.229,32.921,52.362,44.372,-10.82,53.656,97.938,72.125,74.75,55.688,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.244,309.0,71.375,70.875,-0.056,72.125,70.938,55.75,56.313,0.0,46.219,72.0,70.0,1000.0,200.0,0.244,540.5,76.125,76.375,0.006,72.313,71.313,55.969,57.0,0.0,59.188,72.0,70.0,1000.0,200.0,0.286,586.5,75.813,76.0,0.021,71.813,68.875,55.844,56.844,0.0,69.5,72.0,70.0,1000.0,200.0,0.422,710.5,73.563,73.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.694,11.747,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,524.5,535.5,303.25,527.0,526.0,523.0,0.003,6.683,0.0,18.06,1.53,0.387,-0.004,-0.0,-0.001,0.0
8202007,1135,1.0,1.0,1.0,1.0,100.0,44.348,100.0,40.0,40.0,1.0,1.0,1526.208,381.845,0.012,11.435,0.0,80.0,55.0,1.4,2138.75,2185.451,2173.111,463.239,55.255,74.286,72.601,74.209,52.119,1.387,2.753,0.337,76.129,60.904,90.032,49.488,0.0,79.663,84.987,77.703,83.229,32.847,52.257,44.445,-10.828,53.938,97.875,72.125,74.438,55.688,56.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.246,309.75,71.188,70.75,-0.056,72.313,70.938,55.75,56.406,0.0,46.938,72.0,70.0,1000.0,200.0,0.247,542.5,76.125,76.375,0.006,72.188,71.438,55.969,57.0,0.0,60.469,72.0,70.0,1000.0,200.0,0.273,573.0,75.813,76.0,0.018,71.813,69.063,55.844,56.969,0.0,69.0,72.0,70.0,1000.0,200.0,0.423,711.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.676,11.721,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.0,535.5,303.0,528.5,526.0,523.0,0.003,6.833,0.0,18.436,1.526,0.382,-0.004,-0.0,-0.0,0.0
8202007,1136,1.0,1.0,1.0,1.0,100.0,44.627,100.0,40.0,40.0,1.0,1.0,1533.236,393.558,0.022,11.39,0.0,80.0,55.0,1.4,2145.75,2198.99,2196.579,464.371,55.255,74.074,72.286,73.998,52.012,1.391,2.771,0.337,76.175,60.924,89.947,49.601,0.0,79.663,84.913,77.703,83.081,32.921,52.362,44.372,-10.82,53.75,97.938,72.0,74.438,55.813,56.563,0.0,47.875,72.0,70.0,1000.0,200.0,0.245,309.5,71.375,70.875,-0.056,72.25,70.625,55.75,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.256,554.0,76.125,76.375,0.006,72.063,71.188,55.969,57.0,0.0,60.313,72.0,70.0,1000.0,200.0,0.273,574.5,75.813,76.0,0.021,71.813,68.875,55.844,56.969,0.0,68.625,72.0,70.0,1000.0,200.0,0.422,710.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.696,11.74,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,525.0,535.5,303.0,528.5,526.0,523.0,0.006,6.709,0.0,18.13,1.533,0.394,-0.004,-0.0,-0.001,0.0
8202007,1137,1.0,1.0,1.0,1.0,100.0,44.887,100.0,40.0,40.0,1.0,1.0,1513.324,392.387,0.012,11.464,0.0,80.0,55.0,1.4,2149.5,2176.997,2176.713,462.693,55.255,74.074,72.181,73.998,52.119,1.402,2.774,0.333,76.224,60.985,90.004,49.769,0.0,79.985,84.913,77.703,83.155,32.921,52.466,44.445,-10.828,53.906,98.0,72.125,74.25,55.813,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.247,310.25,71.188,70.875,-0.056,72.0,70.625,55.75,56.313,0.0,47.281,72.0,70.0,1000.0,200.0,0.247,541.5,76.063,76.375,0.006,72.063,71.438,56.094,57.0,0.0,59.563,72.0,70.0,1000.0,200.0,0.268,569.0,75.563,76.0,0.017,71.813,68.813,55.844,56.969,0.0,69.5,72.0,70.0,1000.0,200.0,0.425,714.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.681,11.732,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.0,535.0,303.0,527.0,526.0,523.0,0.003,6.759,0.0,18.364,1.513,0.392,-0.003,-0.0,-0.001,0.0
8202007,1138,1.0,1.0,1.0,1.0,100.0,45.147,100.0,40.0,40.0,1.0,1.0,1512.152,393.558,0.022,11.346,0.0,80.0,55.0,1.4,2149.5,2188.835,2187.538,463.771,55.255,74.074,72.286,73.998,52.119,1.413,2.756,0.337,76.221,60.978,89.807,49.741,0.0,79.877,84.839,77.596,83.081,32.921,52.466,44.445,-10.82,53.75,97.875,72.0,74.188,55.813,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.245,312.0,71.375,70.875,-0.056,71.875,70.75,55.75,56.406,0.0,46.531,72.0,70.0,1000.0,200.0,0.247,542.5,76.25,76.375,0.006,72.063,71.625,56.094,57.125,0.0,59.906,72.0,70.0,1000.0,200.0,0.278,577.5,75.813,76.0,0.02,71.813,68.875,55.844,56.969,0.0,69.0,72.0,70.0,1000.0,200.0,0.416,704.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.691,11.747,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,525.0,535.5,303.0,528.5,526.0,523.0,0.005,6.69,0.0,18.175,1.512,0.394,-0.004,-0.0,-0.001,0.0
8202007,1139,1.0,1.0,1.0,1.0,100.0,45.456,100.0,40.0,40.0,1.0,1.0,1546.12,387.701,0.012,11.375,0.0,80.0,55.0,1.4,2136.75,2207.458,2183.927,463.913,55.255,74.18,72.286,74.104,52.012,1.379,2.774,0.329,76.233,60.975,89.835,49.657,0.0,79.877,84.839,77.703,83.081,32.994,52.466,44.445,-10.82,53.594,97.875,72.125,74.75,55.688,56.563,0.0,46.875,72.0,70.0,1000.0,200.0,0.261,318.0,71.188,70.875,-0.056,72.125,70.625,55.75,56.406,0.0,45.938,72.0,70.0,1000.0,200.0,0.255,553.5,76.125,76.375,0.006,72.063,71.625,56.094,57.125,0.0,58.531,72.0,70.0,1000.0,200.0,0.278,575.0,75.813,76.0,0.02,71.813,68.875,55.844,56.969,0.0,69.0,72.0,70.0,1000.0,200.0,0.411,702.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.672,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,525.0,535.5,303.25,528.5,526.5,523.0,0.003,6.689,0.0,18.106,1.546,0.388,-0.003,-0.0,-0.001,0.0
8202007,1140,1.0,1.0,1.0,1.0,100.0,45.566,100.0,40.0,40.0,1.0,1.0,1557.833,388.873,0.022,11.36,0.0,80.0,55.0,1.4,2139.0,2200.683,2174.912,464.914,55.255,74.074,72.181,73.998,52.012,1.394,2.8,0.333,76.189,60.97,89.751,49.825,0.0,79.77,84.765,77.596,83.008,32.921,52.257,44.518,-10.82,53.438,97.938,72.125,74.25,55.813,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.25,312.0,71.188,70.875,-0.056,72.25,70.625,55.75,56.406,0.0,46.813,72.0,70.0,1000.0,200.0,0.247,548.5,76.125,76.375,0.006,72.063,71.563,56.094,57.0,0.0,59.625,72.0,70.0,1000.0,200.0,0.279,578.5,75.563,76.0,0.017,71.813,68.813,56.063,56.969,0.0,69.0,72.0,70.0,1000.0,200.0,0.417,705.5,73.625,73.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.684,11.745,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,525.0,535.0,303.0,528.5,526.0,523.0,0.005,6.813,0.0,18.313,1.558,0.389,-0.003,-0.0,-0.001,-0.0
8202007,1141,1.0,1.0,1.0,1.0,100.0,45.985,100.0,40.0,40.0,1.0,1.0,1526.208,393.558,0.022,11.435,0.0,80.0,55.0,1.4,2139.25,2187.143,2180.319,468.159,55.255,73.968,72.181,74.104,52.012,1.387,2.774,0.337,76.213,60.97,89.779,49.741,0.0,79.77,84.765,77.703,82.934,32.994,52.362,44.445,-10.82,53.594,97.875,72.0,74.688,55.813,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.248,311.5,71.188,70.875,-0.056,72.0,70.625,55.75,56.406,0.0,46.938,72.0,70.0,1000.0,200.0,0.249,550.0,76.125,76.375,0.006,72.188,71.313,56.094,57.0,0.0,59.844,72.0,70.0,1000.0,200.0,0.28,577.0,75.813,76.0,0.021,71.813,68.688,56.063,57.188,0.0,68.438,72.0,70.0,1000.0,200.0,0.412,701.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.719,11.772,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,535.0,303.0,528.0,526.5,522.5,0.006,6.761,0.0,18.201,1.526,0.394,-0.003,-0.0,-0.001,0.0
8202007,1142,1.0,1.0,1.0,1.0,100.0,46.215,100.0,40.0,40.0,1.0,1.0,1534.407,386.53,0.022,11.509,0.0,80.0,55.0,1.4,2138.0,2182.069,2167.712,464.656,55.255,73.968,72.076,73.998,52.012,1.413,2.81,0.34,76.212,60.975,89.947,49.825,0.0,79.448,84.765,77.703,83.008,32.994,52.362,44.445,-10.82,53.781,97.875,72.125,74.438,55.688,56.563,0.0,48.0,72.0,70.0,1000.0,200.0,0.25,312.25,71.188,70.875,-0.056,72.0,70.625,55.75,56.406,0.0,47.0,72.0,70.0,1000.0,200.0,0.244,542.0,76.125,76.375,0.006,71.875,71.313,55.969,57.0,0.0,59.813,72.0,70.0,1000.0,200.0,0.281,580.0,75.813,76.0,0.021,71.813,68.688,56.063,56.969,0.0,67.813,72.0,70.0,1000.0,200.0,0.414,703.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.724,11.785,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,525.5,535.0,303.0,528.0,526.5,522.5,0.005,6.805,0.0,18.319,1.534,0.387,-0.003,-0.0,-0.001,0.0
8202007,1143,1.0,1.0,1.0,1.0,100.0,46.23,100.0,40.0,40.0,1.0,1.0,1553.148,384.187,0.022,11.316,0.0,80.0,55.0,1.4,2138.0,2192.219,2176.713,467.647,55.148,73.968,72.286,73.892,52.012,1.398,2.76,0.337,76.224,60.973,89.807,49.657,0.0,79.448,84.691,77.49,82.934,32.994,52.362,44.445,-10.82,53.719,97.875,72.125,74.563,55.688,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.252,316.0,71.188,70.875,-0.056,72.125,70.375,55.75,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.253,551.0,76.125,76.375,0.006,71.875,70.938,56.094,57.0,0.0,59.781,72.0,70.0,1000.0,200.0,0.29,587.0,75.813,76.0,0.021,71.688,68.813,56.063,56.969,0.0,67.5,72.0,70.0,1000.0,200.0,0.39,684.5,73.563,73.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.729,11.785,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,535.0,303.0,528.0,526.5,522.5,0.005,6.69,0.0,18.012,1.553,0.384,-0.003,-0.0,-0.001,0.0
8202007,1144,1.0,1.0,1.0,1.0,100.0,46.499,100.0,40.0,40.0,1.0,1.0,1500.439,390.044,0.022,11.375,0.0,80.0,55.0,1.4,2136.5,2166.859,2174.912,460.516,55.148,73.968,72.181,73.892,52.012,1.425,2.778,0.337,76.174,60.976,89.751,49.685,0.0,79.448,84.691,77.596,82.934,32.921,52.362,44.372,-10.82,53.625,97.875,72.0,74.438,55.688,56.563,0.0,47.094,72.0,70.0,1000.0,200.0,0.26,317.25,71.188,70.875,-0.056,72.125,70.375,55.75,56.406,0.0,45.375,72.0,70.0,1000.0,200.0,0.255,553.5,76.125,76.375,0.006,71.75,71.0,56.094,57.0,0.0,58.969,72.0,70.0,1000.0,200.0,0.265,565.0,75.813,76.0,0.021,71.688,68.813,55.844,56.969,0.0,67.0,72.0,70.0,1000.0,200.0,0.4,692.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.727,11.787,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,535.0,303.0,528.5,526.5,522.5,0.005,6.7,0.0,18.106,1.5,0.39,-0.003,-0.0,-0.001,0.0
8202007,1145,1.0,1.0,1.0,1.0,100.0,46.67,100.0,40.0,40.0,1.0,1.0,1547.291,393.558,0.012,11.42,0.0,80.0,55.0,1.4,2121.5,2183.76,2182.123,461.912,55.148,73.968,72.286,73.892,51.905,1.402,2.796,0.337,76.157,60.946,89.723,49.713,0.0,79.34,84.617,77.49,82.86,32.847,52.257,44.299,-10.82,53.813,97.875,72.0,74.75,55.688,56.563,0.0,46.969,72.0,70.0,1000.0,200.0,0.251,312.75,71.188,70.875,-0.056,72.125,70.625,55.75,56.313,0.0,46.5,72.0,70.0,1000.0,200.0,0.261,558.0,76.125,76.375,0.006,72.063,71.438,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.271,569.5,75.813,76.0,0.018,71.813,68.875,56.063,56.969,0.0,66.5,72.0,70.0,1000.0,200.0,0.385,680.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.73,11.79,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,535.0,303.0,528.5,526.5,522.5,0.003,6.738,0.0,18.18,1.547,0.394,-0.003,-0.0,-0.0,0.0
8202007,1146,1.0,1.0,1.0,1.0,100.0,47.117,100.0,40.0,40.0,1.0,1.0,1506.296,398.243,0.012,11.36,0.0,80.0,55.0,1.4,2120.25,2165.17,2202.012,463.182,55.255,73.968,72.181,73.892,52.012,1.421,2.76,0.329,76.101,60.923,90.032,49.685,0.0,79.448,84.543,77.596,82.786,32.921,52.362,44.299,-10.82,53.844,97.875,72.0,74.875,55.813,56.563,0.0,47.156,72.0,70.0,1000.0,200.0,0.25,312.75,71.375,70.875,-0.056,71.875,70.625,55.75,56.406,0.0,46.719,72.0,70.0,1000.0,200.0,0.245,537.5,76.063,76.375,0.006,71.688,71.188,56.094,57.0,0.0,58.281,72.0,70.0,1000.0,200.0,0.275,574.0,75.813,76.0,0.017,71.688,69.063,56.063,57.188,0.0,67.0,72.0,70.0,1000.0,200.0,0.395,686.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.734,11.8,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,525.5,534.5,303.0,527.0,526.5,522.5,0.003,6.649,0.0,17.967,1.506,0.398,-0.004,-0.0,-0.0,0.0
8202007,1147,1.0,1.0,1.0,1.0,100.0,47.105,100.0,40.0,40.0,1.0,1.0,1484.041,390.044,0.012,11.45,0.0,80.0,55.0,1.4,2115.75,2149.98,2155.14,453.774,55.148,73.968,72.181,73.892,51.905,1.429,2.742,0.351,75.951,60.886,89.751,49.629,0.0,79.34,84.395,77.384,82.712,32.847,52.153,44.445,-10.828,53.844,97.875,72.0,74.563,55.688,56.438,0.0,46.719,72.0,70.0,1000.0,200.0,0.254,314.75,71.375,70.75,-0.056,71.875,70.5,55.75,56.406,0.0,46.438,72.0,70.0,1000.0,200.0,0.243,538.0,76.125,76.375,0.006,71.875,71.313,55.969,57.0,0.0,58.938,72.0,70.0,1000.0,200.0,0.261,557.5,75.563,76.0,0.018,71.813,68.688,56.063,56.969,0.0,65.5,72.0,70.0,1000.0,200.0,0.396,689.5,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.716,11.784,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,534.5,303.25,527.5,526.5,522.5,0.003,6.879,0.0,18.46,1.484,0.39,-0.005,-0.0,-0.001,0.0
8202007,1148,1.0,1.0,1.0,1.0,100.0,47.022,100.0,40.0,40.0,1.0,1.0,1521.523,395.9,0.012,11.405,0.0,80.0,55.0,1.4,2101.25,2187.143,2185.732,461.484,55.148,73.968,72.286,73.892,51.905,1.398,2.764,0.351,75.941,60.672,89.891,49.713,0.0,79.34,84.469,77.49,82.786,32.921,52.153,44.372,-10.828,53.906,97.875,72.0,74.25,55.688,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.249,311.5,71.188,70.875,-0.056,71.875,70.5,55.625,56.313,0.0,46.063,72.0,70.0,1000.0,200.0,0.251,551.5,76.125,76.375,0.006,71.875,70.813,55.969,57.125,0.0,58.75,72.0,70.0,1000.0,200.0,0.276,576.0,75.813,76.0,0.018,71.813,69.063,56.063,57.188,0.0,67.313,72.0,70.0,1000.0,200.0,0.383,677.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.719,11.778,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,534.5,303.0,527.0,526.5,522.5,0.003,6.791,0.0,18.154,1.522,0.396,-0.003,-0.0,-0.0,0.0
8202007,1149,1.0,1.0,1.0,1.0,100.0,47.66,100.0,40.0,40.0,1.0,1.0,1484.041,386.53,0.022,11.36,0.0,80.0,55.0,1.4,2111.25,2153.354,2156.933,457.889,55.255,73.968,72.181,73.892,52.012,1.429,2.753,0.348,75.882,60.759,89.863,49.685,0.0,79.448,84.543,77.596,82.712,32.921,52.257,44.299,-10.828,54.031,97.875,71.938,74.688,55.688,56.438,0.0,46.781,72.0,70.0,1000.0,200.0,0.251,313.25,71.188,70.875,-0.056,72.0,70.5,55.625,56.313,0.0,47.469,72.0,70.0,1000.0,200.0,0.245,539.5,76.125,76.375,0.006,71.75,71.313,55.969,57.0,0.0,58.906,72.0,70.0,1000.0,200.0,0.26,557.0,75.813,76.0,0.02,71.688,69.063,55.844,56.969,0.0,65.625,72.0,70.0,1000.0,200.0,0.395,688.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.726,11.789,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,534.5,303.0,527.0,526.5,522.5,0.006,6.685,0.0,17.967,1.484,0.387,-0.003,-0.0,-0.001,0.0
8202007,1150,1.0,1.0,1.0,1.0,100.0,47.616,100.0,40.0,40.0,1.0,1.0,1502.782,383.016,0.012,11.39,0.0,80.0,55.0,1.4,2098.5,2161.793,2156.933,456.407,55.148,74.18,72.496,74.209,51.905,1.413,2.756,0.34,75.825,60.647,90.032,49.488,0.0,79.448,84.395,77.384,82.786,32.994,52.257,44.372,-10.828,54.156,97.875,72.0,74.75,55.688,56.438,0.0,46.75,72.0,70.0,1000.0,200.0,0.25,312.25,71.188,70.875,-0.056,72.0,70.625,55.75,56.313,0.0,45.844,72.0,70.0,1000.0,200.0,0.256,553.0,76.125,76.25,0.006,71.875,71.438,55.969,57.0,0.0,58.438,72.0,70.0,1000.0,200.0,0.268,566.5,75.813,76.0,0.021,71.688,68.875,56.063,56.969,0.0,66.5,72.0,70.0,1000.0,200.0,0.375,671.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.729,11.784,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,525.5,534.5,303.0,527.5,526.5,522.5,0.003,6.728,0.0,18.014,1.503,0.383,-0.003,-0.0,-0.001,0.0
8202007,1151,1.0,1.0,1.0,1.0,100.0,47.748,100.0,40.0,40.0,1.0,1.0,1480.527,386.53,0.012,11.39,0.0,80.0,55.0,1.4,2102.0,2149.98,2165.914,458.348,55.148,73.968,72.181,73.892,51.905,1.402,2.789,0.34,75.779,60.613,89.863,49.713,0.0,79.34,84.395,77.596,82.712,32.994,52.257,44.372,-10.82,53.875,97.813,72.0,74.438,55.5,56.563,0.0,46.594,72.0,70.0,1000.0,200.0,0.25,313.25,71.375,70.875,-0.056,71.875,70.625,55.75,56.313,0.0,47.594,72.0,70.0,1000.0,200.0,0.245,540.5,76.125,76.375,0.006,71.875,71.188,55.969,57.0,0.0,58.25,72.0,70.0,1000.0,200.0,0.267,567.5,75.563,76.0,0.019,71.688,68.875,56.063,56.969,0.0,65.813,72.0,70.0,1000.0,200.0,0.385,679.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.752,11.806,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,525.5,534.5,303.0,528.0,526.5,522.5,0.003,6.728,0.0,18.014,1.481,0.387,-0.004,-0.0,-0.001,0.0
8202007,1152,1.0,1.0,1.0,1.0,100.0,47.913,100.0,40.0,40.0,1.0,1.0,1465.3,383.016,0.022,11.479,0.0,80.0,55.0,1.4,2108.75,2138.177,2165.914,452.561,55.148,73.968,72.181,73.892,51.905,1.41,2.731,0.333,75.686,60.637,89.807,49.685,0.0,79.233,84.395,77.384,82.639,32.921,52.362,44.445,-10.82,53.906,97.875,72.0,74.438,55.688,56.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.25,313.0,71.188,70.75,-0.056,71.875,70.625,55.75,56.313,0.0,46.813,72.0,70.0,1000.0,200.0,0.24,536.0,76.125,76.375,0.006,71.75,71.313,55.969,57.0,0.0,58.688,72.0,70.0,1000.0,200.0,0.263,564.0,75.813,76.0,0.021,71.813,68.875,55.844,56.969,0.0,65.125,72.0,70.0,1000.0,200.0,0.388,681.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.739,11.795,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,525.5,534.0,303.0,528.5,526.5,522.5,0.006,6.804,0.0,18.388,1.465,0.383,-0.004,-0.0,-0.001,0.0
8202007,1153,1.0,1.0,1.0,1.0,100.0,48.307,100.0,40.0,40.0,1.0,1.0,1493.412,390.044,0.012,11.375,0.0,80.0,55.0,1.4,2100.25,2161.793,2167.712,457.209,55.255,73.968,72.076,73.892,51.905,1.391,2.72,0.344,75.747,60.598,89.976,49.769,0.0,79.233,84.248,77.49,82.639,32.921,52.257,44.372,-10.82,53.906,97.938,72.125,74.438,55.5,56.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.247,311.25,71.188,70.875,-0.056,71.75,70.938,55.625,56.406,0.0,45.063,72.0,70.0,1000.0,200.0,0.248,545.0,76.125,76.375,0.006,72.063,71.0,55.969,57.0,0.0,58.688,72.0,70.0,1000.0,200.0,0.273,572.0,75.813,76.0,0.021,71.688,68.875,55.844,57.188,0.0,65.313,72.0,70.0,1000.0,200.0,0.38,675.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.734,11.79,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,525.5,534.5,303.25,527.5,526.5,522.5,0.003,6.736,0.0,18.106,1.493,0.39,-0.003,-0.0,-0.001,0.0
8202007,1154,1.0,1.0,1.0,1.0,100.0,47.952,100.0,40.0,40.0,1.0,1.0,1481.699,397.072,0.012,11.42,0.0,80.0,55.0,1.4,2097.25,2136.492,2160.524,450.157,55.04,74.074,72.286,74.104,51.798,1.436,2.731,0.333,75.571,60.483,89.723,49.741,0.0,79.126,84.248,77.49,82.639,32.921,52.049,44.372,-10.82,54.0,97.875,72.125,74.563,55.688,56.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.253,314.0,71.188,70.875,-0.056,72.0,70.5,55.625,56.313,0.0,45.875,72.0,70.0,1000.0,200.0,0.238,536.0,76.125,76.25,0.006,71.875,70.813,55.875,57.0,0.0,59.281,72.0,70.0,1000.0,200.0,0.271,569.0,75.813,76.0,0.021,71.813,68.688,55.844,57.188,0.0,65.688,72.0,70.0,1000.0,200.0,0.366,661.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.738,11.79,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,525.5,534.5,303.0,529.5,526.5,522.0,0.003,6.837,0.0,18.178,1.482,0.397,-0.003,-0.0,-0.001,0.0
8202007,1155,1.0,1.0,1.0,1.0,100.0,48.055,100.0,40.0,40.0,1.0,1.0,1485.212,383.016,0.012,11.405,0.0,80.0,55.0,1.4,2091.5,2148.293,2153.346,451.667,55.04,73.862,72.181,73.892,51.798,1.425,2.753,0.337,75.574,60.488,89.947,49.741,0.0,79.126,84.248,77.49,82.639,32.921,52.153,44.372,-10.82,54.031,97.938,72.125,74.438,55.5,56.438,0.0,47.188,72.0,70.0,1000.0,200.0,0.252,313.75,71.188,70.875,-0.056,71.875,70.625,55.625,56.313,0.0,46.688,72.0,70.0,1000.0,200.0,0.234,527.0,76.125,76.375,0.006,72.063,71.188,55.969,57.0,0.0,58.813,72.0,70.0,1000.0,200.0,0.281,582.5,75.563,76.0,0.021,71.813,68.688,55.844,56.969,0.0,65.563,72.0,70.0,1000.0,200.0,0.373,667.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.741,11.797,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,525.5,534.5,303.0,529.0,526.5,522.0,0.003,6.791,0.0,18.154,1.485,0.383,-0.003,-0.0,-0.001,0.0
8202007,1156,1.0,1.0,1.0,1.0,100.0,48.161,100.0,40.0,40.0,1.0,1.0,1460.615,384.187,0.012,11.39,0.0,80.0,55.0,1.4,2091.5,2133.122,2164.116,455.609,55.04,73.862,72.076,73.681,51.905,1.417,2.717,0.344,75.562,60.466,89.919,49.713,0.0,79.018,84.174,77.384,82.565,32.921,52.257,44.372,-10.828,54.063,97.875,72.125,74.563,55.688,56.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.25,312.25,71.188,70.875,-0.056,72.0,70.5,55.625,56.313,0.0,45.688,72.0,70.0,1000.0,200.0,0.246,544.0,76.063,76.375,0.006,71.875,71.0,55.969,57.0,0.0,59.469,72.0,70.0,1000.0,200.0,0.263,561.0,75.813,76.0,0.014,71.688,68.875,56.063,56.969,0.0,64.438,72.0,70.0,1000.0,200.0,0.373,668.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.738,11.793,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,525.5,534.0,303.0,528.5,526.5,522.0,0.003,6.745,0.0,18.13,1.461,0.384,-0.003,-0.0,-0.0,0.0
8202007,1157,1.0,1.0,1.0,1.0,100.0,48.221,100.0,40.0,40.0,1.0,1.0,1458.272,383.016,0.022,11.346,0.0,80.0,55.0,1.4,2088.0,2112.923,2156.933,447.018,55.04,73.862,72.076,73.787,51.905,1.459,2.731,0.337,75.352,60.458,89.779,49.713,0.0,79.018,84.248,77.384,82.565,32.921,52.257,44.372,-10.82,54.063,97.938,72.125,74.438,55.5,56.438,0.0,47.5,72.0,70.0,1000.0,200.0,0.252,314.25,71.188,70.875,-0.056,71.75,70.313,55.625,56.313,0.0,46.375,72.0,70.0,1000.0,200.0,0.235,528.0,76.125,76.375,0.006,71.875,71.0,55.969,57.0,0.0,58.813,72.0,70.0,1000.0,200.0,0.259,554.5,75.813,76.0,0.021,71.688,68.813,55.844,56.969,0.0,64.063,72.0,70.0,1000.0,200.0,0.378,672.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.749,11.805,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,525.5,534.0,303.0,528.0,526.5,522.0,0.005,6.719,0.0,18.06,1.458,0.383,-0.003,-0.0,-0.001,0.0
8202007,1158,1.0,1.0,1.0,1.0,100.0,47.99,100.0,40.0,40.0,1.0,1.0,1465.3,375.988,0.012,11.435,0.0,80.0,55.0,1.4,2075.75,2116.287,2149.762,449.356,54.932,73.862,72.076,73.787,51.798,1.448,2.749,0.322,75.326,60.319,89.919,49.685,0.0,79.018,84.174,77.384,82.491,32.847,52.049,44.227,-10.82,54.25,97.875,72.0,74.563,55.5,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.254,315.75,71.188,70.75,-0.056,71.75,70.375,55.625,56.313,0.0,45.5,72.0,70.0,1000.0,200.0,0.228,518.5,76.125,76.375,0.006,71.75,70.938,55.969,56.813,0.0,57.813,72.0,70.0,1000.0,200.0,0.268,567.0,75.813,76.0,0.021,71.688,68.813,55.844,56.969,0.0,63.844,72.0,70.0,1000.0,200.0,0.375,670.0,73.625,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.744,11.801,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,525.5,534.0,303.0,528.5,526.5,522.0,0.003,6.777,0.0,18.089,1.465,0.376,-0.004,-0.0,-0.001,0.0
8202007,1159,1.0,1.0,1.0,1.0,100.0,47.984,100.0,40.0,40.0,1.0,1.0,1424.305,374.817,0.022,11.346,0.0,80.0,55.0,1.4,2071.75,2087.719,2135.452,441.821,55.04,73.862,72.286,73.787,51.69,1.448,2.724,0.34,75.17,60.164,89.835,49.46,0.0,78.911,84.1,77.384,82.417,32.994,52.153,44.299,-10.828,54.219,97.938,72.0,74.875,55.5,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.256,317.0,71.188,70.875,-0.056,71.75,70.625,55.625,56.313,0.0,44.406,72.0,70.0,1000.0,200.0,0.234,529.5,76.125,76.375,0.006,71.875,70.813,55.875,56.813,0.0,58.406,72.0,70.0,1000.0,200.0,0.254,550.0,75.563,76.0,0.018,71.688,68.875,55.844,56.969,0.0,63.906,72.0,70.0,1000.0,200.0,0.362,656.0,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.747,11.793,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,525.5,534.0,303.0,529.0,526.5,522.0,0.006,6.695,0.0,17.829,1.424,0.375,-0.003,-0.0,-0.001,0.0
8202007,1200,1.0,1.0,1.0,1.0,100.0,47.917,100.0,40.0,40.0,1.0,1.0,1471.157,375.988,0.012,11.346,0.0,80.0,55.0,1.4,2058.0,2128.07,2144.391,452.067,54.932,73.862,72.181,73.787,51.798,1.406,2.724,0.333,75.134,60.099,90.004,49.545,0.0,78.911,84.1,77.384,82.417,32.847,52.153,44.227,-10.828,54.281,97.938,72.125,74.875,55.5,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.249,312.25,71.188,70.875,-0.056,71.875,70.625,55.625,56.188,0.0,44.0,72.0,70.0,1000.0,200.0,0.231,528.0,76.125,76.375,0.006,71.875,71.0,55.875,56.813,0.0,58.625,72.0,70.0,1000.0,200.0,0.274,573.0,75.813,76.0,0.02,71.813,68.875,55.844,56.969,0.0,64.5,72.0,70.0,1000.0,200.0,0.359,656.5,73.563,73.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.744,11.792,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,525.5,534.0,303.0,528.5,526.5,522.0,0.003,6.688,0.0,17.948,1.471,0.376,-0.003,-0.0,-0.001,0.0
8202007,1201,1.0,1.0,1.0,1.0,100.0,48.076,100.0,40.0,40.0,1.0,1.0,1457.101,370.132,0.012,11.405,0.0,80.0,55.0,1.4,2059.5,2124.702,2137.238,444.872,55.148,73.862,71.971,73.787,51.798,1.406,2.71,0.34,75.056,60.002,89.863,49.741,0.0,79.018,83.952,77.384,82.417,32.921,52.153,44.299,-10.82,54.219,97.938,72.125,73.875,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.25,312.5,71.375,70.875,-0.056,72.0,70.5,55.625,56.188,0.0,45.094,72.0,70.0,1000.0,200.0,0.235,534.5,76.125,76.375,0.006,71.875,70.625,55.875,56.813,0.0,59.0,72.0,70.0,1000.0,200.0,0.256,554.0,75.813,76.0,0.017,71.813,69.063,55.844,56.969,0.0,64.688,72.0,70.0,1000.0,200.0,0.363,658.5,73.563,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.42,5.916,6.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,526.0,533.5,303.0,528.5,526.5,522.0,0.003,6.747,0.0,18.038,1.457,0.37,-0.004,-0.0,-0.0,0.0
8202007,1202,1.0,1.0,1.0,1.0,100.0,48.015,100.0,40.0,40.0,1.0,1.0,1420.791,372.474,0.012,11.405,0.0,80.0,55.0,1.4,2059.75,2092.755,2121.186,440.282,55.04,73.756,71.76,73.681,51.69,1.433,2.728,0.337,74.933,60.02,89.835,50.161,0.0,78.911,84.026,77.384,82.417,32.921,51.944,44.227,-10.82,54.25,97.938,72.125,72.688,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.253,314.5,71.188,70.875,-0.056,71.75,70.75,55.625,56.188,0.0,45.625,72.0,70.0,1000.0,200.0,0.224,516.5,76.125,76.25,0.006,71.688,70.625,55.875,56.813,0.0,58.531,72.0,70.0,1000.0,200.0,0.26,558.0,75.813,76.125,0.02,71.688,68.813,55.75,56.844,0.0,63.469,72.0,70.0,1000.0,200.0,0.365,660.5,73.625,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.421,5.921,6.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,526.0,534.0,303.0,528.5,526.5,521.5,0.003,6.778,0.0,17.924,1.421,0.372,-0.003,-0.0,-0.001,0.0
8202007,1203,1.0,1.0,1.0,1.0,100.0,47.457,100.0,40.0,40.0,1.0,1.0,1407.906,366.618,0.022,11.39,0.0,80.0,55.0,1.4,2059.75,2060.89,2137.238,441.396,54.825,73.65,71.445,73.681,51.583,1.463,2.688,0.333,74.746,59.973,89.835,50.525,0.0,78.911,83.952,77.171,82.343,32.921,52.049,44.227,-10.82,54.594,97.938,72.0,72.375,55.406,56.25,0.0,46.875,72.0,70.0,1000.0,200.0,0.254,316.25,71.375,70.875,-0.056,71.875,70.313,55.531,56.188,0.0,44.25,72.0,70.0,1000.0,200.0,0.234,531.0,76.125,76.375,0.006,71.688,69.813,55.656,56.813,0.0,57.875,72.0,70.0,1000.0,200.0,0.25,544.0,75.563,76.0,0.017,71.375,68.625,55.75,56.969,0.0,63.094,72.0,70.0,1000.0,200.0,0.345,640.5,73.625,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.423,5.921,6.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,525.5,533.5,303.0,528.5,526.5,521.5,0.005,6.732,0.0,17.9,1.408,0.367,-0.004,-0.0,-0.001,0.0
8202007,1204,1.0,1.0,1.0,1.0,100.0,47.346,100.0,40.0,40.0,1.0,1.0,1355.198,364.275,0.012,11.39,0.0,80.0,55.0,1.4,2029.5,2054.192,2128.313,436.499,54.825,73.543,71.235,73.575,51.476,1.486,2.692,0.333,74.688,59.812,89.779,50.834,0.0,78.911,83.952,77.384,82.343,32.921,51.944,44.227,-10.82,54.469,98.0,71.813,71.563,55.281,56.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.256,316.5,71.188,70.75,-0.056,71.438,70.063,55.531,56.188,0.0,44.094,72.0,70.0,1000.0,200.0,0.211,502.5,76.125,76.375,0.006,71.688,69.625,55.656,56.719,0.0,57.313,72.0,70.0,1000.0,200.0,0.255,554.0,75.563,76.0,0.02,71.188,68.313,55.688,56.969,0.0,61.375,72.0,70.0,1000.0,200.0,0.342,638.0,73.625,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.423,5.918,6.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,525.5,533.5,303.0,529.0,526.5,521.5,0.003,6.769,0.0,17.9,1.355,0.364,-0.004,-0.0,-0.001,0.0
8202007,1205,1.0,1.0,1.0,1.0,100.0,46.883,100.0,40.0,40.0,1.0,1.0,1331.772,367.789,0.022,11.39,0.0,80.0,55.0,1.4,2005.75,1977.436,2069.83,422.343,54.717,73.437,71.024,73.47,51.476,1.547,2.616,0.355,74.033,59.504,89.527,51.17,0.0,79.126,83.878,77.278,82.343,32.921,51.84,44.154,-10.82,54.656,97.938,71.75,71.563,55.281,56.25,0.0,45.688,72.0,70.0,1000.0,200.0,0.253,313.75,71.188,70.875,-0.056,71.25,69.938,55.344,56.188,0.0,43.094,72.0,70.0,1000.0,200.0,0.197,483.75,76.125,76.375,0.006,71.313,69.625,55.625,56.719,0.0,57.063,72.0,70.0,1000.0,200.0,0.238,532.5,75.813,76.0,0.017,70.875,68.063,55.75,56.844,0.0,60.125,72.0,70.0,1000.0,200.0,0.33,627.5,73.563,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.416,5.911,6.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,526.0,533.5,302.75,529.0,526.5,521.5,0.005,6.763,0.0,17.785,1.332,0.368,-0.003,-0.0,-0.0,0.0
8202007,1206,1.0,1.0,1.0,1.0,100.0,45.975,100.0,40.0,40.0,1.0,1.0,1246.267,359.59,0.012,11.435,0.0,80.0,55.0,1.4,1952.75,1927.652,2062.79,408.498,54.502,73.331,70.919,73.364,51.262,1.581,2.627,0.351,73.655,59.098,89.555,51.338,0.0,79.018,83.952,77.171,82.269,32.921,51.735,43.935,-10.82,54.969,97.938,71.75,71.125,55.188,55.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.248,314.0,71.188,70.75,-0.056,71.625,69.688,55.219,56.094,0.0,41.781,72.0,70.0,1000.0,200.0,0.213,507.5,76.125,76.375,0.006,71.688,69.25,55.5,56.719,0.0,56.594,72.0,70.0,1000.0,200.0,0.235,529.0,75.563,76.0,0.017,70.875,68.063,55.688,56.844,0.0,7.91,72.0,70.0,1000.0,200.0,0.268,543.5,73.625,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.436,5.931,6.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,525.5,533.0,302.75,529.5,526.0,521.5,0.003,6.694,0.0,17.507,1.246,0.36,-0.004,-0.0,-0.001,0.0
8202007,1207,1.0,1.0,1.0,1.0,100.0,44.832,100.0,40.0,40.0,1.0,1.0,1017.862,343.192,0.012,11.36,0.0,80.0,55.0,1.4,1717.5,1606.542,1987.745,319.894,54.287,73.225,70.814,73.259,50.513,1.539,2.295,0.344,71.582,57.265,85.797,51.31,0.0,79.126,83.878,77.171,82.343,32.921,50.586,43.498,-10.82,54.625,98.188,71.5,70.875,54.688,55.75,0.0,45.313,72.0,70.0,1000.0,200.0,0.249,309.25,71.375,70.75,-0.056,71.75,69.313,54.969,55.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.206,492.75,76.125,76.375,0.006,71.75,69.25,55.063,56.531,0.0,57.406,72.0,70.0,1000.0,200.0,0.237,534.5,75.813,75.938,0.021,70.875,69.5,55.75,57.188,0.0,37.969,72.0,70.0,1000.0,200.0,0.046,236.875,73.625,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.438,5.935,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,525.5,531.0,302.75,529.0,526.0,521.5,0.003,6.802,0.0,16.702,1.018,0.343,-0.005,-0.0,-0.0,0.0
8202007,1208,1.0,1.0,1.0,1.0,100.0,41.539,100.0,40.0,40.0,1.0,1.0,1017.862,323.28,0.012,11.331,0.0,80.0,55.0,1.4,1581.625,1604.939,1930.909,331.163,53.426,73.119,70.919,73.047,49.549,1.562,2.36,0.333,71.161,57.031,87.592,50.946,0.0,79.126,83.878,77.278,82.269,32.921,50.481,43.28,-10.82,54.656,97.75,71.438,70.875,54.219,55.375,0.0,44.969,72.0,70.0,1000.0,200.0,0.242,307.25,71.188,70.875,-0.056,71.75,69.125,54.531,55.594,0.0,43.5,72.0,70.0,1000.0,200.0,0.203,498.25,76.125,76.375,0.006,71.625,69.25,54.781,56.094,0.0,57.125,72.0,70.0,1000.0,200.0,0.229,524.5,75.813,76.0,0.018,71.188,70.938,55.688,57.281,0.0,36.156,72.0,70.0,1000.0,200.0,0.046,231.875,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.448,5.939,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,525.5,529.5,303.0,528.0,526.0,521.5,0.003,6.684,0.0,16.316,1.018,0.323,-0.003,-0.0,-0.0,0.0
8202007,1209,1.0,1.0,1.0,1.0,100.0,39.087,100.0,40.0,40.0,1.0,1.0,1012.006,322.108,0.022,11.286,0.0,80.0,55.0,1.4,1581.625,1608.144,1910.396,325.21,53.103,73.225,71.024,73.259,49.335,1.535,2.284,0.333,70.643,56.84,88.321,50.694,0.0,78.911,83.73,77.171,82.196,32.921,50.586,42.77,-10.82,54.406,97.75,71.313,71.0,54.0,55.281,0.0,44.438,72.0,70.0,1000.0,200.0,0.241,306.0,71.188,70.875,-0.056,71.75,68.938,54.344,55.188,0.0,43.531,72.0,70.0,1000.0,200.0,0.208,501.0,76.125,76.375,0.006,71.688,69.25,54.688,56.031,0.0,57.5,72.0,70.0,1000.0,200.0,0.23,523.0,75.813,76.0,0.018,71.313,72.063,55.563,57.344,0.0,37.344,72.0,70.0,1000.0,200.0,0.038,212.25,73.625,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.449,5.939,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,525.5,528.0,302.75,526.5,525.5,521.5,0.005,6.292,0.0,15.451,1.012,0.322,-0.003,-0.0,-0.0,0.0
8202007,1210,1.0,1.0,1.0,1.0,100.0,37.001,100.0,40.0,40.0,1.0,1.0,990.922,310.395,0.012,11.227,0.0,80.0,55.0,1.4,1537.625,1580.934,1876.384,330.953,53.103,73.119,70.814,73.047,49.549,1.482,2.313,0.329,70.365,56.316,89.611,50.441,0.0,78.911,83.73,77.171,82.196,32.921,51.108,42.333,-10.82,54.625,97.688,71.188,70.875,53.875,55.031,0.0,44.25,72.0,70.0,1000.0,200.0,0.234,302.75,71.375,70.875,-0.056,71.875,68.813,54.125,55.094,0.0,43.094,72.0,70.0,1000.0,200.0,0.213,504.25,76.125,76.375,0.006,71.5,69.0,54.688,55.781,0.0,57.313,72.0,70.0,1000.0,200.0,0.226,523.5,75.563,76.0,0.018,71.5,72.188,55.563,57.344,0.0,37.406,72.0,70.0,1000.0,200.0,0.036,207.5,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.37,6.446,5.939,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,525.5,527.5,303.0,525.5,526.0,521.0,0.003,5.81,0.0,14.688,0.991,0.31,-0.004,-0.0,-0.001,0.0
8202007,1211,1.0,1.0,1.0,1.0,100.0,34.762,100.0,40.0,40.0,1.0,1.0,953.441,310.395,0.012,11.197,0.0,80.0,55.0,1.4,1541.5,1533.123,1871.301,320.653,53.318,73.013,70.814,72.942,49.871,1.482,2.212,0.333,69.796,56.04,90.284,50.357,0.0,78.911,83.656,77.171,82.122,32.921,51.84,42.042,-10.828,54.469,97.875,71.188,70.563,54.0,55.031,0.0,44.219,72.0,70.0,1000.0,200.0,0.228,297.5,71.188,70.875,-0.056,71.75,68.688,54.344,55.094,0.0,43.313,72.0,70.0,1000.0,200.0,0.208,494.25,76.125,76.5,0.006,71.5,68.938,54.5,55.781,0.0,56.313,72.0,70.0,1000.0,200.0,0.21,503.0,75.813,76.125,0.018,71.813,72.25,55.688,57.438,0.0,36.938,72.0,70.0,1000.0,200.0,0.036,207.75,73.625,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.436,5.935,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,525.5,526.5,302.75,524.5,525.5,521.5,0.003,5.398,0.0,14.196,0.953,0.31,-0.003,-0.0,-0.001,0.0
