DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1212,1.0,1.0,1.0,1.0,100.0,33.458,100.0,40.0,40.0,1.0,1.0,979.209,303.368,0.012,11.242,0.0,80.0,55.0,1.4,1498.5,1592.128,1844.27,330.72,53.318,73.013,70.814,72.942,50.085,1.486,2.256,0.344,69.411,55.607,90.957,50.385,0.0,78.911,83.656,77.065,82.122,32.921,52.257,41.75,-10.82,54.656,97.75,71.125,70.375,54.094,55.031,0.0,44.563,72.0,70.0,1000.0,200.0,0.219,291.75,71.188,70.875,-0.056,71.75,68.688,54.344,55.094,0.0,42.375,72.0,70.0,1000.0,200.0,0.208,501.0,76.125,76.375,0.006,71.688,68.938,54.781,55.938,0.0,56.094,72.0,70.0,1000.0,200.0,0.224,516.0,75.813,76.0,0.017,71.938,72.75,55.688,57.563,0.0,36.438,72.0,70.0,1000.0,200.0,0.036,207.625,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.412,5.914,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,525.5,526.0,302.75,524.5,525.5,521.5,0.003,5.133,0.0,13.797,0.979,0.303,-0.003,-0.0,-0.0,0.0
8202007,1213,1.0,1.0,1.0,1.0,100.0,32.177,100.0,40.0,40.0,1.0,1.0,914.788,292.826,0.012,11.167,0.0,80.0,55.0,1.4,1511.375,1507.734,1807.316,315.414,53.533,73.013,70.814,72.942,50.513,1.497,2.18,0.329,69.205,55.364,91.406,50.441,0.0,78.911,83.656,77.171,82.122,32.847,52.78,41.386,-10.82,54.656,97.938,71.125,70.563,54.219,55.031,0.0,44.406,72.0,70.0,1000.0,200.0,0.218,291.75,71.188,70.875,-0.056,71.25,68.813,54.438,55.188,0.0,42.375,72.0,70.0,1000.0,200.0,0.185,464.5,76.125,76.375,0.006,71.5,69.0,54.875,55.938,0.0,57.313,72.0,70.0,1000.0,200.0,0.217,509.25,75.563,76.0,0.021,72.0,72.875,55.688,57.563,0.0,36.063,72.0,70.0,1000.0,200.0,0.036,207.0,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.41,5.913,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,526.0,525.5,302.75,524.0,525.5,521.0,0.003,4.784,0.0,13.255,0.915,0.293,-0.003,-0.0,-0.001,0.0
8202007,1214,1.0,1.0,1.0,1.0,100.0,30.988,100.0,40.0,40.0,1.0,1.0,918.302,305.71,0.012,11.182,0.0,80.0,55.0,1.4,1476.125,1518.833,1810.666,322.033,53.749,72.907,70.814,72.836,50.727,1.463,2.166,0.337,68.926,55.341,91.63,50.525,0.0,78.911,83.656,77.171,82.048,32.774,52.884,41.168,-10.828,55.156,97.938,70.938,71.0,54.281,55.281,0.0,44.344,72.0,70.0,1000.0,200.0,0.217,290.75,71.188,70.875,-0.056,71.625,68.688,54.531,55.188,0.0,41.719,72.0,70.0,1000.0,200.0,0.192,481.75,76.25,76.375,0.006,71.688,68.813,54.875,56.031,0.0,56.656,72.0,70.0,1000.0,200.0,0.208,498.75,75.813,76.0,0.021,72.063,73.063,55.75,57.75,0.0,36.469,72.0,70.0,1000.0,200.0,0.035,205.75,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.412,5.913,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,526.0,525.0,302.75,522.0,525.5,521.0,0.003,4.667,0.0,13.048,0.918,0.306,-0.003,-0.0,-0.001,0.0
8202007,1215,1.0,1.0,1.0,1.0,100.0,30.158,100.0,40.0,40.0,1.0,1.0,921.816,295.168,0.012,11.271,0.0,80.0,55.0,1.4,1473.5,1539.483,1792.268,314.786,53.964,73.013,71.024,72.942,51.048,1.448,2.173,0.322,68.805,55.117,91.967,50.638,0.0,79.018,83.582,77.171,82.048,32.701,53.407,40.803,-10.828,55.063,98.0,71.125,70.563,54.5,55.281,0.0,44.25,72.0,70.0,1000.0,200.0,0.214,288.75,71.188,70.875,-0.056,71.563,68.938,54.719,55.469,0.0,42.781,72.0,70.0,1000.0,200.0,0.182,462.0,76.125,76.375,0.006,71.625,68.813,55.063,56.031,0.0,56.375,72.0,70.0,1000.0,200.0,0.211,504.25,75.813,76.0,0.018,72.313,73.375,55.75,57.75,0.0,35.906,72.0,70.0,1000.0,200.0,0.041,224.125,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.39,5.891,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,527.0,524.5,302.75,522.5,525.5,521.0,0.003,4.41,0.0,12.694,0.922,0.295,-0.003,-0.0,-0.0,0.0
8202007,1216,1.0,1.0,1.0,1.0,100.0,29.633,100.0,40.0,40.0,1.0,1.0,904.246,293.997,0.012,11.301,0.0,80.0,55.0,1.4,1487.375,1498.234,1793.939,311.58,54.179,73.013,71.024,72.942,51.262,1.44,2.158,0.326,68.683,54.907,91.995,50.89,0.0,79.126,83.73,77.171,82.048,32.628,53.929,40.658,-10.828,55.375,98.188,70.938,70.563,54.594,55.563,0.0,44.219,72.0,70.0,1000.0,200.0,0.213,288.75,71.188,70.75,-0.056,71.625,68.938,54.969,55.594,0.0,42.969,72.0,70.0,1000.0,200.0,0.184,467.25,76.125,76.375,0.006,71.5,68.688,55.281,56.188,0.0,56.188,72.0,70.0,1000.0,200.0,0.204,491.25,75.813,75.938,0.02,72.313,73.375,55.844,57.875,0.0,37.063,72.0,70.0,1000.0,200.0,0.038,218.625,73.75,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.398,5.893,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,526.5,524.0,302.75,522.0,525.5,520.5,0.003,4.26,0.0,12.615,0.904,0.294,-0.004,-0.0,-0.0,0.0
8202007,1217,1.0,1.0,1.0,1.0,100.0,29.274,100.0,40.0,40.0,1.0,1.0,910.103,298.682,0.012,11.286,0.0,80.0,55.0,1.4,1476.875,1518.833,1790.599,313.667,54.394,73.013,71.024,72.942,51.583,1.436,2.166,0.326,68.614,54.919,92.303,51.002,0.0,79.126,83.435,77.171,81.9,32.334,54.138,40.439,-10.82,55.813,98.125,71.125,70.875,54.688,55.75,0.0,43.125,72.0,70.0,1000.0,200.0,0.213,288.25,71.375,70.875,-0.056,71.563,68.813,55.031,55.688,0.0,42.594,72.0,70.0,1000.0,200.0,0.182,462.5,76.125,76.375,0.006,71.625,68.688,55.375,56.438,0.0,56.563,72.0,70.0,1000.0,200.0,0.203,490.0,75.813,76.0,0.021,72.375,73.375,56.063,57.938,0.0,36.844,72.0,70.0,1000.0,200.0,0.042,227.125,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.387,5.885,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.0,523.5,302.75,521.0,525.5,520.5,0.003,4.195,0.0,12.717,0.91,0.299,-0.004,-0.0,-0.001,0.0
8202007,1218,1.0,1.0,1.0,1.0,100.0,29.416,100.0,40.0,40.0,1.0,1.0,887.848,288.141,0.012,11.271,0.0,80.0,55.0,1.4,1486.5,1466.644,1793.939,312.045,54.61,73.013,71.129,72.942,51.798,1.429,2.173,0.333,68.538,54.877,92.219,51.226,0.0,79.34,83.508,77.065,81.9,32.334,54.347,40.439,-10.82,55.969,98.188,70.875,70.875,55.094,55.875,0.0,36.406,72.0,70.0,1000.0,200.0,0.161,235.375,71.188,70.875,-0.056,71.625,68.813,55.219,55.781,0.0,41.219,72.0,70.0,1000.0,200.0,0.189,473.25,76.125,76.375,0.006,71.625,68.438,55.5,56.531,0.0,56.594,72.0,70.0,1000.0,200.0,0.203,493.0,75.813,76.0,0.021,72.375,73.438,56.063,57.938,0.0,36.25,72.0,70.0,1000.0,200.0,0.045,235.25,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.395,5.893,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.0,523.5,302.75,522.0,525.5,520.0,0.003,4.15,0.0,12.7,0.888,0.288,-0.003,-0.0,-0.001,0.0
8202007,1219,1.0,1.0,1.0,1.0,100.0,28.744,100.0,40.0,40.0,1.0,1.0,890.19,290.483,0.022,11.242,0.0,80.0,55.0,1.4,1394.5,1480.844,1782.258,299.662,54.61,73.119,71.129,72.942,51.583,1.463,2.151,0.318,68.23,54.49,91.35,51.282,0.0,79.448,83.435,76.959,81.974,32.115,54.033,40.002,-10.82,55.75,98.375,70.938,70.938,55.094,55.875,0.0,37.781,72.0,70.0,1000.0,200.0,0.122,217.75,71.188,70.875,-0.056,71.563,68.938,55.125,55.906,0.0,41.719,72.0,70.0,1000.0,200.0,0.179,460.5,76.125,76.375,0.006,71.688,69.25,55.5,56.531,0.0,55.625,72.0,70.0,1000.0,200.0,0.209,497.0,75.813,76.125,0.021,72.5,73.625,56.125,57.938,0.0,37.031,72.0,70.0,1000.0,200.0,0.044,232.625,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.388,5.888,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.5,523.0,302.75,520.5,525.5,520.0,0.005,4.045,0.0,12.328,0.89,0.29,-0.003,-0.0,-0.001,0.0
8202007,1220,1.0,1.0,1.0,1.0,100.0,28.222,100.0,40.0,40.0,1.0,1.0,877.306,279.941,0.012,11.197,0.0,80.0,55.0,1.4,1405.875,1476.108,1768.938,300.587,54.61,73.225,71.445,73.153,51.583,1.497,2.122,0.329,67.954,54.345,91.546,51.338,0.0,79.448,83.508,77.065,81.9,31.968,54.242,39.784,-10.82,55.938,98.25,71.125,71.0,55.188,56.125,0.0,36.531,72.0,70.0,1000.0,200.0,0.121,217.75,71.375,70.875,-0.056,71.625,69.188,55.219,55.906,0.0,42.438,72.0,70.0,1000.0,200.0,0.171,452.75,76.125,76.375,0.006,71.75,69.125,55.5,56.594,0.0,55.813,72.0,70.0,1000.0,200.0,0.21,497.0,75.813,76.0,0.021,72.5,73.438,56.125,58.0,0.0,37.625,72.0,70.0,1000.0,200.0,0.045,232.25,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.388,5.888,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,523.0,302.75,520.5,525.0,520.0,0.003,3.929,0.0,12.169,0.877,0.28,-0.004,-0.0,-0.001,0.0
8202007,1221,1.0,1.0,1.0,1.0,100.0,27.86,100.0,40.0,40.0,1.0,1.0,886.676,282.284,0.012,11.331,0.0,80.0,55.0,1.4,1405.875,1461.916,1773.929,302.083,54.61,73.119,71.235,73.047,51.69,1.417,2.086,0.315,67.801,54.177,91.49,51.394,0.0,79.448,83.435,76.959,81.827,31.822,54.242,39.784,-10.82,56.063,98.313,71.188,71.0,55.188,56.125,0.0,37.563,72.0,70.0,1000.0,200.0,0.108,205.125,71.188,70.75,-0.056,71.625,69.125,55.344,55.906,0.0,41.688,72.0,70.0,1000.0,200.0,0.181,468.0,76.125,76.375,0.006,71.688,69.625,55.625,56.594,0.0,56.344,72.0,70.0,1000.0,200.0,0.204,491.5,75.813,76.0,0.017,72.5,73.5,56.219,58.0,0.0,37.938,72.0,70.0,1000.0,200.0,0.048,243.625,73.75,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.385,5.88,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,526.5,522.5,302.75,520.5,525.0,519.5,0.003,4.024,0.0,12.545,0.887,0.282,-0.004,-0.0,-0.0,0.0
8202007,1222,1.0,1.0,1.0,1.0,100.0,27.725,100.0,40.0,40.0,1.0,1.0,865.593,286.969,0.022,11.36,0.0,80.0,55.0,1.4,1409.75,1468.22,1780.591,295.196,54.932,73.119,71.34,73.047,52.012,1.417,2.108,0.322,67.765,54.15,91.714,51.366,0.0,79.555,83.361,77.065,81.827,31.675,54.556,39.492,-10.828,56.063,98.375,71.313,71.25,55.281,56.25,0.0,37.188,72.0,70.0,1000.0,200.0,0.108,205.375,71.188,70.875,-0.056,71.75,68.813,55.344,56.094,0.0,41.781,72.0,70.0,1000.0,200.0,0.176,463.5,76.063,76.375,0.006,71.75,69.125,55.656,56.719,0.0,56.469,72.0,70.0,1000.0,200.0,0.2,488.0,75.813,76.0,0.021,72.563,73.375,56.219,58.0,0.0,37.281,72.0,70.0,1000.0,200.0,0.053,253.0,73.625,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.393,5.893,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,526.0,522.5,302.5,520.5,525.0,519.5,0.005,3.881,0.0,12.348,0.866,0.287,-0.003,-0.0,-0.001,0.0
8202007,1223,1.0,1.0,1.0,1.0,100.0,27.775,100.0,40.0,40.0,1.0,1.0,858.565,285.798,0.022,11.375,0.0,80.0,55.0,1.4,1418.25,1457.191,1773.929,292.011,54.825,73.119,71.34,73.047,51.905,1.425,2.065,0.322,67.665,54.192,91.434,51.422,0.0,79.448,83.435,76.959,81.827,31.602,54.66,39.492,-10.82,56.125,98.375,71.438,71.563,55.281,56.344,0.0,36.906,72.0,70.0,1000.0,200.0,0.107,204.875,71.375,70.75,-0.056,71.625,68.938,55.531,56.188,0.0,42.344,72.0,70.0,1000.0,200.0,0.17,450.0,76.125,76.375,0.006,71.875,69.25,55.656,56.719,0.0,56.781,72.0,70.0,1000.0,200.0,0.197,484.25,75.813,76.0,0.017,72.5,73.438,56.219,58.125,0.0,38.094,72.0,70.0,1000.0,200.0,0.053,253.5,73.75,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.388,5.888,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,526.5,522.0,302.75,521.0,525.0,519.5,0.005,3.892,0.0,12.48,0.859,0.286,-0.005,-0.0,-0.0,0.0
8202007,1224,1.0,1.0,1.0,1.0,100.0,28.119,100.0,40.0,40.0,1.0,1.0,865.593,284.627,0.012,11.375,0.0,80.0,55.0,1.4,1402.375,1454.042,1772.265,300.388,54.825,73.225,71.445,73.153,51.798,1.429,2.029,0.318,67.638,54.106,91.602,51.45,0.0,79.448,83.287,77.065,81.827,31.602,54.556,39.492,-10.82,56.313,98.375,71.438,71.563,55.281,56.438,0.0,36.563,72.0,70.0,1000.0,200.0,0.107,205.0,71.188,70.875,-0.056,71.875,69.313,55.531,56.188,0.0,42.406,72.0,70.0,1000.0,200.0,0.172,452.75,76.063,76.375,0.006,71.625,69.25,55.875,56.813,0.0,55.875,72.0,70.0,1000.0,200.0,0.196,484.25,75.813,76.0,0.019,72.563,73.438,56.344,58.0,0.0,38.625,72.0,70.0,1000.0,200.0,0.054,256.25,73.75,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.398,5.898,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,522.0,302.75,520.5,525.0,519.0,0.003,3.91,0.0,12.48,0.866,0.285,-0.003,-0.0,-0.001,0.0
8202007,1225,1.0,1.0,1.0,1.0,100.0,27.535,100.0,40.0,40.0,1.0,1.0,870.278,285.798,0.012,11.39,0.0,80.0,55.0,1.4,1399.125,1477.686,1792.268,299.196,55.04,73.437,71.655,73.364,52.012,1.429,2.129,0.315,67.566,54.064,91.462,51.478,0.0,79.663,83.287,77.065,81.753,31.529,54.556,39.419,-10.82,56.125,98.438,71.438,71.875,55.406,56.438,0.0,36.375,72.0,70.0,1000.0,200.0,0.106,204.125,71.375,70.875,-0.056,71.875,69.375,55.531,56.188,0.0,41.25,72.0,70.0,1000.0,200.0,0.183,465.5,76.125,76.375,0.006,71.688,69.0,55.656,56.813,0.0,55.969,72.0,70.0,1000.0,200.0,0.193,481.25,75.563,76.0,0.018,72.5,73.438,56.344,58.125,0.0,38.406,72.0,70.0,1000.0,200.0,0.057,262.25,73.75,73.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.393,5.891,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.5,522.0,302.5,520.5,524.5,519.0,0.003,3.903,0.0,12.497,0.87,0.286,-0.004,-0.0,-0.001,0.0
8202007,1226,1.0,1.0,1.0,1.0,100.0,27.863,100.0,40.0,40.0,1.0,1.0,877.306,284.627,0.012,11.405,0.0,80.0,55.0,1.4,1404.25,1471.374,1775.594,301.956,54.825,73.225,71.445,73.153,51.905,1.398,2.079,0.318,67.514,53.999,91.518,51.534,0.0,79.448,83.361,76.959,81.827,31.602,54.556,39.274,-10.82,56.0,98.438,71.5,71.625,55.406,56.438,0.0,36.0,72.0,70.0,1000.0,200.0,0.106,204.125,71.188,70.75,-0.056,71.75,69.375,55.531,56.313,0.0,41.0,72.0,70.0,1000.0,200.0,0.181,467.75,76.125,76.25,0.006,71.688,69.125,55.875,56.813,0.0,56.188,72.0,70.0,1000.0,200.0,0.19,477.5,75.813,76.0,0.018,72.5,73.438,56.344,58.125,0.0,39.5,72.0,70.0,1000.0,200.0,0.056,260.25,73.75,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.398,5.896,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,521.5,302.5,519.5,524.5,519.0,0.003,3.812,0.0,12.168,0.877,0.285,-0.004,-0.0,-0.0,0.0
8202007,1227,1.0,1.0,1.0,1.0,100.0,27.273,100.0,40.0,40.0,1.0,1.0,839.824,288.141,0.012,11.42,0.0,80.0,55.0,1.4,1397.5,1446.177,1762.288,299.349,55.148,73.437,71.655,73.364,52.119,1.402,2.126,0.311,67.534,54.041,91.63,51.591,0.0,79.448,83.213,76.959,81.679,31.529,54.765,39.274,-10.828,55.906,98.5,71.5,71.75,55.688,56.563,0.0,35.75,72.0,70.0,1000.0,200.0,0.106,204.0,71.375,70.875,-0.056,71.875,69.188,55.625,56.313,0.0,41.656,72.0,70.0,1000.0,200.0,0.179,458.5,76.063,76.375,0.006,71.75,69.438,55.969,56.813,0.0,56.406,72.0,70.0,1000.0,200.0,0.19,477.5,75.563,76.125,0.017,72.563,73.375,56.344,58.125,0.0,40.344,72.0,70.0,1000.0,200.0,0.057,262.5,73.75,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.408,5.903,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.0,521.5,302.5,520.5,524.5,518.5,0.003,3.807,0.0,12.3,0.84,0.288,-0.004,-0.0,-0.001,0.0
8202007,1228,1.0,1.0,1.0,1.0,100.0,27.47,100.0,40.0,40.0,1.0,1.0,869.107,290.483,0.012,11.405,0.0,80.0,55.0,1.4,1406.0,1454.042,1768.938,300.994,54.932,73.225,71.55,73.153,52.012,1.436,2.079,0.315,67.407,53.961,91.49,51.563,0.0,79.448,83.139,76.959,81.679,31.529,54.765,39.201,-10.82,56.094,98.5,71.5,71.875,55.5,56.563,0.0,36.938,72.0,70.0,1000.0,200.0,0.097,196.125,71.375,70.875,-0.056,71.875,69.188,55.625,56.313,0.0,41.844,72.0,70.0,1000.0,200.0,0.178,457.25,76.125,76.375,0.006,71.688,69.438,55.969,57.0,0.0,56.125,72.0,70.0,1000.0,200.0,0.191,477.75,75.813,76.125,0.02,72.5,73.375,56.344,58.125,0.0,40.156,72.0,70.0,1000.0,200.0,0.06,269.75,73.75,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.408,5.902,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,521.5,302.5,520.0,524.0,518.5,0.003,3.766,0.0,12.168,0.869,0.29,-0.004,-0.0,-0.001,0.0
8202007,1229,1.0,1.0,1.0,1.0,100.0,27.642,100.0,40.0,40.0,1.0,1.0,863.25,285.798,0.022,11.316,0.0,80.0,55.0,1.4,1411.875,1471.374,1785.593,297.011,55.04,73.331,71.55,73.153,52.119,1.349,2.133,0.315,67.544,53.975,91.686,51.647,0.0,79.233,83.139,76.959,81.605,31.529,54.765,39.274,-10.828,56.0,98.438,71.75,71.75,55.688,56.563,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,201.375,71.188,70.75,-0.056,72.0,69.125,55.625,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.18,465.5,76.125,76.375,0.006,71.75,69.125,55.969,57.0,0.0,56.313,72.0,70.0,1000.0,200.0,0.188,474.25,75.563,76.0,0.021,72.5,73.063,56.438,58.344,0.0,39.719,72.0,70.0,1000.0,200.0,0.064,276.75,73.75,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.408,5.903,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.0,521.0,302.5,520.0,524.0,518.5,0.005,3.772,0.0,12.188,0.863,0.286,-0.004,-0.0,-0.001,0.0
8202007,1230,1.0,1.0,1.0,1.0,100.0,28.225,100.0,40.0,40.0,1.0,1.0,876.135,284.627,0.022,11.42,0.0,80.0,55.0,1.4,1424.75,1476.108,1790.599,301.039,55.04,73.543,71.76,73.153,52.119,1.406,2.09,0.315,67.489,54.003,91.658,51.759,0.0,79.233,83.213,76.959,81.605,31.602,54.869,39.274,-10.82,56.0,98.5,71.75,71.875,55.688,56.75,0.0,35.938,72.0,70.0,1000.0,200.0,0.104,201.875,71.188,70.875,-0.056,71.875,69.188,55.75,56.406,0.0,41.656,72.0,70.0,1000.0,200.0,0.183,468.25,76.125,76.25,0.006,71.75,69.563,56.094,57.125,0.0,55.875,72.0,70.0,1000.0,200.0,0.189,476.0,75.813,76.0,0.019,72.375,72.875,56.438,58.344,0.0,39.281,72.0,70.0,1000.0,200.0,0.065,280.25,73.75,73.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.408,5.902,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,521.0,302.25,520.0,524.0,518.5,0.006,3.766,0.0,12.184,0.876,0.285,-0.003,-0.0,-0.001,0.0
8202007,1231,1.0,1.0,1.0,1.0,100.0,27.847,100.0,40.0,40.0,1.0,1.0,863.25,290.483,0.012,11.45,0.0,80.0,55.0,1.4,1426.375,1454.042,1773.929,297.77,55.148,73.331,71.55,73.259,52.226,1.398,2.119,0.318,67.558,54.046,91.686,51.731,0.0,79.34,83.213,76.959,81.605,31.822,54.974,39.492,-10.82,56.313,98.438,71.5,71.875,55.688,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.105,203.875,71.188,70.75,-0.056,71.875,69.313,55.75,56.406,0.0,42.063,72.0,70.0,1000.0,200.0,0.175,452.5,76.125,76.375,0.006,71.875,69.125,55.969,57.125,0.0,56.219,72.0,70.0,1000.0,200.0,0.19,477.5,75.813,76.0,0.017,72.375,72.938,56.438,58.344,0.0,39.531,72.0,70.0,1000.0,200.0,0.065,280.5,73.75,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.408,5.902,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,521.0,302.5,520.5,524.0,518.5,0.003,3.793,0.0,12.212,0.863,0.29,-0.004,-0.0,-0.0,0.0
8202007,1232,1.0,1.0,1.0,1.0,100.0,27.979,100.0,40.0,40.0,1.0,1.0,852.709,286.969,0.012,11.375,0.0,80.0,55.0,1.4,1415.5,1446.177,1772.265,292.137,55.04,73.543,71.76,73.364,52.333,1.413,2.086,0.315,67.483,53.978,91.574,51.927,0.0,79.34,83.139,76.959,81.605,31.602,54.869,39.419,-10.82,56.281,98.563,71.75,71.875,55.813,56.906,0.0,36.969,72.0,70.0,1000.0,200.0,0.097,194.125,71.188,70.875,-0.056,71.625,69.5,55.75,56.5,0.0,41.531,72.0,70.0,1000.0,200.0,0.171,448.75,76.125,76.375,0.006,72.063,69.125,56.188,57.125,0.0,56.031,72.0,70.0,1000.0,200.0,0.191,478.0,75.813,76.0,0.02,72.375,72.75,56.438,58.344,0.0,40.313,72.0,70.0,1000.0,200.0,0.065,279.0,73.625,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.41,5.903,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,526.0,521.0,302.5,520.5,524.0,518.0,0.003,3.822,0.0,12.365,0.853,0.287,-0.003,-0.0,-0.001,0.0
8202007,1233,1.0,1.0,1.0,1.0,100.0,28.386,100.0,40.0,40.0,1.0,1.0,878.477,282.284,0.012,11.331,0.0,80.0,55.0,1.4,1405.875,1469.797,1785.593,304.426,55.148,73.543,71.76,73.259,52.226,1.394,2.111,0.311,67.458,53.967,91.546,51.843,0.0,79.34,83.065,76.959,81.457,31.602,54.869,39.347,-10.82,56.469,98.5,71.813,71.75,55.813,56.906,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,201.375,71.188,70.875,-0.056,71.563,69.5,55.844,56.406,0.0,41.438,72.0,70.0,1000.0,200.0,0.162,434.25,76.125,76.375,0.006,72.063,69.125,56.094,57.125,0.0,55.438,72.0,70.0,1000.0,200.0,0.203,493.25,75.813,76.125,0.021,72.5,72.938,56.656,58.344,0.0,40.906,72.0,70.0,1000.0,200.0,0.065,282.25,73.75,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.395,5.889,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,526.0,521.0,302.5,520.0,524.0,518.0,0.003,3.772,0.0,12.204,0.878,0.282,-0.003,-0.0,-0.001,0.0
8202007,1234,1.0,1.0,1.0,1.0,100.0,28.567,100.0,40.0,40.0,1.0,1.0,867.936,286.969,0.022,11.346,0.0,80.0,55.0,1.4,1405.875,1461.916,1788.93,298.345,55.148,73.331,71.655,73.259,52.226,1.421,2.111,0.311,67.458,53.973,91.49,51.899,0.0,79.34,83.065,76.746,81.531,31.675,54.974,39.419,-10.82,56.25,98.5,71.813,71.875,55.813,56.906,0.0,35.719,72.0,70.0,1000.0,200.0,0.105,203.0,71.188,70.875,-0.056,71.75,69.5,55.844,56.5,0.0,40.563,72.0,70.0,1000.0,200.0,0.163,441.25,76.125,76.375,0.006,72.063,69.125,56.188,57.219,0.0,56.156,72.0,70.0,1000.0,200.0,0.19,478.0,75.813,76.0,0.017,72.375,72.75,56.656,58.344,0.0,40.563,72.0,70.0,1000.0,200.0,0.069,291.0,73.75,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.401,5.894,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,526.0,521.0,302.5,519.5,523.5,518.0,0.005,3.771,0.0,12.218,0.868,0.287,-0.003,-0.0,-0.0,0.0
8202007,1235,1.0,1.0,1.0,1.0,100.0,28.788,100.0,40.0,40.0,1.0,1.0,890.19,282.284,0.012,11.375,0.0,80.0,55.0,1.4,1412.375,1501.399,1785.593,298.715,55.363,73.331,71.655,73.259,52.226,1.417,2.09,0.311,67.5,54.003,91.462,51.871,0.0,79.34,83.065,76.852,81.531,31.675,54.869,39.492,-10.82,56.25,98.563,71.813,72.188,55.813,56.969,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,202.0,71.188,70.875,-0.056,72.0,69.688,55.844,56.688,0.0,42.0,72.0,70.0,1000.0,200.0,0.162,440.25,76.063,76.375,0.006,72.063,69.25,56.094,57.219,0.0,55.375,72.0,70.0,1000.0,200.0,0.204,494.0,75.813,76.0,0.019,72.5,72.438,56.656,58.344,0.0,40.25,72.0,70.0,1000.0,200.0,0.072,295.0,73.75,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.398,5.891,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,526.0,521.0,302.25,520.0,523.5,518.0,0.003,3.834,0.0,12.365,0.89,0.282,-0.003,-0.0,-0.001,0.0
8202007,1236,1.0,1.0,1.0,1.0,100.0,29.038,100.0,40.0,40.0,1.0,1.0,892.533,282.284,0.022,11.42,0.0,80.0,55.0,1.4,1428.5,1482.423,1792.268,302.917,55.255,73.437,71.55,73.153,52.226,1.364,2.148,0.311,67.678,54.1,91.518,51.871,0.0,79.233,83.065,76.746,81.457,31.675,54.869,39.419,-10.82,56.219,98.5,71.75,72.188,55.813,56.969,0.0,35.781,72.0,70.0,1000.0,200.0,0.103,200.875,71.188,70.875,-0.056,71.875,69.375,55.844,56.688,0.0,41.25,72.0,70.0,1000.0,200.0,0.173,456.75,76.063,76.375,0.006,72.063,69.125,56.094,57.125,0.0,55.5,72.0,70.0,1000.0,200.0,0.195,484.5,75.813,76.0,0.02,72.5,72.188,56.656,58.344,0.0,41.375,72.0,70.0,1000.0,200.0,0.074,297.5,73.75,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.393,5.886,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,526.0,520.5,302.5,519.5,523.5,518.0,0.006,3.813,0.0,12.298,0.893,0.282,-0.003,-0.0,-0.001,0.0
8202007,1237,1.0,1.0,1.0,1.0,100.0,29.239,100.0,40.0,40.0,1.0,1.0,867.936,289.312,0.012,11.464,0.0,80.0,55.0,1.4,1441.25,1491.906,1797.281,299.807,55.148,73.543,71.76,73.259,52.333,1.383,2.075,0.3,67.66,54.165,91.518,52.011,0.0,79.34,83.065,76.746,81.531,31.675,54.869,39.492,-10.82,56.313,98.5,71.813,72.188,55.813,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.104,201.5,71.188,70.875,-0.056,71.875,69.313,55.844,56.688,0.0,40.813,72.0,70.0,1000.0,200.0,0.175,458.25,76.063,76.375,0.006,72.063,69.25,56.188,57.219,0.0,55.625,72.0,70.0,1000.0,200.0,0.194,481.75,75.813,76.0,0.017,72.5,71.75,56.656,58.438,0.0,41.719,72.0,70.0,1000.0,200.0,0.076,303.5,73.75,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.38,5.875,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,526.0,520.5,302.25,519.5,523.5,517.5,0.003,3.864,0.0,12.461,0.868,0.289,-0.003,-0.0,-0.0,0.0
8202007,1238,1.0,1.0,1.0,1.0,100.0,29.753,100.0,40.0,40.0,1.0,1.0,906.589,293.997,0.022,11.36,0.0,80.0,55.0,1.4,1448.25,1539.483,1803.969,296.975,55.148,73.65,71.76,73.259,52.333,1.337,2.097,0.311,67.887,54.276,91.518,51.927,0.0,79.448,82.991,76.746,81.457,31.675,54.974,39.492,-10.82,56.469,98.5,71.75,72.25,55.813,56.969,0.0,37.0,72.0,70.0,1000.0,200.0,0.093,193.625,71.188,70.75,-0.056,72.125,69.313,55.938,56.688,0.0,41.0,72.0,70.0,1000.0,200.0,0.173,456.75,76.063,76.375,0.006,72.063,69.625,56.188,57.219,0.0,56.406,72.0,70.0,1000.0,200.0,0.208,499.5,75.813,76.0,0.02,72.563,71.75,56.656,58.438,0.0,41.875,72.0,70.0,1000.0,200.0,0.081,314.0,73.75,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.385,5.877,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,526.0,520.5,302.75,519.5,523.5,517.5,0.005,3.811,0.0,12.348,0.907,0.294,-0.004,-0.0,-0.001,0.0
8202007,1239,1.0,1.0,1.0,1.0,100.0,30.288,100.0,40.0,40.0,1.0,1.0,922.987,286.969,0.022,11.494,0.0,80.0,55.0,1.4,1463.5,1549.031,1814.017,306.787,55.363,73.437,71.55,73.259,52.44,1.387,2.155,0.318,67.887,54.269,91.883,52.011,0.0,79.663,82.917,76.746,81.384,31.602,55.078,39.492,-10.82,56.625,98.438,71.75,72.188,55.906,57.063,0.0,36.188,72.0,70.0,1000.0,200.0,0.102,199.875,71.188,70.875,-0.056,72.125,69.188,55.938,56.688,0.0,40.844,72.0,70.0,1000.0,200.0,0.173,457.0,76.125,76.375,0.006,71.875,69.125,56.188,57.219,0.0,56.594,72.0,70.0,1000.0,200.0,0.206,495.75,75.813,76.0,0.021,72.563,71.75,56.781,58.344,0.0,42.375,72.0,70.0,1000.0,200.0,0.088,324.0,73.813,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.377,5.875,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,526.0,520.5,302.5,520.5,523.0,517.5,0.005,3.863,0.0,12.611,0.923,0.287,-0.003,-0.0,-0.001,0.0
8202007,1240,1.0,1.0,1.0,1.0,100.0,30.96,100.0,40.0,40.0,1.0,1.0,918.302,290.483,0.012,11.42,0.0,80.0,55.0,1.4,1473.5,1553.808,1827.443,307.538,55.363,73.65,71.76,73.259,52.547,1.383,2.05,0.307,68.062,54.46,91.911,52.263,0.0,79.877,82.769,76.852,81.384,31.675,55.183,39.638,-10.82,56.688,98.5,71.75,71.875,56.0,57.156,0.0,36.125,72.0,70.0,1000.0,200.0,0.103,200.125,71.188,70.875,-0.056,72.125,69.188,56.125,56.688,0.0,41.844,72.0,70.0,1000.0,200.0,0.174,456.75,76.125,76.375,0.006,72.063,69.438,56.281,57.344,0.0,56.469,72.0,70.0,1000.0,200.0,0.207,497.75,75.813,76.125,0.021,72.688,71.688,56.781,58.438,0.0,42.656,72.0,70.0,1000.0,200.0,0.091,332.75,73.813,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.369,5.866,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,525.5,521.0,302.5,519.5,523.0,517.5,0.003,3.868,0.0,12.645,0.918,0.29,-0.003,-0.0,-0.001,0.0
8202007,1241,1.0,1.0,1.0,1.0,100.0,31.985,100.0,40.0,40.0,1.0,1.0,881.991,291.654,0.012,11.375,0.0,80.0,55.0,1.4,1480.375,1542.664,1820.726,307.505,55.471,73.437,71.445,73.364,52.654,1.368,2.079,0.315,68.055,54.426,91.771,52.375,0.0,79.985,82.917,76.746,81.384,31.822,55.183,39.638,-10.82,56.531,98.5,71.75,72.063,56.0,57.063,0.0,36.063,72.0,70.0,1000.0,200.0,0.103,200.625,71.188,70.875,-0.056,72.25,69.188,56.125,56.781,0.0,42.375,72.0,70.0,1000.0,200.0,0.173,457.0,76.125,76.375,0.006,72.063,69.563,56.281,57.438,0.0,57.0,72.0,70.0,1000.0,200.0,0.199,487.75,75.813,76.125,0.018,72.688,71.563,56.781,58.438,0.0,42.844,72.0,70.0,1000.0,200.0,0.096,338.5,73.813,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.382,5.872,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,525.5,520.5,302.5,521.0,523.0,517.5,0.003,3.806,0.0,12.363,0.882,0.292,-0.003,-0.0,-0.001,0.0
8202007,1242,1.0,1.0,1.0,1.0,100.0,32.814,100.0,40.0,40.0,1.0,1.0,928.843,290.483,0.012,11.435,0.0,80.0,55.0,1.4,1481.625,1563.372,1824.084,310.39,55.578,73.65,71.76,73.47,52.654,1.341,2.133,0.322,68.215,54.54,91.799,52.459,0.0,79.985,82.843,76.746,81.31,31.748,55.183,39.638,-10.82,56.781,98.5,71.813,71.625,56.0,57.156,0.0,36.094,72.0,70.0,1000.0,200.0,0.102,199.875,71.188,70.75,-0.056,72.125,69.375,56.125,56.938,0.0,43.156,72.0,70.0,1000.0,200.0,0.174,456.25,76.125,76.375,0.006,72.188,69.75,56.5,57.344,0.0,56.5,72.0,70.0,1000.0,200.0,0.209,500.75,75.938,76.0,0.019,72.688,71.688,56.844,58.438,0.0,43.469,72.0,70.0,1000.0,200.0,0.099,343.5,73.813,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.385,5.875,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,526.0,520.5,302.5,520.5,523.0,517.5,0.003,3.85,0.0,12.546,0.929,0.29,-0.004,-0.0,-0.0,0.0
8202007,1243,1.0,1.0,1.0,1.0,100.0,33.005,100.0,40.0,40.0,1.0,1.0,927.672,295.168,0.022,11.346,0.0,80.0,55.0,1.4,1500.5,1545.847,1837.533,308.851,55.578,73.437,71.55,73.364,52.761,1.383,2.155,0.289,68.375,54.662,91.855,52.459,0.0,79.985,82.769,76.746,81.236,31.748,55.287,39.638,-10.82,56.875,98.625,71.938,71.75,56.125,57.156,0.0,36.031,72.0,70.0,1000.0,200.0,0.102,200.25,71.188,70.875,-0.056,72.125,69.375,56.25,56.938,0.0,42.0,72.0,70.0,1000.0,200.0,0.183,470.5,76.125,76.25,0.006,71.75,69.438,56.5,57.594,0.0,56.031,72.0,70.0,1000.0,200.0,0.191,479.25,75.813,76.0,0.018,72.688,71.438,56.781,58.438,0.0,44.031,72.0,70.0,1000.0,200.0,0.107,357.5,73.813,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.385,5.877,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.5,521.0,302.5,520.5,523.0,517.0,0.006,3.803,0.0,12.448,0.928,0.295,-0.003,-0.0,-0.0,0.0
8202007,1244,1.0,1.0,1.0,1.0,100.0,34.534,100.0,40.0,40.0,1.0,1.0,922.987,295.168,0.022,11.509,0.0,80.0,55.0,1.4,1496.625,1582.532,1830.804,319.734,55.901,73.65,71.76,73.364,52.868,1.36,2.18,0.315,68.473,54.649,91.771,52.628,0.0,80.2,82.769,76.746,81.236,31.748,55.287,39.711,-10.82,56.969,98.563,71.813,72.063,56.125,57.156,0.0,35.906,72.0,70.0,1000.0,200.0,0.103,200.75,71.375,70.75,-0.056,72.125,69.375,56.25,56.938,0.0,42.688,72.0,70.0,1000.0,200.0,0.18,466.25,76.125,76.375,0.006,71.875,69.75,56.563,57.594,0.0,56.063,72.0,70.0,1000.0,200.0,0.205,494.5,75.813,76.0,0.018,72.875,71.125,56.844,58.438,0.0,44.219,72.0,70.0,1000.0,200.0,0.105,354.5,73.813,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.391,5.878,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.5,520.5,302.5,520.0,522.5,517.0,0.006,3.893,0.0,12.744,0.923,0.295,-0.005,-0.0,-0.0,0.0
8202007,1245,1.0,1.0,1.0,1.0,100.0,34.78,100.0,40.0,40.0,1.0,1.0,947.584,296.34,0.012,11.494,0.0,80.0,55.0,1.4,1520.375,1572.947,1829.123,316.947,55.794,73.543,71.655,73.364,52.975,1.421,2.148,0.318,68.544,54.763,91.939,52.74,0.0,80.092,82.696,76.64,81.31,31.822,55.392,39.784,-10.82,56.844,98.563,71.938,72.063,56.344,57.375,0.0,35.844,72.0,70.0,1000.0,200.0,0.103,201.0,71.188,70.75,-0.056,72.125,69.375,56.344,56.938,0.0,42.844,72.0,70.0,1000.0,200.0,0.176,457.75,76.063,76.375,0.006,72.188,69.625,56.563,57.594,0.0,55.594,72.0,70.0,1000.0,200.0,0.2,487.75,75.813,75.938,0.019,72.875,71.25,56.906,58.531,0.0,44.781,72.0,70.0,1000.0,200.0,0.112,369.0,73.813,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.377,5.866,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,525.5,520.5,302.75,520.5,523.0,517.0,0.003,3.883,0.0,12.725,0.948,0.296,-0.004,-0.0,-0.0,0.0
8202007,1246,1.0,1.0,1.0,1.0,100.0,35.803,100.0,40.0,40.0,1.0,1.0,920.644,292.826,0.012,11.375,0.0,80.0,55.0,1.4,1509.75,1585.73,1839.217,320.286,55.686,73.543,71.655,73.47,52.868,1.326,2.126,0.311,68.464,54.756,91.686,52.712,0.0,79.985,82.769,76.746,81.31,31.822,55.287,39.856,-10.828,57.125,98.5,71.938,72.75,56.438,57.375,0.0,35.875,72.0,70.0,1000.0,200.0,0.103,200.0,71.188,70.875,-0.056,72.0,69.688,56.344,57.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.178,464.25,76.063,76.375,0.006,72.313,69.625,56.563,57.75,0.0,56.625,72.0,70.0,1000.0,200.0,0.21,499.25,75.813,76.0,0.02,72.688,71.125,56.906,58.531,0.0,46.563,72.0,70.0,1000.0,200.0,0.106,356.75,73.813,73.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.374,5.866,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,525.0,521.0,302.75,520.0,523.0,517.0,0.003,3.895,0.0,12.707,0.921,0.293,-0.003,-0.0,-0.001,0.0
8202007,1247,1.0,1.0,1.0,1.0,100.0,36.752,100.0,40.0,40.0,1.0,1.0,924.158,298.682,0.012,11.36,0.0,80.0,55.0,1.4,1535.5,1576.141,1844.27,322.666,55.794,73.543,71.55,73.681,52.975,1.406,2.111,0.315,68.607,54.902,91.686,52.768,0.0,80.092,82.769,76.746,81.236,31.822,55.392,40.148,-10.82,56.813,98.625,71.938,72.188,56.438,57.469,0.0,35.844,72.0,70.0,1000.0,200.0,0.103,200.375,71.188,70.75,-0.056,71.875,69.375,56.344,57.125,0.0,42.563,72.0,70.0,1000.0,200.0,0.173,452.25,76.063,76.375,0.006,72.063,69.625,56.688,57.75,0.0,56.375,72.0,70.0,1000.0,200.0,0.207,497.75,75.813,76.125,0.018,72.688,71.125,56.906,58.531,0.0,45.406,72.0,70.0,1000.0,200.0,0.116,374.25,73.813,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.382,5.868,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,521.0,302.75,520.0,523.0,517.0,0.003,4.013,0.0,13.152,0.924,0.299,-0.004,-0.0,-0.001,0.0
8202007,1248,1.0,1.0,1.0,1.0,100.0,37.817,100.0,40.0,40.0,1.0,1.0,947.584,298.682,0.022,11.405,0.0,80.0,55.0,1.4,1535.5,1592.128,1842.585,325.326,55.794,73.543,71.55,73.364,52.761,1.337,2.129,0.322,68.722,54.952,91.125,52.768,0.0,80.092,82.696,76.64,81.162,31.748,54.974,40.366,-10.82,57.0,98.688,71.938,72.25,56.438,57.469,0.0,35.781,72.0,70.0,1000.0,200.0,0.103,200.625,71.188,70.75,-0.056,72.0,69.5,56.344,57.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.174,459.75,76.063,76.375,0.006,72.188,69.563,56.688,57.594,0.0,56.219,72.0,70.0,1000.0,200.0,0.207,498.75,75.813,76.0,0.018,73.0,71.063,56.906,58.531,0.0,45.938,72.0,70.0,1000.0,200.0,0.124,387.75,73.813,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.369,5.861,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,524.5,521.5,302.5,520.5,522.5,517.0,0.006,4.232,0.0,13.667,0.948,0.299,-0.004,-0.0,-0.0,0.0
8202007,1249,1.0,1.0,1.0,1.0,100.0,38.208,100.0,40.0,40.0,1.0,1.0,949.927,302.196,0.012,11.301,0.0,80.0,55.0,1.4,1549.125,1604.939,1867.914,321.493,55.578,73.543,71.655,73.47,52.547,1.368,2.173,0.311,68.882,55.038,90.817,52.684,0.0,80.2,82.548,76.64,81.162,31.822,54.556,40.585,-10.828,57.125,98.625,71.938,72.25,56.344,57.469,0.0,35.781,72.0,70.0,1000.0,200.0,0.103,200.375,71.188,70.75,-0.056,71.75,69.938,56.344,57.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.167,445.25,76.125,76.375,0.006,72.063,69.75,56.563,57.594,0.0,56.344,72.0,70.0,1000.0,200.0,0.212,505.25,75.813,76.0,0.018,73.0,71.063,56.844,58.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.126,391.75,73.813,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.37,5.861,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,526.0,525.0,521.5,302.5,520.0,522.5,517.0,0.003,4.356,0.0,13.77,0.95,0.302,-0.004,-0.0,-0.0,0.0
8202007,1250,1.0,1.0,1.0,1.0,100.0,38.399,100.0,40.0,40.0,1.0,1.0,953.441,296.34,0.022,11.375,0.0,80.0,55.0,1.4,1545.5,1601.734,1849.328,322.916,55.471,73.862,71.865,73.681,52.44,1.36,2.202,0.311,68.964,55.171,90.789,52.712,0.0,80.522,82.622,76.746,81.162,31.822,54.347,40.803,-10.82,56.969,98.625,71.938,72.188,56.125,57.375,0.0,35.625,72.0,70.0,1000.0,200.0,0.103,201.0,71.188,70.875,-0.056,71.75,69.813,56.25,57.0,0.0,41.25,72.0,70.0,1000.0,200.0,0.168,449.5,76.063,76.375,0.006,72.313,69.25,56.5,57.594,0.0,57.344,72.0,70.0,1000.0,200.0,0.209,500.0,75.563,76.125,0.018,73.0,70.938,56.844,58.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.133,398.75,73.938,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.366,5.858,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,524.5,521.5,302.75,521.0,523.0,517.0,0.005,4.535,0.0,14.205,0.953,0.296,-0.003,-0.0,-0.001,0.0
8202007,1251,1.0,1.0,1.0,1.0,100.0,39.11,100.0,40.0,40.0,1.0,1.0,965.154,302.196,0.012,11.331,0.0,80.0,55.0,1.4,1551.0,1617.768,1854.391,325.898,55.363,73.65,71.655,73.47,52.226,1.36,2.194,0.311,69.004,55.191,90.649,52.543,0.0,80.415,82.548,76.64,81.162,31.822,54.138,40.73,-10.82,56.75,98.625,71.938,72.25,56.0,57.375,0.0,35.5,72.0,70.0,1000.0,200.0,0.103,201.125,71.188,70.75,-0.056,72.0,69.813,56.125,56.938,0.0,41.813,72.0,70.0,1000.0,200.0,0.167,448.75,76.125,76.25,0.006,71.875,69.25,56.5,57.438,0.0,57.875,72.0,70.0,1000.0,200.0,0.209,500.5,75.813,76.125,0.018,72.875,70.875,56.844,58.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.138,408.5,73.938,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.38,5.872,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,521.5,302.5,519.5,522.5,517.0,0.003,4.523,0.0,14.035,0.965,0.302,-0.004,-0.0,-0.001,0.0
8202007,1252,1.0,1.0,1.0,1.0,100.0,38.738,100.0,40.0,40.0,1.0,1.0,942.899,296.34,0.012,11.36,0.0,80.0,55.0,1.4,1567.625,1571.351,1857.768,318.534,55.578,73.65,71.655,73.47,52.333,1.375,2.209,0.315,69.007,55.206,90.845,52.487,0.0,80.629,82.622,76.64,81.088,31.895,54.138,40.803,-10.828,56.813,98.688,72.0,72.25,56.0,57.156,0.0,36.656,72.0,70.0,1000.0,200.0,0.097,193.5,71.188,70.75,-0.056,71.875,69.813,55.938,56.938,0.0,42.531,72.0,70.0,1000.0,200.0,0.171,452.0,76.063,76.375,0.006,72.063,69.625,56.281,57.438,0.0,56.969,72.0,70.0,1000.0,200.0,0.202,490.25,75.813,76.0,0.017,72.688,70.875,56.781,58.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.141,412.5,73.938,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.363,5.861,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,525.0,521.5,302.5,520.0,522.5,517.0,0.003,4.55,0.0,14.071,0.943,0.296,-0.004,-0.0,-0.0,0.0
8202007,1253,1.0,1.0,1.0,1.0,100.0,38.801,100.0,40.0,40.0,1.0,1.0,974.524,298.682,0.012,11.167,0.0,80.0,55.0,1.4,1570.625,1648.312,1869.607,326.669,55.255,73.756,71.655,73.575,52.119,1.391,2.22,0.318,69.152,55.253,91.097,52.375,0.0,80.737,82.622,76.64,81.088,31.895,53.929,41.022,-10.82,56.969,98.438,72.0,72.25,56.0,57.156,0.0,36.188,72.0,70.0,1000.0,200.0,0.101,199.5,71.188,70.875,-0.056,71.875,69.938,56.125,56.938,0.0,42.281,72.0,70.0,1000.0,200.0,0.174,453.25,76.125,76.25,0.006,71.75,69.625,56.188,57.438,0.0,56.344,72.0,70.0,1000.0,200.0,0.218,510.0,75.813,76.125,0.017,72.875,70.688,56.781,58.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.146,417.75,73.938,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.369,5.866,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,525.0,522.0,302.75,520.5,522.5,517.0,0.003,4.626,0.0,14.172,0.975,0.299,-0.003,-0.0,-0.001,0.0
8202007,1254,1.0,1.0,1.0,1.0,100.0,39.002,100.0,40.0,40.0,1.0,1.0,958.126,299.854,0.012,11.316,0.0,80.0,55.0,1.4,1582.0,1609.748,1861.149,328.415,55.148,73.65,71.655,73.47,52.119,1.402,2.194,0.318,69.195,55.384,90.873,52.291,0.0,80.737,82.4,76.64,81.015,31.968,54.033,41.022,-10.82,56.375,98.688,71.938,72.375,55.906,57.156,0.0,35.844,72.0,70.0,1000.0,200.0,0.104,201.5,71.188,70.75,-0.056,72.0,69.688,55.938,56.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.172,452.0,76.125,76.375,0.006,71.688,69.75,56.188,57.438,0.0,55.875,72.0,70.0,1000.0,200.0,0.193,477.75,75.813,76.125,0.017,73.0,70.438,56.656,58.125,0.0,48.25,72.0,70.0,1000.0,200.0,0.157,433.5,73.938,74.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.372,5.872,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,522.0,302.5,520.5,522.5,517.0,0.003,4.643,0.0,14.246,0.958,0.3,-0.004,-0.0,-0.001,0.0
8202007,1255,1.0,1.0,1.0,1.0,100.0,38.928,100.0,40.0,40.0,1.0,1.0,992.094,304.539,0.012,11.331,0.0,80.0,55.0,1.4,1570.0,1643.482,1861.149,330.203,55.04,73.65,71.55,73.575,52.012,1.368,2.198,0.326,69.154,55.322,90.901,52.235,0.0,80.737,82.474,76.64,81.015,31.968,53.825,40.949,-10.82,56.25,98.563,71.938,72.188,55.906,57.063,0.0,35.781,72.0,70.0,1000.0,200.0,0.104,201.25,71.188,70.75,-0.056,72.0,69.813,55.938,56.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.171,451.0,76.063,76.375,0.006,71.875,69.625,56.281,57.344,0.0,55.375,72.0,70.0,1000.0,200.0,0.202,494.0,75.813,76.0,0.017,72.875,70.563,56.656,58.0,0.0,48.844,72.0,70.0,1000.0,200.0,0.162,443.5,73.938,74.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.377,5.878,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,522.0,302.5,520.5,522.5,517.0,0.003,4.656,0.0,14.15,0.992,0.305,-0.004,-0.0,-0.0,0.0
8202007,1256,1.0,1.0,1.0,1.0,100.0,39.28,100.0,40.0,40.0,1.0,1.0,1031.918,308.053,0.012,11.286,0.0,80.0,55.0,1.4,1584.875,1667.656,1876.384,336.616,55.148,73.65,71.55,73.47,51.905,1.402,2.252,0.322,69.236,55.387,90.985,52.263,0.0,80.629,82.4,76.427,81.015,31.968,53.929,41.022,-10.82,56.344,98.563,71.938,72.375,55.813,57.063,0.0,35.531,72.0,70.0,1000.0,200.0,0.104,202.0,71.188,70.75,-0.056,72.125,69.5,55.844,56.688,0.0,42.156,72.0,70.0,1000.0,200.0,0.178,463.0,76.125,76.375,0.006,72.188,69.625,56.094,57.344,0.0,56.188,72.0,70.0,1000.0,200.0,0.214,504.5,75.813,76.125,0.017,72.563,70.563,56.438,58.0,0.0,49.656,72.0,70.0,1000.0,200.0,0.155,430.25,73.938,74.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.378,5.877,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,525.0,522.5,302.5,521.0,522.5,517.0,0.003,4.653,0.0,14.208,1.032,0.308,-0.004,-0.0,-0.001,0.0
8202007,1257,1.0,1.0,1.0,1.0,100.0,39.176,100.0,40.0,40.0,1.0,1.0,988.58,301.025,0.012,11.301,0.0,80.0,55.0,1.4,1584.875,1643.482,1857.768,333.618,55.04,73.65,71.445,73.47,52.119,1.375,2.198,0.318,69.242,55.396,90.901,52.207,0.0,80.629,82.326,76.533,80.941,32.041,53.929,41.095,-10.82,56.219,98.563,72.0,72.25,55.813,57.063,0.0,36.781,72.0,70.0,1000.0,200.0,0.095,195.5,71.188,70.875,-0.056,71.875,69.688,55.844,56.688,0.0,42.719,72.0,70.0,1000.0,200.0,0.171,451.5,76.125,76.375,0.006,72.188,69.625,56.094,57.219,0.0,56.375,72.0,70.0,1000.0,200.0,0.216,511.5,75.813,76.0,0.018,72.5,70.438,56.438,57.938,0.0,50.188,72.0,70.0,1000.0,200.0,0.153,429.25,73.938,74.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.369,5.863,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,524.5,522.5,302.5,520.5,522.5,517.0,0.003,4.675,0.0,14.227,0.989,0.301,-0.003,-0.0,-0.0,0.0
8202007,1258,1.0,1.0,1.0,1.0,100.0,39.275,100.0,40.0,40.0,1.0,1.0,962.811,299.854,0.012,11.286,0.0,80.0,55.0,1.4,1586.25,1620.978,1849.328,331.376,55.04,73.543,71.55,73.47,52.012,1.417,2.191,0.329,69.258,55.405,91.013,52.151,0.0,80.629,82.4,76.533,81.015,31.968,53.929,41.168,-10.828,56.125,98.625,72.0,72.75,55.813,56.969,0.0,35.844,72.0,70.0,1000.0,200.0,0.104,201.75,71.188,70.875,-0.056,71.75,69.813,55.844,56.688,0.0,41.813,72.0,70.0,1000.0,200.0,0.163,440.0,76.063,76.375,0.006,72.063,69.438,56.094,57.344,0.0,57.406,72.0,70.0,1000.0,200.0,0.21,501.5,75.813,76.125,0.017,72.563,70.375,56.438,57.938,0.0,50.281,72.0,70.0,1000.0,200.0,0.155,430.75,73.938,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.378,5.873,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,525.0,522.5,302.5,520.5,522.5,517.0,0.003,4.728,0.0,14.437,0.963,0.3,-0.003,-0.0,-0.001,0.0
8202007,1259,1.0,1.0,1.0,1.0,100.0,39.074,100.0,40.0,40.0,1.0,1.0,1043.631,303.368,0.012,11.227,0.0,80.0,55.0,1.4,1577.375,1708.085,1874.689,346.262,55.04,73.65,71.55,73.47,51.905,1.425,2.284,0.322,69.34,55.422,91.097,52.123,0.0,80.629,82.4,76.533,80.941,32.041,53.72,41.095,-10.82,56.125,98.438,72.0,72.188,55.813,57.063,0.0,35.625,72.0,70.0,1000.0,200.0,0.104,202.375,71.188,70.875,-0.056,72.0,69.375,55.75,56.688,0.0,41.031,72.0,70.0,1000.0,200.0,0.177,459.5,76.063,76.375,0.006,72.063,69.438,56.094,57.219,0.0,56.031,72.0,70.0,1000.0,200.0,0.214,506.5,75.813,76.0,0.019,72.563,70.438,56.438,57.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.17,450.25,74.125,74.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.369,5.866,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,524.5,523.0,302.75,521.0,522.5,517.0,0.003,4.689,0.0,14.133,1.044,0.303,-0.003,-0.0,-0.001,0.0
8202007,1300,1.0,1.0,1.0,1.0,100.0,39.337,100.0,40.0,40.0,1.0,1.0,962.811,299.854,0.022,11.375,0.0,80.0,55.0,1.4,1600.25,1600.133,1851.015,332.449,55.04,73.862,71.655,73.787,52.012,1.436,2.223,0.315,69.26,55.453,91.21,52.123,0.0,80.737,82.252,76.427,80.941,32.115,53.929,41.168,-10.828,56.188,98.625,71.938,72.063,55.813,57.063,0.0,36.031,72.0,70.0,1000.0,200.0,0.103,198.125,71.188,70.938,-0.056,71.875,69.5,55.938,56.688,0.0,41.469,72.0,70.0,1000.0,200.0,0.174,456.0,76.063,76.375,0.006,72.063,69.563,56.094,57.219,0.0,55.906,72.0,70.0,1000.0,200.0,0.197,487.0,75.813,76.125,0.021,72.5,70.438,56.438,57.938,0.0,49.688,72.0,70.0,1000.0,200.0,0.163,439.0,73.938,74.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.378,5.875,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,523.0,302.75,521.0,522.5,517.0,0.005,4.721,0.0,14.318,0.963,0.3,-0.002,-0.0,-0.001,0.0
8202007,1301,1.0,1.0,1.0,1.0,100.0,39.342,100.0,40.0,40.0,1.0,1.0,988.58,303.368,0.022,11.286,0.0,80.0,55.0,1.4,1571.125,1657.979,1866.222,340.24,54.932,73.756,71.655,73.681,51.798,1.345,2.202,0.326,69.409,55.486,90.985,52.179,0.0,80.737,82.326,76.533,80.867,32.041,53.825,41.095,-10.828,56.375,98.563,71.938,72.688,55.688,57.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.099,197.625,71.188,70.875,-0.056,72.125,69.5,55.75,56.5,0.0,42.031,72.0,70.0,1000.0,200.0,0.17,451.5,76.125,76.375,0.006,72.063,69.625,55.969,57.219,0.0,55.969,72.0,70.0,1000.0,200.0,0.21,502.0,75.813,76.0,0.017,72.375,70.25,56.344,57.938,0.0,49.656,72.0,70.0,1000.0,200.0,0.16,440.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.678,11.726,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,525.0,523.0,302.5,521.0,522.5,517.0,0.006,4.691,0.0,14.208,0.989,0.303,-0.003,-0.0,-0.0,0.0
8202007,1302,1.0,1.0,1.0,1.0,100.0,39.347,100.0,40.0,40.0,1.0,1.0,1007.321,304.539,0.012,11.286,0.0,80.0,55.0,1.4,1597.0,1688.657,1856.079,350.553,55.04,73.65,71.76,73.47,51.905,1.402,2.331,0.315,69.337,55.469,91.182,51.955,0.0,80.629,82.252,76.64,80.867,32.041,53.929,41.168,-10.82,56.188,98.5,71.938,73.0,55.688,56.969,0.0,35.813,72.0,70.0,1000.0,200.0,0.104,202.5,71.188,70.75,-0.056,72.0,69.938,55.75,56.5,0.0,41.281,72.0,70.0,1000.0,200.0,0.173,457.75,76.063,76.375,0.006,71.75,70.125,55.969,57.219,0.0,56.0,72.0,70.0,1000.0,200.0,0.218,508.75,75.813,76.125,0.018,72.5,70.563,56.344,57.875,0.0,49.313,72.0,70.0,1000.0,200.0,0.166,450.25,73.938,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.675,11.721,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,525.0,523.5,302.5,520.0,522.5,517.0,0.003,4.706,0.0,14.322,1.007,0.305,-0.004,-0.0,-0.001,0.0
