DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1303,1.0,1.0,1.0,1.0,100.0,39.125,100.0,40.0,40.0,1.0,1.0,982.723,302.196,0.012,11.271,0.0,80.0,55.0,1.4,1592.5,1646.702,1871.301,341.835,55.04,73.862,72.076,73.681,52.012,1.391,2.248,0.333,69.305,55.453,91.378,51.506,0.0,80.522,82.178,76.427,80.867,32.115,53.929,41.168,-10.82,56.188,98.563,72.0,73.625,55.813,56.969,0.0,35.531,72.0,70.0,1000.0,200.0,0.105,203.5,71.188,70.75,-0.056,71.75,70.313,55.844,56.5,0.0,41.25,72.0,70.0,1000.0,200.0,0.168,446.75,76.125,76.375,0.006,71.875,70.188,56.094,57.219,0.0,56.094,72.0,70.0,1000.0,200.0,0.203,489.5,75.813,76.125,0.017,72.688,70.875,56.344,57.875,0.0,50.125,72.0,70.0,1000.0,200.0,0.18,465.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.665,11.713,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,525.0,523.5,302.75,521.5,522.5,517.0,0.003,4.678,0.0,14.187,0.983,0.302,-0.004,-0.0,-0.001,0.0
8202007,1304,1.0,1.0,1.0,1.0,100.0,39.709,100.0,40.0,40.0,1.0,1.0,1023.719,309.224,0.012,11.301,0.0,80.0,55.0,1.4,1610.875,1711.327,1872.994,347.584,55.04,73.968,72.496,73.787,52.012,1.425,2.281,0.315,69.396,55.546,91.378,51.002,0.0,80.629,82.178,76.427,80.793,32.041,53.929,41.24,-10.828,56.219,98.5,72.438,74.563,55.813,56.969,0.0,35.906,72.0,70.0,1000.0,200.0,0.104,202.875,71.188,70.875,-0.056,71.75,70.625,55.844,56.5,0.0,40.469,72.0,70.0,1000.0,200.0,0.166,444.5,76.125,76.375,0.006,72.063,70.625,56.094,57.219,0.0,55.813,72.0,70.0,1000.0,200.0,0.217,508.25,75.813,76.125,0.017,72.563,71.063,56.219,57.875,0.0,49.875,72.0,70.0,1000.0,200.0,0.183,467.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.662,11.71,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,525.0,523.5,302.75,520.5,522.5,517.0,0.003,4.75,0.0,14.454,1.024,0.309,-0.003,-0.0,-0.001,0.0
8202007,1305,1.0,1.0,1.0,1.0,100.0,40.037,100.0,40.0,40.0,1.0,1.0,1021.376,308.053,0.012,11.286,0.0,80.0,55.0,1.4,1610.875,1699.985,1884.866,351.125,55.04,73.862,72.496,73.681,52.012,1.41,2.324,0.322,69.368,55.511,91.21,50.525,0.0,80.522,82.104,76.427,80.793,32.041,54.033,41.386,-10.82,55.813,98.5,72.5,74.75,55.813,56.969,0.0,36.563,72.0,70.0,1000.0,200.0,0.104,202.625,71.188,70.875,-0.056,72.0,70.625,55.844,56.688,0.0,40.625,72.0,70.0,1000.0,200.0,0.172,456.0,76.125,76.375,0.006,72.313,70.688,56.094,57.219,0.0,56.0,72.0,70.0,1000.0,200.0,0.209,501.5,75.813,76.125,0.017,72.688,71.063,56.344,57.875,0.0,50.375,72.0,70.0,1000.0,200.0,0.184,471.5,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.67,11.719,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,524.5,523.5,302.75,521.0,522.5,517.0,0.003,4.796,0.0,14.664,1.021,0.308,-0.003,-0.0,-0.001,0.0
8202007,1306,1.0,1.0,1.0,1.0,100.0,40.12,100.0,40.0,40.0,1.0,1.0,1040.117,308.053,0.012,11.286,0.0,80.0,55.0,1.4,1633.75,1751.943,1903.576,349.16,55.255,74.074,72.601,73.787,52.119,1.372,2.313,0.307,69.442,55.555,91.322,50.217,0.0,80.629,82.178,76.533,80.793,31.968,54.033,41.386,-10.828,55.688,98.5,72.5,75.063,55.813,56.969,0.0,37.656,72.0,70.0,1000.0,200.0,0.104,202.125,71.188,70.75,-0.056,72.0,70.938,55.75,56.688,0.0,40.938,72.0,70.0,1000.0,200.0,0.175,461.25,76.125,76.375,0.006,72.313,70.938,56.188,57.219,0.0,56.469,72.0,70.0,1000.0,200.0,0.219,511.75,75.813,76.125,0.018,73.0,71.063,56.344,57.875,0.0,51.906,72.0,70.0,1000.0,200.0,0.195,484.25,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.651,11.704,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,525.0,523.5,302.75,520.5,522.5,517.0,0.003,4.817,0.0,14.779,1.04,0.308,-0.004,-0.0,-0.001,0.0
8202007,1307,1.0,1.0,1.0,1.0,100.0,39.801,100.0,40.0,40.0,1.0,1.0,1024.89,311.567,0.022,11.286,0.0,80.0,55.0,1.4,1652.75,1712.948,1901.872,349.508,55.148,74.18,72.812,73.998,52.226,1.368,2.328,0.318,69.481,55.515,91.434,49.909,0.0,80.629,82.03,76.427,80.719,31.968,54.138,41.386,-10.82,55.688,98.563,72.625,75.063,55.813,56.969,0.0,37.656,72.0,70.0,1000.0,200.0,0.107,206.75,71.188,70.875,-0.056,72.25,71.0,55.844,56.688,0.0,41.938,72.0,70.0,1000.0,200.0,0.17,456.5,76.125,76.375,0.006,72.188,71.0,56.094,57.219,0.0,56.938,72.0,70.0,1000.0,200.0,0.218,511.0,75.813,76.125,0.019,73.063,71.125,56.344,57.75,0.0,52.625,72.0,70.0,1000.0,200.0,0.205,497.25,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.659,11.705,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,524.0,303.0,520.5,523.0,517.0,0.005,4.794,0.0,14.779,1.025,0.312,-0.003,-0.0,-0.001,0.0
8202007,1308,1.0,1.0,1.0,1.0,100.0,40.208,100.0,40.0,40.0,1.0,1.0,1063.543,306.881,0.022,11.316,0.0,80.0,55.0,1.4,1676.5,1743.806,1900.169,351.545,55.148,74.392,73.022,74.104,52.547,1.383,2.313,0.322,69.526,55.614,91.462,49.769,0.0,80.737,82.104,76.427,80.793,32.041,54.138,41.459,-10.82,55.5,98.5,72.688,75.75,55.813,56.969,0.0,37.313,72.0,70.0,1000.0,200.0,0.115,212.75,71.188,70.875,-0.056,72.25,71.125,55.844,56.688,0.0,41.594,72.0,70.0,1000.0,200.0,0.175,461.5,76.125,76.375,0.006,72.375,71.438,56.094,57.219,0.0,57.906,72.0,70.0,1000.0,200.0,0.216,508.25,75.813,76.0,0.019,73.188,71.125,56.344,57.875,0.0,53.781,72.0,70.0,1000.0,200.0,0.219,514.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.651,11.705,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,524.5,524.0,302.75,522.0,523.0,517.0,0.005,4.823,0.0,14.818,1.064,0.307,-0.003,-0.0,-0.001,0.0
8202007,1309,1.0,1.0,1.0,1.0,100.0,40.752,100.0,40.0,40.0,1.0,1.0,1055.344,311.567,0.012,11.301,0.0,80.0,55.0,1.4,1699.25,1769.868,1924.062,366.585,55.363,74.498,73.127,74.209,52.333,1.353,2.306,0.296,69.525,55.608,91.546,49.601,0.0,80.737,82.03,76.427,80.719,32.041,54.138,41.823,-10.82,55.719,98.5,72.625,75.625,55.906,57.063,0.0,37.781,72.0,70.0,1000.0,200.0,0.115,212.5,71.375,70.75,-0.056,72.125,71.125,55.844,56.688,0.0,41.969,72.0,70.0,1000.0,200.0,0.175,461.0,76.125,76.375,0.006,72.375,71.438,56.188,57.219,0.0,57.625,72.0,70.0,1000.0,200.0,0.23,528.0,75.813,76.125,0.02,73.063,71.125,56.344,57.75,0.0,55.906,72.0,70.0,1000.0,200.0,0.22,512.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.659,11.712,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.0,524.5,302.75,522.0,523.5,517.0,0.003,5.003,0.0,15.37,1.055,0.312,-0.005,-0.0,-0.001,0.0
8202007,1310,1.0,1.0,1.0,1.0,100.0,41.316,100.0,40.0,40.0,1.0,1.0,1023.719,305.71,0.012,11.331,0.0,80.0,55.0,1.4,1699.25,1716.192,1896.765,360.675,55.471,74.498,73.127,74.315,52.547,1.387,2.331,0.315,69.572,55.705,91.602,49.573,0.0,80.844,82.104,76.427,80.646,32.115,54.138,41.896,-10.82,55.125,98.563,72.688,75.25,56.0,57.063,0.0,38.25,72.0,70.0,1000.0,200.0,0.116,213.0,71.188,70.875,-0.056,72.125,71.0,55.938,56.781,0.0,42.938,72.0,70.0,1000.0,200.0,0.173,454.0,76.125,76.375,0.006,72.188,71.313,56.188,57.219,0.0,57.406,72.0,70.0,1000.0,200.0,0.221,516.0,75.813,76.125,0.017,73.063,71.25,56.344,57.75,0.0,55.125,72.0,70.0,1000.0,200.0,0.227,521.5,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.665,11.719,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,525.0,524.5,302.75,522.5,523.5,517.0,0.003,5.032,0.0,15.409,1.024,0.306,-0.003,-0.0,-0.001,0.0
8202007,1311,1.0,1.0,1.0,1.0,100.0,41.684,100.0,40.0,40.0,1.0,1.0,1064.715,312.738,0.012,11.42,0.0,80.0,55.0,1.4,1706.0,1784.558,1917.225,365.332,55.471,74.498,73.022,74.421,52.44,1.383,2.367,0.307,69.655,55.693,90.985,49.601,0.0,80.844,81.957,76.427,80.572,32.041,53.825,42.042,-10.82,55.0,98.625,72.688,75.125,55.906,57.063,0.0,38.844,72.0,70.0,1000.0,200.0,0.115,212.375,71.188,70.875,-0.056,72.25,71.0,55.938,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.173,455.25,76.125,76.375,0.006,72.375,71.563,56.188,57.219,0.0,56.969,72.0,70.0,1000.0,200.0,0.233,526.0,75.813,76.125,0.018,73.063,71.125,56.344,57.75,0.0,56.469,72.0,70.0,1000.0,200.0,0.234,531.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.665,11.712,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.5,525.0,302.75,522.5,523.5,517.5,0.003,5.243,0.0,15.88,1.065,0.313,-0.003,-0.0,-0.001,0.0
8202007,1312,1.0,1.0,1.0,1.0,100.0,41.757,100.0,40.0,40.0,1.0,1.0,1119.766,315.081,0.022,11.39,0.0,80.0,55.0,1.4,1733.625,1832.039,1939.48,380.876,55.255,74.604,73.022,74.421,52.333,1.341,2.356,0.3,69.781,55.73,91.35,49.545,0.0,80.737,81.883,76.427,80.646,32.188,53.825,42.042,-10.82,55.094,98.563,72.938,75.375,55.813,56.969,0.0,38.969,72.0,70.0,1000.0,200.0,0.123,220.375,71.188,70.75,-0.056,72.313,71.125,55.844,56.688,0.0,42.844,72.0,70.0,1000.0,200.0,0.183,468.25,76.25,76.375,0.006,72.375,71.438,56.188,57.219,0.0,57.813,72.0,70.0,1000.0,200.0,0.235,531.0,75.813,76.125,0.019,73.0,71.063,56.344,57.563,0.0,56.844,72.0,70.0,1000.0,200.0,0.245,543.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.653,11.705,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.5,525.0,302.75,523.0,523.5,517.5,0.005,5.187,0.0,15.605,1.12,0.315,-0.004,-0.0,-0.001,0.0
8202007,1313,1.0,1.0,1.0,1.0,100.0,42.331,100.0,40.0,40.0,1.0,1.0,1093.997,309.224,0.012,11.375,0.0,80.0,55.0,1.4,1769.5,1809.09,1936.05,383.333,55.363,74.817,73.337,74.632,52.44,1.356,2.346,0.3,70.06,55.968,91.35,49.516,0.0,80.629,81.883,76.427,80.646,32.188,53.929,42.333,-10.82,54.906,98.563,73.0,75.375,55.906,57.063,0.0,39.219,72.0,70.0,1000.0,200.0,0.125,220.25,71.188,70.875,-0.056,72.313,71.125,55.938,56.688,0.0,43.563,72.0,70.0,1000.0,200.0,0.184,469.0,76.125,76.375,0.006,72.375,71.813,56.188,57.219,0.0,58.844,72.0,70.0,1000.0,200.0,0.233,529.5,75.813,76.0,0.02,72.875,70.938,56.344,57.563,0.0,56.594,72.0,70.0,1000.0,200.0,0.248,544.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.673,11.721,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,525.0,525.0,302.75,523.5,523.5,517.5,0.003,5.308,0.0,16.045,1.094,0.309,-0.003,-0.0,-0.001,0.0
8202007,1314,1.0,1.0,1.0,1.0,100.0,42.444,100.0,40.0,40.0,1.0,1.0,1108.053,317.423,0.012,11.375,0.0,80.0,55.0,1.4,1766.0,1835.322,1956.665,375.136,55.255,74.604,73.022,74.526,52.333,1.345,2.367,0.307,70.149,56.106,91.266,49.46,0.0,80.737,81.957,76.427,80.646,32.261,53.825,42.479,-10.82,55.031,98.563,73.0,75.375,55.906,57.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.126,223.25,71.188,70.75,-0.056,72.25,71.0,55.844,56.688,0.0,43.313,72.0,70.0,1000.0,200.0,0.184,472.5,76.125,76.25,0.006,72.313,71.313,56.188,57.344,0.0,58.594,72.0,70.0,1000.0,200.0,0.235,530.0,75.813,76.125,0.013,73.0,71.063,56.344,57.563,0.0,57.563,72.0,70.0,1000.0,200.0,0.256,555.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.67,11.724,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,525.0,525.5,303.0,524.0,524.0,518.0,0.003,5.39,0.0,16.16,1.108,0.317,-0.004,-0.0,-0.001,0.0
8202007,1315,1.0,1.0,1.0,1.0,100.0,43.007,100.0,40.0,40.0,1.0,1.0,1110.395,317.423,0.012,11.435,0.0,80.0,55.0,1.4,1766.0,1841.89,1949.784,373.531,55.255,74.71,73.022,74.526,52.333,1.356,2.382,0.304,70.328,56.252,91.125,49.516,0.0,80.629,81.957,76.427,80.572,32.188,53.72,42.406,-10.82,54.781,98.563,73.0,75.438,55.906,57.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.13,225.875,71.188,70.875,-0.056,72.25,71.0,55.938,56.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.185,474.25,76.125,76.375,0.006,72.063,71.313,56.188,57.344,0.0,58.063,72.0,70.0,1000.0,200.0,0.236,532.0,75.813,76.125,0.018,73.0,70.938,56.344,57.563,0.0,58.281,72.0,70.0,1000.0,200.0,0.267,569.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.665,11.719,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,525.0,525.5,302.75,524.5,524.0,518.0,0.003,5.426,0.0,16.245,1.11,0.317,-0.003,-0.0,-0.001,0.0
8202007,1316,1.0,1.0,1.0,1.0,100.0,43.11,100.0,40.0,40.0,1.0,1.0,1104.539,318.594,0.022,11.375,0.0,80.0,55.0,1.4,1794.5,1823.837,1970.455,383.585,55.255,74.604,73.127,74.421,52.226,1.368,2.392,0.315,70.439,56.35,90.929,49.46,0.0,80.522,81.809,76.427,80.572,32.334,53.511,42.624,-10.82,54.281,98.563,73.125,75.625,56.0,57.063,0.0,40.313,72.0,70.0,1000.0,200.0,0.133,228.375,71.188,70.875,-0.056,72.125,71.125,55.844,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.185,474.0,76.125,76.375,0.006,72.313,71.188,56.188,57.125,0.0,57.969,72.0,70.0,1000.0,200.0,0.233,526.0,75.813,76.125,0.017,73.188,70.563,56.344,57.563,0.0,59.25,72.0,70.0,1000.0,200.0,0.269,567.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.647,11.716,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,525.0,526.0,302.75,523.5,524.0,518.0,0.005,5.527,0.0,16.273,1.105,0.319,-0.003,-0.0,-0.001,0.0
8202007,1317,1.0,1.0,1.0,1.0,100.0,43.183,100.0,40.0,40.0,1.0,1.0,1145.535,334.993,0.012,11.42,0.0,80.0,55.0,1.4,1799.125,1873.146,2015.535,376.418,55.471,74.817,73.232,74.738,52.226,1.341,2.407,0.307,70.716,56.562,90.901,49.488,0.0,80.522,81.883,76.321,80.572,32.334,53.511,42.697,-10.82,54.125,98.563,73.125,75.625,55.813,56.969,0.0,40.188,72.0,70.0,1000.0,200.0,0.139,234.25,71.375,70.875,-0.056,72.125,71.125,55.844,56.688,0.0,43.688,72.0,70.0,1000.0,200.0,0.185,468.5,76.125,76.375,0.006,72.188,71.188,56.188,57.219,0.0,57.875,72.0,70.0,1000.0,200.0,0.239,535.5,75.813,76.125,0.021,73.0,70.563,56.219,57.438,0.0,59.594,72.0,70.0,1000.0,200.0,0.284,585.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.648,11.702,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.0,526.0,303.0,525.0,524.0,518.0,0.003,5.588,0.0,16.453,1.146,0.335,-0.004,-0.0,-0.001,0.0
8202007,1318,1.0,1.0,1.0,1.0,100.0,43.679,100.0,40.0,40.0,1.0,1.0,1161.933,336.164,0.012,11.39,0.0,80.0,55.0,1.4,1835.5,1881.387,1989.478,391.684,55.148,74.604,73.127,74.526,52.119,1.353,2.396,0.326,70.934,56.652,91.097,49.32,0.0,80.307,81.957,76.321,80.572,32.481,53.407,42.77,-10.82,54.531,98.5,73.125,75.75,55.906,56.969,0.0,40.188,72.0,70.0,1000.0,200.0,0.145,237.25,71.188,70.875,-0.056,72.25,71.125,55.844,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.187,475.5,76.125,76.375,0.006,72.188,71.313,56.094,57.125,0.0,58.469,72.0,70.0,1000.0,200.0,0.241,536.5,75.813,76.0,0.021,73.0,70.688,56.219,57.438,0.0,60.594,72.0,70.0,1000.0,200.0,0.29,589.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.64,11.689,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,524.5,526.5,302.75,525.5,524.0,518.5,0.003,5.6,0.0,16.292,1.162,0.336,-0.003,-0.0,-0.001,0.0
8202007,1319,1.0,1.0,1.0,1.0,100.0,43.938,100.0,40.0,40.0,1.0,1.0,1177.16,331.479,0.022,11.375,0.0,80.0,55.0,1.4,1848.625,1904.495,1999.884,393.073,55.255,74.604,72.917,74.526,52.226,1.353,2.447,0.304,71.21,56.905,91.238,49.376,0.0,80.415,81.735,76.321,80.498,32.408,53.511,42.843,-10.82,54.656,98.5,73.125,75.375,55.906,56.969,0.0,40.344,72.0,70.0,1000.0,200.0,0.145,237.375,71.188,70.875,-0.056,72.25,71.125,55.844,56.688,0.0,42.594,72.0,70.0,1000.0,200.0,0.198,486.25,76.125,76.375,0.006,72.313,71.438,56.094,57.219,0.0,57.938,72.0,70.0,1000.0,200.0,0.242,538.0,75.813,76.125,0.021,73.063,70.563,56.219,57.438,0.0,61.469,72.0,70.0,1000.0,200.0,0.296,597.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.65,11.696,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,524.5,526.5,303.0,524.0,524.0,518.0,0.005,5.625,0.0,16.502,1.177,0.331,-0.003,-0.0,-0.001,0.0
8202007,1320,1.0,1.0,1.0,1.0,100.0,44.28,100.0,40.0,40.0,1.0,1.0,1205.271,327.965,0.012,11.405,0.0,80.0,55.0,1.4,1868.125,1911.106,1992.944,396.018,55.255,74.71,72.917,74.526,52.44,1.36,2.457,0.311,71.405,57.09,91.378,49.545,0.0,80.629,81.883,76.321,80.498,32.554,53.616,43.061,-10.82,54.969,98.5,73.125,75.375,56.0,56.906,0.0,40.281,72.0,70.0,1000.0,200.0,0.146,238.375,71.188,70.875,-0.056,72.25,71.25,55.938,56.688,0.0,42.563,72.0,70.0,1000.0,200.0,0.198,487.25,76.125,76.375,0.006,72.375,71.438,56.188,57.219,0.0,58.563,72.0,70.0,1000.0,200.0,0.243,540.5,75.813,76.125,0.021,73.063,70.375,56.219,57.438,0.0,61.813,72.0,70.0,1000.0,200.0,0.307,606.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.635,11.683,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,524.5,527.0,303.0,526.5,524.0,518.5,0.003,5.69,0.0,16.659,1.205,0.328,-0.003,-0.0,-0.001,0.0
8202007,1321,1.0,1.0,1.0,1.0,100.0,44.89,100.0,40.0,40.0,1.0,1.0,1226.354,330.307,0.012,11.479,0.0,80.0,55.0,1.4,1881.625,1930.964,2012.052,396.803,55.363,74.71,73.022,74.632,52.44,1.322,2.479,0.307,71.653,57.155,91.069,49.545,0.0,80.844,81.735,76.321,80.498,32.554,53.511,43.353,-10.82,54.469,98.5,73.0,75.438,56.0,57.063,0.0,40.875,72.0,70.0,1000.0,200.0,0.144,236.875,71.188,70.75,-0.056,72.438,71.25,55.938,56.688,0.0,44.594,72.0,70.0,1000.0,200.0,0.196,485.75,76.125,76.375,0.006,72.5,71.625,56.094,57.219,0.0,58.781,72.0,70.0,1000.0,200.0,0.257,556.5,75.813,76.125,0.021,73.188,70.375,56.219,57.438,0.0,63.094,72.0,70.0,1000.0,200.0,0.317,617.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.634,11.674,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,524.5,527.0,302.75,526.0,524.0,518.5,0.003,5.915,0.0,17.233,1.226,0.33,-0.004,-0.0,-0.001,0.0
8202007,1322,1.0,1.0,1.0,1.0,100.0,45.522,100.0,40.0,40.0,1.0,1.0,1240.41,338.507,0.012,11.42,0.0,80.0,55.0,1.4,1881.625,1967.462,2031.236,411.558,55.255,74.71,72.917,74.632,52.333,1.337,2.493,0.322,71.942,57.441,91.294,49.573,0.0,80.737,81.661,76.321,80.424,32.628,53.407,43.353,-10.82,54.875,98.5,73.0,75.438,56.0,57.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.143,236.75,71.375,70.875,-0.056,72.313,71.0,55.938,56.688,0.0,43.594,72.0,70.0,1000.0,200.0,0.208,501.25,76.125,76.375,0.006,72.5,71.625,56.281,57.344,0.0,59.75,72.0,70.0,1000.0,200.0,0.257,555.0,75.813,76.125,0.017,73.188,70.25,56.219,57.438,0.0,63.969,72.0,70.0,1000.0,200.0,0.327,626.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.617,11.666,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,524.5,528.0,303.0,526.5,524.0,518.5,0.003,5.894,0.0,17.027,1.24,0.339,-0.004,-0.0,-0.001,0.0
8202007,1323,1.0,1.0,1.0,1.0,100.0,45.743,100.0,40.0,40.0,1.0,1.0,1289.605,339.678,0.012,11.405,0.0,80.0,55.0,1.4,1918.625,2019.09,2024.251,412.361,55.363,74.817,73.022,74.632,52.333,1.318,2.501,0.304,72.324,57.663,90.817,49.601,0.0,81.059,81.661,76.214,80.424,32.554,53.198,43.644,-10.828,54.313,98.5,73.188,75.625,55.906,57.063,0.0,41.188,72.0,70.0,1000.0,200.0,0.155,246.125,71.375,70.875,-0.056,72.438,71.25,55.938,56.688,0.0,43.781,72.0,70.0,1000.0,200.0,0.207,498.5,76.125,76.375,0.006,72.5,71.813,56.188,57.219,0.0,59.938,72.0,70.0,1000.0,200.0,0.271,572.0,75.813,76.125,0.017,73.188,70.375,56.219,57.438,0.0,65.063,72.0,70.0,1000.0,200.0,0.335,634.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.632,11.681,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,528.5,303.0,526.5,524.5,518.0,0.003,6.127,0.0,17.583,1.29,0.34,-0.004,-0.0,-0.001,0.0
8202007,1324,1.0,1.0,1.0,1.0,100.0,46.14,100.0,40.0,40.0,1.0,1.0,1268.521,344.363,0.022,11.375,0.0,80.0,55.0,1.4,1958.0,2004.077,2052.249,414.462,55.471,74.817,73.022,74.738,52.333,1.314,2.519,0.322,72.623,58.032,91.069,49.573,0.0,81.274,81.735,76.214,80.35,32.701,53.198,43.717,-10.82,54.594,98.5,73.188,75.75,56.0,56.969,0.0,41.5,72.0,70.0,1000.0,200.0,0.156,247.125,71.375,70.875,-0.056,72.438,71.25,55.938,56.688,0.0,45.25,72.0,70.0,1000.0,200.0,0.207,499.5,76.125,76.375,0.006,72.5,71.813,56.281,57.438,0.0,59.75,72.0,70.0,1000.0,200.0,0.271,570.0,75.813,76.125,0.017,73.0,70.063,56.219,57.438,0.0,65.188,72.0,70.0,1000.0,200.0,0.344,642.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.612,11.664,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,524.5,528.5,303.0,526.0,524.0,518.5,0.006,6.113,0.0,17.419,1.269,0.344,-0.004,-0.0,-0.001,0.0
8202007,1325,1.0,1.0,1.0,1.0,100.0,46.782,100.0,40.0,40.0,1.0,1.0,1311.859,345.534,0.012,11.39,0.0,80.0,55.0,1.4,1964.0,2020.759,2076.881,425.46,55.471,74.817,72.917,74.738,52.44,1.345,2.54,0.318,72.902,58.18,91.097,49.685,0.0,81.489,81.735,76.214,80.35,32.701,53.198,43.717,-10.82,54.656,98.375,73.125,75.75,56.0,57.063,0.0,41.719,72.0,70.0,1000.0,200.0,0.159,248.375,71.188,70.75,-0.056,72.625,71.125,56.125,56.688,0.0,44.844,72.0,70.0,1000.0,200.0,0.224,520.0,76.063,76.375,0.006,72.5,72.0,56.281,57.219,0.0,60.0,72.0,70.0,1000.0,200.0,0.261,558.0,75.813,76.125,0.019,72.875,69.875,56.219,57.438,0.0,65.813,72.0,70.0,1000.0,200.0,0.351,646.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.612,11.666,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,524.0,529.5,303.0,526.0,524.0,518.5,0.003,6.121,0.0,17.442,1.312,0.346,-0.004,-0.0,-0.001,0.0
8202007,1326,1.0,1.0,1.0,1.0,100.0,47.287,100.0,40.0,40.0,1.0,1.0,1311.859,345.534,0.012,11.39,0.0,80.0,55.0,1.4,1973.375,2045.825,2076.881,422.534,55.471,74.923,72.917,74.738,52.44,1.303,2.519,0.318,73.186,58.409,91.041,49.713,0.0,81.918,81.661,76.214,80.35,32.774,53.198,44.008,-10.828,54.719,98.5,73.125,75.938,56.0,57.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.157,247.125,71.375,70.875,-0.056,72.438,71.25,55.938,56.5,0.0,45.969,72.0,70.0,1000.0,200.0,0.225,521.0,76.125,76.375,0.006,72.375,71.813,56.281,57.344,0.0,60.063,72.0,70.0,1000.0,200.0,0.271,570.0,75.813,76.125,0.019,73.063,69.875,56.344,57.438,0.0,66.063,72.0,70.0,1000.0,200.0,0.36,657.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.591,11.648,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,524.0,529.5,303.0,527.5,524.5,518.5,0.003,6.265,0.0,17.787,1.312,0.346,-0.004,-0.0,-0.001,0.0
8202007,1327,1.0,1.0,1.0,1.0,100.0,48.087,100.0,40.0,40.0,1.0,1.0,1365.74,360.761,0.012,11.435,0.0,80.0,55.0,1.4,2006.0,2070.944,2080.41,436.078,55.471,74.923,72.917,74.843,52.44,1.337,2.583,0.315,73.647,58.914,90.929,49.741,0.0,82.133,81.661,76.214,80.35,32.774,53.093,44.299,-10.828,54.563,98.5,73.125,75.625,56.125,57.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.156,249.125,71.375,70.875,-0.056,72.625,71.125,56.125,56.688,0.0,46.094,72.0,70.0,1000.0,200.0,0.223,513.0,76.125,76.375,0.006,72.688,72.0,56.281,57.344,0.0,60.406,72.0,70.0,1000.0,200.0,0.288,587.0,75.813,76.0,0.017,72.875,69.813,56.344,57.438,0.0,67.563,72.0,70.0,1000.0,200.0,0.366,662.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.604,11.661,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,524.0,530.0,303.0,527.5,524.0,518.5,0.003,6.486,0.0,18.32,1.366,0.361,-0.004,-0.0,-0.0,0.0
8202007,1328,1.0,1.0,1.0,1.0,100.0,48.468,100.0,40.0,40.0,1.0,1.0,1361.054,350.22,0.012,11.45,0.0,80.0,55.0,1.4,2037.75,2077.651,2099.867,436.922,55.471,74.923,72.917,74.843,52.547,1.337,2.605,0.329,73.885,58.947,90.985,49.825,0.0,82.455,81.587,76.214,80.35,32.774,52.989,44.445,-10.82,54.469,98.5,73.125,75.438,56.125,57.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.167,253.75,71.375,70.75,-0.056,72.625,70.75,56.125,56.781,0.0,45.563,72.0,70.0,1000.0,200.0,0.23,524.0,76.125,76.375,0.006,72.688,71.938,56.281,57.344,0.0,61.094,72.0,70.0,1000.0,200.0,0.283,581.0,75.938,76.125,0.017,72.875,69.688,56.219,57.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.381,675.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.582,11.639,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,525.5,524.0,530.5,303.0,527.5,524.5,518.5,0.003,6.611,0.0,18.576,1.361,0.35,-0.005,-0.0,-0.0,0.0
8202007,1329,1.0,1.0,1.0,1.0,100.0,49.234,100.0,40.0,40.0,1.0,1.0,1398.536,356.076,0.012,11.479,0.0,80.0,55.0,1.4,2037.75,2123.018,2108.738,446.119,55.471,75.241,73.022,74.843,52.44,1.311,2.623,0.315,74.203,59.209,90.536,49.909,0.0,82.563,81.661,76.214,80.276,32.921,52.78,44.518,-10.82,54.094,98.438,73.0,75.625,56.125,57.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.164,254.0,71.188,70.875,-0.056,72.438,71.0,56.125,56.781,0.0,46.188,72.0,70.0,1000.0,200.0,0.229,524.5,76.125,76.375,0.006,72.375,71.938,56.281,57.344,0.0,61.25,72.0,70.0,1000.0,200.0,0.298,598.0,75.813,76.125,0.018,72.875,69.5,56.219,57.438,0.0,67.563,72.0,70.0,1000.0,200.0,0.38,673.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.599,11.643,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,524.0,531.0,303.0,527.0,524.5,519.0,0.003,6.703,0.0,18.505,1.399,0.356,-0.003,-0.0,-0.001,0.0
8202007,1330,1.0,1.0,1.0,1.0,100.0,49.572,100.0,40.0,40.0,1.0,1.0,1413.763,363.104,0.022,11.479,0.0,80.0,55.0,1.4,2054.5,2094.435,2131.881,441.566,55.471,75.241,73.022,75.054,52.226,1.372,2.634,0.322,74.413,59.54,90.34,49.909,0.0,82.67,81.587,76.214,80.276,32.847,52.675,44.664,-10.82,53.781,98.438,73.313,75.438,56.125,57.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.173,260.5,71.188,70.875,-0.056,72.25,71.125,55.938,56.688,0.0,45.75,72.0,70.0,1000.0,200.0,0.232,527.0,76.125,76.375,0.006,72.313,71.938,56.281,57.219,0.0,61.125,72.0,70.0,1000.0,200.0,0.284,581.5,75.813,76.0,0.017,72.875,69.5,56.219,57.438,0.0,68.0,72.0,70.0,1000.0,200.0,0.387,681.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.584,11.63,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,525.5,523.5,531.5,303.0,527.5,524.5,518.5,0.005,6.841,0.0,18.856,1.414,0.363,-0.003,-0.0,-0.0,0.0
8202007,1331,1.0,1.0,1.0,1.0,100.0,49.754,100.0,40.0,40.0,1.0,1.0,1420.791,372.474,0.012,11.375,0.0,80.0,55.0,1.4,2052.0,2104.516,2131.881,447.367,55.363,75.029,72.707,74.843,52.226,1.372,2.67,0.318,74.553,59.533,90.312,49.881,0.0,82.563,81.587,76.214,80.276,32.921,52.466,44.591,-10.82,53.906,98.375,73.188,75.625,55.906,57.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.173,261.0,71.188,70.875,-0.056,72.313,71.125,55.938,56.688,0.0,45.969,72.0,70.0,1000.0,200.0,0.232,528.0,76.125,76.375,0.006,72.375,71.938,56.188,57.219,0.0,61.063,72.0,70.0,1000.0,200.0,0.29,590.5,75.813,76.125,0.017,72.875,69.438,56.219,57.344,0.0,67.813,72.0,70.0,1000.0,200.0,0.389,683.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.589,11.631,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,525.5,523.5,532.0,303.0,528.5,525.0,519.0,0.003,6.792,0.0,18.452,1.421,0.372,-0.003,-0.0,-0.001,0.0
8202007,1332,1.0,1.0,1.0,1.0,100.0,50.007,100.0,40.0,40.0,1.0,1.0,1420.791,364.275,0.022,11.346,0.0,80.0,55.0,1.4,2064.5,2106.197,2142.601,442.734,55.255,74.923,72.812,74.843,52.119,1.364,2.648,0.315,74.685,59.733,90.312,49.797,0.0,82.563,81.513,76.214,80.203,32.994,52.466,44.809,-10.82,53.906,98.5,73.125,75.625,56.0,56.969,0.0,42.75,72.0,70.0,1000.0,200.0,0.176,261.25,71.188,70.875,-0.056,72.438,71.25,55.844,56.688,0.0,46.188,72.0,70.0,1000.0,200.0,0.24,537.0,76.125,76.375,0.006,72.313,72.0,56.188,57.219,0.0,61.125,72.0,70.0,1000.0,200.0,0.282,581.5,75.813,76.125,0.018,72.875,69.25,56.219,57.281,0.0,68.25,72.0,70.0,1000.0,200.0,0.395,687.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.589,11.63,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.5,524.0,532.0,303.0,529.0,525.0,519.0,0.005,6.884,0.0,18.634,1.421,0.364,-0.003,-0.0,-0.001,0.0
8202007,1333,1.0,1.0,1.0,1.0,100.0,50.404,100.0,40.0,40.0,1.0,1.0,1451.245,374.817,0.012,11.39,0.0,80.0,55.0,1.4,2079.0,2133.122,2144.391,453.421,55.255,74.923,72.707,74.843,52.226,1.333,2.702,0.322,74.906,59.935,90.34,49.657,0.0,82.455,81.513,76.214,80.203,33.067,52.362,44.882,-10.82,53.875,98.438,73.125,75.625,55.906,56.969,0.0,43.5,72.0,70.0,1000.0,200.0,0.173,260.0,71.375,70.875,-0.056,72.438,71.25,55.938,56.5,0.0,46.688,72.0,70.0,1000.0,200.0,0.239,537.0,76.125,76.375,0.006,72.375,72.0,56.188,57.219,0.0,60.625,72.0,70.0,1000.0,200.0,0.297,598.0,75.813,76.125,0.02,72.688,69.188,56.125,57.344,0.0,68.813,72.0,70.0,1000.0,200.0,0.399,691.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.589,11.634,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.5,524.0,532.5,303.0,528.5,525.5,519.0,0.003,6.974,0.0,18.705,1.451,0.375,-0.004,-0.0,-0.001,0.0
8202007,1334,1.0,1.0,1.0,1.0,100.0,50.817,100.0,40.0,40.0,1.0,1.0,1460.615,380.674,0.012,11.42,0.0,80.0,55.0,1.4,2079.0,2134.807,2156.933,450.273,55.255,74.817,72.707,74.843,52.119,1.368,2.684,0.318,75.136,60.091,90.34,49.685,0.0,82.348,81.513,76.108,80.203,33.067,52.257,45.028,-10.82,54.0,98.313,73.125,75.625,55.906,56.969,0.0,43.5,72.0,70.0,1000.0,200.0,0.177,265.75,71.188,70.875,-0.056,72.313,70.938,55.938,56.5,0.0,46.313,72.0,70.0,1000.0,200.0,0.238,530.0,76.125,76.375,0.006,72.375,72.0,56.188,57.125,0.0,60.563,72.0,70.0,1000.0,200.0,0.298,596.5,75.938,76.125,0.02,72.5,69.188,56.125,57.344,0.0,68.063,72.0,70.0,1000.0,200.0,0.402,695.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.596,11.638,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.5,523.5,532.5,303.0,529.0,525.5,519.0,0.003,7.118,0.0,18.986,1.461,0.381,-0.003,-0.0,-0.001,0.0
8202007,1335,1.0,1.0,1.0,1.0,100.0,51.199,100.0,40.0,40.0,1.0,1.0,1484.041,375.988,0.022,11.464,0.0,80.0,55.0,1.4,2095.0,2155.042,2142.601,454.906,55.255,74.923,72.812,74.843,52.119,1.353,2.699,0.315,75.226,60.19,90.144,49.573,0.0,82.348,81.439,76.108,80.203,33.14,52.257,45.101,-10.82,53.594,98.375,73.188,75.375,55.813,56.906,0.0,43.844,72.0,70.0,1000.0,200.0,0.179,263.75,71.188,70.875,-0.056,72.25,71.125,55.844,56.5,0.0,45.938,72.0,70.0,1000.0,200.0,0.24,537.0,76.125,76.375,0.006,72.375,72.0,56.094,57.125,0.0,60.719,72.0,70.0,1000.0,200.0,0.299,600.0,75.813,76.125,0.017,72.5,69.25,56.125,57.344,0.0,68.5,72.0,70.0,1000.0,200.0,0.404,695.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.58,11.62,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,525.5,523.5,533.0,302.75,527.5,525.5,519.0,0.005,7.173,0.0,19.059,1.484,0.376,-0.003,-0.0,-0.001,0.0
8202007,1336,1.0,1.0,1.0,1.0,100.0,51.684,100.0,40.0,40.0,1.0,1.0,1485.212,379.502,0.022,11.39,0.0,80.0,55.0,1.4,2096.25,2176.997,2183.927,461.644,55.363,74.817,72.707,74.843,52.119,1.326,2.702,0.329,75.436,60.331,90.172,49.629,0.0,82.455,81.513,76.214,80.203,33.067,52.153,45.028,-10.82,53.438,98.375,73.125,75.438,55.813,56.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.187,270.5,71.375,70.875,-0.056,72.25,71.25,55.844,56.5,0.0,46.75,72.0,70.0,1000.0,200.0,0.241,537.0,76.125,76.688,0.006,72.5,71.938,56.094,57.125,0.0,61.594,72.0,70.0,1000.0,200.0,0.31,610.0,75.813,76.125,0.019,72.5,69.188,56.125,57.281,0.0,69.688,72.0,70.0,1000.0,200.0,0.405,698.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.589,11.626,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,525.5,523.5,533.5,303.25,527.5,525.5,519.0,0.005,7.138,0.0,18.937,1.485,0.38,-0.004,-0.0,-0.001,0.0
8202007,1337,1.0,1.0,1.0,1.0,100.0,51.483,100.0,40.0,40.0,1.0,1.0,1515.666,381.845,0.022,11.45,0.0,80.0,55.0,1.4,2120.0,2176.997,2156.933,458.983,55.148,75.029,72.812,74.949,52.012,1.372,2.72,0.333,75.614,60.455,90.06,49.629,0.0,82.241,81.365,76.108,80.203,33.14,52.153,45.101,-10.82,53.344,98.375,73.188,75.438,55.813,56.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.189,272.25,71.375,70.938,-0.056,72.25,71.0,55.844,56.5,0.0,45.5,72.0,70.0,1000.0,200.0,0.244,540.5,76.125,76.375,0.006,72.188,72.0,56.094,57.125,0.0,60.75,72.0,70.0,1000.0,200.0,0.304,603.5,75.813,76.125,0.019,72.563,69.063,56.125,57.281,0.0,69.25,72.0,70.0,1000.0,200.0,0.418,708.0,74.313,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.601,11.642,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,523.5,533.5,302.75,528.5,526.0,519.0,0.005,7.203,0.0,19.036,1.516,0.382,-0.004,-0.0,-0.001,0.0
8202007,1338,1.0,1.0,1.0,1.0,100.0,51.69,100.0,40.0,40.0,1.0,1.0,1495.754,384.187,0.012,11.45,0.0,80.0,55.0,1.4,2120.5,2178.688,2174.912,456.703,55.148,74.817,72.601,74.738,52.012,1.364,2.71,0.326,75.716,60.585,90.228,49.601,0.0,82.348,81.439,76.108,80.129,33.214,52.153,45.173,-10.82,53.375,98.375,73.125,75.625,55.813,56.906,0.0,43.969,72.0,70.0,1000.0,200.0,0.19,272.0,71.375,70.875,-0.056,72.125,70.938,55.844,56.5,0.0,46.219,72.0,70.0,1000.0,200.0,0.244,539.5,76.063,76.375,0.006,72.5,71.813,56.094,57.125,0.0,61.656,72.0,70.0,1000.0,200.0,0.303,601.5,75.813,76.125,0.019,72.563,69.063,56.063,57.281,0.0,70.125,72.0,70.0,1000.0,200.0,0.42,708.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.604,11.65,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,523.5,534.0,303.0,529.0,525.5,519.0,0.003,7.23,0.0,19.032,1.496,0.384,-0.004,-0.0,-0.001,0.0
8202007,1339,1.0,1.0,1.0,1.0,100.0,51.939,100.0,40.0,40.0,1.0,1.0,1523.865,391.215,0.012,11.45,0.0,80.0,55.0,1.4,2120.5,2183.76,2189.345,455.644,55.363,74.817,72.601,74.738,52.119,1.337,2.742,0.344,75.936,60.627,90.004,49.46,0.0,82.455,81.365,76.108,80.055,33.214,52.153,45.319,-10.82,53.5,98.375,73.0,75.375,55.813,56.906,0.0,44.75,72.0,70.0,1000.0,200.0,0.188,270.5,71.375,70.875,-0.056,72.0,71.125,55.75,56.5,0.0,45.969,72.0,70.0,1000.0,200.0,0.242,538.5,76.125,76.375,0.006,72.5,71.813,55.969,57.0,0.0,61.875,72.0,70.0,1000.0,200.0,0.316,616.5,75.813,76.125,0.02,72.5,68.875,56.125,57.281,0.0,70.813,72.0,70.0,1000.0,200.0,0.417,707.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.601,11.65,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,523.5,534.0,303.0,528.0,526.0,519.0,0.003,7.318,0.0,19.265,1.524,0.391,-0.004,-0.0,-0.001,0.0
8202007,1340,1.0,1.0,1.0,1.0,100.0,52.376,100.0,40.0,40.0,1.0,1.0,1492.24,385.359,0.022,11.494,0.0,80.0,55.0,1.4,2133.0,2175.307,2173.111,460.111,55.255,74.817,72.601,74.738,51.905,1.368,2.753,0.329,75.998,60.796,90.172,49.545,0.0,82.241,81.365,76.108,80.055,33.287,51.944,45.246,-10.82,53.375,98.25,73.0,75.063,55.813,56.75,0.0,44.719,72.0,70.0,1000.0,200.0,0.19,273.25,71.188,70.875,-0.056,72.0,71.25,55.75,56.5,0.0,45.063,72.0,70.0,1000.0,200.0,0.245,537.5,76.125,76.375,0.006,72.375,71.813,56.094,56.813,0.0,61.906,72.0,70.0,1000.0,200.0,0.304,603.5,75.813,76.125,0.019,72.5,69.063,56.063,57.188,0.0,70.5,72.0,70.0,1000.0,200.0,0.428,717.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.596,11.643,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,523.5,534.0,303.0,530.0,526.0,519.5,0.005,7.368,0.0,19.105,1.492,0.385,-0.003,-0.0,-0.001,0.0
8202007,1341,1.0,1.0,1.0,1.0,100.0,52.384,100.0,40.0,40.0,1.0,1.0,1542.606,378.331,0.012,11.375,0.0,80.0,55.0,1.4,2130.0,2175.307,2156.933,454.785,55.148,75.029,72.707,74.843,51.905,1.383,2.764,0.326,76.074,60.85,90.116,49.545,0.0,82.455,81.365,76.002,80.055,33.287,51.944,45.392,-10.82,53.531,98.25,72.688,74.875,55.813,56.75,0.0,44.156,72.0,70.0,1000.0,200.0,0.197,279.5,71.188,70.75,-0.056,72.125,71.25,55.75,56.406,0.0,44.781,72.0,70.0,1000.0,200.0,0.243,541.0,76.125,76.375,0.006,72.375,72.0,55.969,57.0,0.0,61.875,72.0,70.0,1000.0,200.0,0.311,610.0,75.813,76.313,0.014,72.5,68.875,56.063,57.188,0.0,70.438,72.0,70.0,1000.0,200.0,0.422,708.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.599,11.648,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,523.5,534.0,303.0,529.0,526.0,519.5,0.003,7.38,0.0,19.138,1.543,0.378,-0.004,-0.0,-0.001,0.0
8202007,1342,1.0,1.0,1.0,1.0,100.0,52.546,100.0,40.0,40.0,1.0,1.0,1533.236,383.016,0.022,11.494,0.0,80.0,55.0,1.4,2137.5,2202.376,2176.713,464.849,55.148,74.817,72.496,74.738,51.905,1.353,2.749,0.337,76.142,60.882,90.06,49.601,0.0,82.455,81.365,76.108,79.981,33.287,51.944,45.319,-10.828,53.344,98.25,72.938,75.063,55.813,56.75,0.0,44.844,72.0,70.0,1000.0,200.0,0.193,274.5,71.375,70.875,-0.056,72.25,71.125,55.75,56.406,0.0,47.0,72.0,70.0,1000.0,200.0,0.24,538.0,76.125,76.375,0.006,72.375,71.938,56.094,57.0,0.0,62.094,72.0,70.0,1000.0,200.0,0.318,618.0,75.813,76.313,0.017,72.375,68.813,56.063,57.188,0.0,71.0,72.0,70.0,1000.0,200.0,0.427,714.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.61,11.668,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.5,534.5,303.0,529.5,526.0,519.5,0.006,7.413,0.0,19.222,1.533,0.383,-0.004,-0.0,-0.001,0.0
8202007,1343,1.0,1.0,1.0,1.0,100.0,52.762,100.0,40.0,40.0,1.0,1.0,1537.921,383.016,0.022,11.464,0.0,80.0,55.0,1.4,2146.75,2195.604,2178.516,465.893,55.148,74.817,72.496,74.738,51.905,1.375,2.764,0.337,76.335,61.069,90.06,49.601,0.0,82.348,81.291,76.108,79.981,33.214,51.944,45.392,-10.828,53.5,98.25,73.0,75.063,55.813,56.75,0.0,43.563,72.0,70.0,1000.0,200.0,0.204,281.0,71.375,70.875,-0.056,72.25,70.938,55.75,56.406,0.0,47.063,72.0,70.0,1000.0,200.0,0.244,541.5,76.125,76.375,0.006,72.188,71.938,55.969,57.0,0.0,61.625,72.0,70.0,1000.0,200.0,0.324,619.5,75.813,76.125,0.018,72.0,68.813,56.063,57.188,0.0,69.625,72.0,70.0,1000.0,200.0,0.417,706.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.609,11.664,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.5,534.5,303.0,530.0,526.0,519.5,0.006,7.454,0.0,19.404,1.538,0.383,-0.004,-0.0,-0.001,0.0
8202007,1344,1.0,1.0,1.0,1.0,100.0,52.967,100.0,40.0,40.0,1.0,1.0,1537.921,395.9,0.022,11.494,0.0,80.0,55.0,1.4,2141.5,2197.297,2178.516,466.814,55.255,74.817,72.601,74.738,51.798,1.349,2.771,0.329,76.4,61.009,90.088,49.685,0.0,82.67,81.218,76.002,80.055,33.287,51.84,45.61,-10.82,53.813,98.313,73.125,75.125,55.813,56.75,0.0,44.844,72.0,70.0,1000.0,200.0,0.199,280.25,71.188,70.938,-0.056,72.25,71.0,55.75,56.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.25,550.5,76.125,76.375,0.006,72.188,72.0,55.969,57.0,0.0,62.5,72.0,70.0,1000.0,200.0,0.313,610.0,75.813,76.0,0.019,72.063,68.813,56.063,57.188,0.0,69.688,72.0,70.0,1000.0,200.0,0.42,710.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.602,11.659,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.5,534.5,303.0,529.0,526.5,519.5,0.005,7.634,0.0,19.686,1.538,0.396,-0.002,-0.0,-0.001,0.0
8202007,1345,1.0,1.0,1.0,1.0,100.0,53.394,100.0,40.0,40.0,1.0,1.0,1559.004,394.729,0.022,11.494,0.0,80.0,55.0,1.4,2141.5,2232.894,2194.77,472.986,55.255,74.817,72.601,74.738,52.012,1.356,2.767,0.329,76.655,61.163,90.368,49.488,0.0,82.778,81.291,76.108,79.981,33.36,51.944,45.61,-10.82,53.75,98.188,73.125,75.063,55.813,56.75,0.0,44.781,72.0,70.0,1000.0,200.0,0.205,283.0,71.375,70.875,-0.056,72.125,71.125,55.75,56.5,0.0,47.063,72.0,70.0,1000.0,200.0,0.253,545.5,76.125,76.375,0.006,72.188,71.813,55.969,57.0,0.0,62.0,72.0,70.0,1000.0,200.0,0.322,621.0,75.813,76.125,0.018,72.375,68.813,56.063,57.188,0.0,71.375,72.0,70.0,1000.0,200.0,0.436,724.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.58,11.633,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,523.5,535.0,303.0,530.0,526.5,520.0,0.006,7.576,0.0,19.569,1.559,0.395,-0.004,-0.0,-0.001,0.0
8202007,1346,1.0,1.0,1.0,1.0,100.0,53.643,100.0,40.0,40.0,1.0,1.0,1570.718,390.044,0.022,11.464,0.0,80.0,55.0,1.4,2182.75,2214.236,2200.2,474.471,55.255,74.817,72.496,74.738,52.012,1.368,2.8,0.348,76.763,61.429,90.144,49.545,0.0,82.885,81.144,76.002,79.907,33.287,51.944,45.683,-10.82,53.781,98.313,73.125,75.125,55.906,56.75,0.0,44.906,72.0,70.0,1000.0,200.0,0.207,284.75,71.375,70.875,-0.056,72.125,70.938,55.75,56.406,0.0,46.094,72.0,70.0,1000.0,200.0,0.259,557.5,76.125,76.375,0.006,72.5,71.563,56.094,57.0,0.0,62.875,72.0,70.0,1000.0,200.0,0.325,624.0,75.813,76.125,0.019,72.063,68.688,56.063,57.188,0.0,70.0,72.0,70.0,1000.0,200.0,0.419,708.5,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.589,11.636,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,523.5,535.0,303.0,529.5,527.0,520.0,0.005,7.617,0.0,19.751,1.571,0.39,-0.004,-0.0,-0.001,0.0
8202007,1347,1.0,1.0,1.0,1.0,100.0,53.923,100.0,40.0,40.0,1.0,1.0,1568.375,393.558,0.012,11.569,0.0,80.0,55.0,1.4,2168.25,2226.106,2191.153,470.329,55.255,74.923,72.391,74.738,52.012,1.368,2.778,0.329,76.741,61.384,89.976,49.657,0.0,82.885,81.144,76.002,79.981,33.287,51.84,45.61,-10.82,53.5,98.313,73.188,74.875,55.813,56.75,0.0,45.281,72.0,70.0,1000.0,200.0,0.208,284.75,71.5,70.938,-0.056,72.125,70.938,55.75,56.406,0.0,46.094,72.0,70.0,1000.0,200.0,0.255,553.0,76.125,76.5,0.006,72.063,71.563,56.094,57.0,0.0,61.719,72.0,70.0,1000.0,200.0,0.327,625.5,75.813,76.125,0.019,72.063,68.688,56.063,57.188,0.0,70.25,72.0,70.0,1000.0,200.0,0.418,706.5,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.58,11.633,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,523.5,535.0,303.0,529.5,527.0,520.0,0.003,7.684,0.0,19.815,1.568,0.394,-0.005,-0.0,-0.001,0.0
8202007,1348,1.0,1.0,1.0,1.0,100.0,54.663,100.0,40.0,40.0,1.0,1.0,1562.518,395.9,0.022,11.405,0.0,80.0,55.0,1.4,2166.75,2219.322,2192.961,471.576,55.255,74.817,72.496,74.738,51.905,1.375,2.785,0.329,76.771,61.471,89.947,49.629,0.0,82.885,81.07,76.002,79.907,33.36,51.735,45.756,-10.82,53.656,98.313,73.0,75.125,55.813,56.75,0.0,45.969,72.0,70.0,1000.0,200.0,0.209,285.5,71.375,70.875,-0.056,72.0,71.0,55.75,56.406,0.0,46.875,72.0,70.0,1000.0,200.0,0.245,540.0,76.125,76.375,0.006,72.063,71.188,55.969,57.0,0.0,61.75,72.0,70.0,1000.0,200.0,0.328,626.0,75.813,76.125,0.018,72.313,68.813,56.063,57.188,0.0,69.938,72.0,70.0,1000.0,200.0,0.426,714.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.571,11.626,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.5,524.0,535.0,302.75,530.5,527.0,520.0,0.005,7.694,0.0,19.649,1.563,0.396,-0.004,-0.0,-0.001,0.0
8202007,1349,1.0,1.0,1.0,1.0,100.0,54.236,100.0,40.0,40.0,1.0,1.0,1571.889,401.757,0.022,11.494,0.0,80.0,55.0,1.4,2166.75,2244.78,2196.579,470.094,55.148,74.817,72.391,74.738,51.905,1.364,2.807,0.333,76.842,61.467,89.947,49.601,0.0,82.885,81.07,75.896,79.834,33.36,51.735,45.756,-10.82,53.781,98.313,73.0,75.063,55.688,56.75,0.0,45.188,72.0,70.0,1000.0,200.0,0.219,293.25,71.375,70.938,-0.056,72.25,71.0,55.75,56.406,0.0,46.688,72.0,70.0,1000.0,200.0,0.251,552.0,76.125,76.375,0.006,72.188,71.313,55.969,57.0,0.0,63.0,72.0,70.0,1000.0,200.0,0.316,617.0,75.938,76.125,0.017,72.375,68.688,56.063,57.188,0.0,71.375,72.0,70.0,1000.0,200.0,0.438,724.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.672,11.732,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.0,535.0,303.0,529.5,527.0,520.0,0.005,7.754,0.0,19.803,1.572,0.402,-0.004,-0.0,-0.0,0.0
8202007,1350,1.0,1.0,1.0,1.0,100.0,54.464,100.0,40.0,40.0,1.0,1.0,1589.458,395.9,0.012,11.509,0.0,80.0,55.0,1.4,2189.25,2244.78,2191.153,478.161,55.148,74.817,72.286,74.738,51.905,1.372,2.8,0.337,76.95,61.591,89.891,49.685,0.0,83.207,81.07,75.896,79.907,33.433,51.631,45.829,-10.82,53.625,98.313,72.688,74.875,55.688,56.75,0.0,44.875,72.0,70.0,1000.0,200.0,0.222,294.25,71.375,70.875,-0.056,72.125,71.0,55.75,56.406,0.0,47.313,72.0,70.0,1000.0,200.0,0.251,554.5,76.125,76.375,0.006,72.375,71.813,55.969,57.0,0.0,62.5,72.0,70.0,1000.0,200.0,0.326,624.5,75.813,76.125,0.021,72.313,68.688,56.063,57.188,0.0,70.813,72.0,70.0,1000.0,200.0,0.428,714.5,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.676,11.735,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,523.5,535.0,303.0,529.5,527.0,520.0,0.003,7.84,0.0,19.828,1.589,0.396,-0.004,-0.0,-0.001,0.0
8202007,1351,1.0,1.0,1.0,1.0,100.0,54.641,100.0,40.0,40.0,1.0,1.0,1624.598,404.1,0.022,11.494,0.0,80.0,55.0,1.4,2197.5,2248.178,2214.714,475.067,55.148,74.817,72.391,74.843,51.905,1.353,2.843,0.333,77.137,61.634,89.863,49.713,0.0,83.422,81.144,76.002,79.834,33.433,51.735,45.902,-10.82,53.438,98.188,73.0,75.063,55.813,56.563,0.0,45.281,72.0,70.0,1000.0,200.0,0.221,293.75,71.375,70.875,-0.056,72.25,70.938,55.625,56.406,0.0,48.063,72.0,70.0,1000.0,200.0,0.251,550.5,76.125,76.5,0.006,72.375,71.563,55.969,57.0,0.0,63.25,72.0,70.0,1000.0,200.0,0.334,634.0,75.938,76.125,0.019,72.313,68.688,56.063,57.188,0.0,72.125,72.0,70.0,1000.0,200.0,0.435,721.0,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.676,11.73,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,523.5,535.5,303.0,530.0,527.0,519.5,0.006,7.831,0.0,19.919,1.625,0.404,-0.004,-0.0,-0.001,0.0
8202007,1352,1.0,1.0,1.0,1.0,100.0,55.118,100.0,40.0,40.0,1.0,1.0,1621.083,399.414,0.012,11.464,0.0,80.0,55.0,1.4,2215.25,2263.479,2225.631,484.092,55.148,74.923,72.391,74.843,52.012,1.368,2.81,0.326,77.285,61.855,89.947,49.629,0.0,83.637,80.922,76.002,79.834,33.507,51.735,45.902,-10.82,53.375,98.188,73.0,75.125,55.688,56.75,0.0,45.25,72.0,70.0,1000.0,200.0,0.222,295.25,71.375,70.875,-0.056,72.313,70.938,55.75,56.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.266,564.5,76.125,76.5,0.006,72.063,71.813,55.969,57.0,0.0,63.469,72.0,70.0,1000.0,200.0,0.328,625.5,75.813,76.125,0.019,72.0,68.688,55.844,57.188,0.0,70.375,72.0,70.0,1000.0,200.0,0.435,721.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.668,11.726,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,530.0,527.0,519.5,0.003,7.795,0.0,19.749,1.621,0.399,-0.004,-0.0,-0.001,0.0
8202007,1353,1.0,1.0,1.0,1.0,100.0,55.092,100.0,40.0,40.0,1.0,1.0,1629.283,401.757,0.012,11.554,0.0,80.0,55.0,1.4,2215.25,2260.077,2220.169,476.567,55.255,74.817,72.391,74.738,51.905,1.364,2.854,0.337,77.429,61.831,89.891,49.516,0.0,83.744,80.996,75.896,79.76,33.433,51.735,46.047,-10.82,53.156,98.188,72.938,74.75,55.688,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.222,294.0,71.188,70.875,-0.056,72.25,70.938,55.75,56.406,0.0,47.344,72.0,70.0,1000.0,200.0,0.267,565.0,76.125,76.375,0.006,72.063,71.813,55.969,57.0,0.0,62.563,72.0,70.0,1000.0,200.0,0.33,627.5,75.813,76.125,0.02,72.0,68.625,56.063,57.188,0.0,71.125,72.0,70.0,1000.0,200.0,0.427,716.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.676,11.73,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,535.5,303.0,529.5,527.0,519.5,0.003,7.963,0.0,20.256,1.629,0.402,-0.003,-0.0,-0.001,0.0
