DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1354,1.0,1.0,1.0,1.0,100.0,55.338,100.0,40.0,40.0,1.0,1.0,1618.741,401.757,0.022,11.494,0.0,80.0,55.0,1.4,2203.25,2239.685,2218.35,479.153,55.148,74.923,72.391,74.843,52.012,1.41,2.832,0.34,77.466,61.982,89.751,49.545,0.0,83.852,80.922,75.896,79.686,33.433,51.631,45.975,-10.82,53.031,98.188,72.938,75.063,55.813,56.75,0.0,46.156,72.0,70.0,1000.0,200.0,0.222,295.75,71.375,70.938,-0.056,72.125,70.938,55.75,56.406,0.0,47.469,72.0,70.0,1000.0,200.0,0.257,549.5,76.125,76.375,0.006,72.063,72.0,55.969,57.0,0.0,61.844,72.0,70.0,1000.0,200.0,0.333,633.0,75.938,76.125,0.021,72.063,68.688,56.063,57.188,0.0,71.25,72.0,70.0,1000.0,200.0,0.432,718.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.672,11.724,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,529.5,527.0,519.5,0.005,7.922,0.0,20.035,1.619,0.402,-0.004,-0.0,-0.001,0.0
8202007,1355,1.0,1.0,1.0,1.0,100.0,56.01,100.0,40.0,40.0,1.0,1.0,1624.598,406.442,0.012,11.509,0.0,80.0,55.0,1.4,2197.5,2243.082,2229.275,473.764,55.363,75.029,72.601,74.843,51.905,1.413,2.825,0.34,77.442,61.956,89.639,49.545,0.0,83.852,81.07,76.002,79.76,33.433,51.526,46.12,-10.82,53.156,98.188,72.688,75.063,55.688,56.563,0.0,46.156,72.0,70.0,1000.0,200.0,0.226,297.5,71.375,70.875,-0.056,72.0,71.0,55.625,56.313,0.0,47.719,72.0,70.0,1000.0,200.0,0.257,555.0,76.125,76.375,0.006,72.063,72.125,55.969,57.0,0.0,62.125,72.0,70.0,1000.0,200.0,0.321,619.0,75.813,76.125,0.021,72.063,68.625,55.844,56.969,0.0,71.188,72.0,70.0,1000.0,200.0,0.435,721.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.681,11.73,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,535.5,303.0,529.5,527.0,519.5,0.003,8.07,0.0,20.294,1.625,0.406,-0.004,-0.0,-0.001,0.0
8202007,1356,1.0,1.0,1.0,1.0,100.0,55.465,100.0,40.0,40.0,1.0,1.0,1624.598,402.928,0.012,11.509,0.0,80.0,55.0,1.4,2195.75,2251.577,2221.989,476.012,55.04,74.923,72.496,74.843,51.69,1.349,2.81,0.333,77.501,61.987,89.779,49.32,0.0,83.637,80.848,76.002,79.612,33.433,51.317,46.047,-10.82,53.063,98.188,72.938,75.063,55.688,56.563,0.0,46.938,72.0,70.0,1000.0,200.0,0.224,295.25,71.188,70.938,-0.056,71.875,71.25,55.531,56.313,0.0,47.469,72.0,70.0,1000.0,200.0,0.256,553.0,76.125,76.375,0.006,72.313,71.938,55.875,56.813,0.0,63.344,72.0,70.0,1000.0,200.0,0.339,641.5,75.813,76.125,0.021,72.063,68.625,55.844,56.969,0.0,71.625,72.0,70.0,1000.0,200.0,0.429,715.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.684,11.722,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,535.5,303.0,530.0,527.0,520.0,0.003,8.118,0.0,20.177,1.625,0.403,-0.002,-0.0,-0.001,0.0
8202007,1357,1.0,1.0,1.0,1.0,100.0,55.548,100.0,40.0,40.0,1.0,1.0,1618.741,408.785,0.022,11.598,0.0,80.0,55.0,1.4,2217.5,2266.882,2227.452,482.784,55.148,74.923,72.391,74.843,51.798,1.36,2.836,0.326,77.58,62.075,90.116,49.32,0.0,83.637,80.848,75.896,79.76,33.507,51.526,46.12,-10.82,53.531,98.125,72.938,74.563,55.688,56.438,0.0,45.75,72.0,70.0,1000.0,200.0,0.233,303.0,71.375,70.875,-0.056,72.25,71.125,55.75,56.313,0.0,47.719,72.0,70.0,1000.0,200.0,0.264,563.0,76.125,76.375,0.006,72.375,71.625,55.969,56.813,0.0,64.188,72.0,70.0,1000.0,200.0,0.334,632.0,75.938,76.125,0.017,72.0,68.813,55.844,56.969,0.0,71.813,72.0,70.0,1000.0,200.0,0.433,718.0,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.681,11.712,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,535.5,303.0,530.5,527.5,520.0,0.005,8.118,0.0,20.331,1.619,0.409,-0.004,-0.0,-0.0,0.0
8202007,1358,1.0,1.0,1.0,1.0,100.0,55.936,100.0,40.0,40.0,1.0,1.0,1653.88,407.613,0.012,11.539,0.0,80.0,55.0,1.4,2223.5,2283.906,2238.4,483.41,55.363,75.029,72.496,74.843,52.012,1.372,2.864,0.344,77.785,62.221,89.891,49.404,0.0,83.744,80.996,76.002,79.686,33.58,51.631,46.266,-10.82,53.281,98.125,72.688,74.75,55.813,56.563,0.0,47.094,72.0,70.0,1000.0,200.0,0.224,295.5,71.375,70.875,-0.056,72.125,70.625,55.75,56.313,0.0,48.156,72.0,70.0,1000.0,200.0,0.259,556.5,76.125,76.375,0.006,72.188,71.813,55.969,56.813,0.0,63.906,72.0,70.0,1000.0,200.0,0.347,646.0,75.938,76.313,0.021,72.063,68.625,55.844,56.969,0.0,70.0,72.0,70.0,1000.0,200.0,0.443,729.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.683,11.712,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,530.0,527.0,519.5,0.003,8.109,0.0,20.344,1.654,0.408,-0.004,-0.0,-0.001,0.0
8202007,1359,1.0,1.0,1.0,1.0,100.0,56.186,100.0,40.0,40.0,1.0,1.0,1618.741,408.785,0.012,11.494,0.0,80.0,55.0,1.4,2223.5,2248.178,2223.81,480.322,55.148,75.241,72.601,75.054,51.905,1.425,2.886,0.344,77.808,62.252,89.611,49.32,0.0,83.852,80.848,75.896,79.612,33.507,51.422,46.266,-10.82,52.969,98.188,72.625,74.563,55.688,56.563,0.0,45.75,72.0,70.0,1000.0,200.0,0.238,306.0,71.375,70.938,-0.056,72.25,71.0,55.75,56.313,0.0,47.656,72.0,70.0,1000.0,200.0,0.259,557.5,76.125,76.5,0.006,72.063,71.313,55.969,56.813,0.0,62.375,72.0,70.0,1000.0,200.0,0.332,628.0,75.813,76.125,0.021,71.938,68.625,56.063,57.188,0.0,70.188,72.0,70.0,1000.0,200.0,0.435,721.5,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.665,11.709,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,536.0,303.0,530.0,527.0,520.0,0.003,8.186,0.0,20.382,1.619,0.409,-0.004,-0.0,-0.001,0.0
8202007,1400,1.0,1.0,1.0,1.0,100.0,56.063,100.0,40.0,40.0,1.0,1.0,1616.398,409.956,0.022,11.509,0.0,80.0,55.0,1.4,2212.5,2278.797,2229.275,481.937,55.04,75.135,72.496,74.949,51.69,1.353,2.882,0.34,77.77,62.212,89.611,49.432,0.0,83.959,80.774,75.896,79.612,33.653,51.422,46.193,-10.82,52.688,98.125,72.688,74.563,55.5,56.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.233,303.5,71.375,70.875,-0.056,72.0,71.125,55.625,56.313,0.0,47.688,72.0,70.0,1000.0,200.0,0.259,557.0,76.125,76.375,0.006,72.313,71.563,55.875,56.813,0.0,63.406,72.0,70.0,1000.0,200.0,0.346,643.0,75.813,76.313,0.02,71.938,68.625,55.844,56.969,0.0,69.625,72.0,70.0,1000.0,200.0,0.428,716.0,74.25,74.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.661,11.71,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,530.5,527.0,519.5,0.005,8.122,0.0,20.057,1.616,0.41,-0.004,-0.0,-0.001,0.0
8202007,1401,1.0,1.0,1.0,1.0,100.0,56.244,100.0,40.0,40.0,1.0,1.0,1651.538,411.127,0.012,11.524,0.0,80.0,55.0,1.4,2217.5,2280.5,2238.4,482.334,55.04,74.923,72.391,74.843,51.69,1.383,2.857,0.344,77.861,62.254,89.779,49.376,0.0,83.959,80.774,75.896,79.76,33.653,51.422,46.339,-10.82,53.0,98.125,72.688,75.125,55.688,56.563,0.0,46.188,72.0,70.0,1000.0,200.0,0.24,307.0,71.375,70.938,-0.056,72.125,71.0,55.625,56.313,0.0,48.094,72.0,70.0,1000.0,200.0,0.258,555.5,76.125,76.375,0.006,72.313,71.625,55.875,56.813,0.0,63.469,72.0,70.0,1000.0,200.0,0.345,641.5,75.938,76.125,0.021,72.0,68.625,55.844,56.969,0.0,70.625,72.0,70.0,1000.0,200.0,0.429,717.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.63,11.678,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,523.5,536.0,303.0,530.0,527.0,520.0,0.002,8.227,0.0,20.317,1.652,0.411,-0.004,-0.0,-0.001,0.0
8202007,1402,1.0,1.0,1.0,1.0,100.0,56.307,100.0,40.0,40.0,1.0,1.0,1625.769,415.813,0.022,11.524,0.0,80.0,55.0,1.4,2226.0,2283.906,2243.884,484.027,55.04,75.029,72.391,74.949,51.798,1.349,2.846,0.351,77.865,62.302,89.919,49.292,0.0,84.067,80.774,75.896,79.612,33.653,51.422,46.266,-10.828,53.125,98.063,72.625,75.125,55.5,56.438,0.0,46.063,72.0,70.0,1000.0,200.0,0.242,307.5,71.188,70.875,-0.056,72.125,70.938,55.75,56.313,0.0,47.906,72.0,70.0,1000.0,200.0,0.266,567.0,76.25,76.375,0.006,72.313,71.813,55.875,56.813,0.0,64.688,72.0,70.0,1000.0,200.0,0.344,639.5,75.813,76.125,0.021,72.0,68.625,55.844,56.969,0.0,70.875,72.0,70.0,1000.0,200.0,0.427,714.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.656,11.709,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,530.5,527.0,520.0,0.005,8.18,0.0,20.2,1.626,0.416,-0.003,-0.0,-0.001,0.0
8202007,1403,1.0,1.0,1.0,1.0,100.0,56.636,100.0,40.0,40.0,1.0,1.0,1649.195,408.785,0.012,11.494,0.0,80.0,55.0,1.4,2226.0,2278.797,2242.055,487.579,55.148,74.923,72.286,74.949,51.798,1.383,2.85,0.34,77.956,62.371,89.779,49.432,0.0,84.282,80.848,75.896,79.612,33.58,51.526,46.339,-10.82,52.75,98.125,72.688,74.75,55.688,56.563,0.0,45.906,72.0,70.0,1000.0,200.0,0.241,307.75,71.375,70.875,-0.056,72.125,70.938,55.75,56.313,0.0,47.656,72.0,70.0,1000.0,200.0,0.265,561.0,76.125,76.375,0.006,72.313,71.813,55.875,56.813,0.0,64.375,72.0,70.0,1000.0,200.0,0.351,647.0,75.938,76.125,0.021,72.0,68.625,55.844,56.969,0.0,71.0,72.0,70.0,1000.0,200.0,0.428,716.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.656,11.712,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.25,529.5,527.0,519.5,0.003,8.172,0.0,20.381,1.649,0.409,-0.004,-0.0,-0.001,0.0
8202007,1404,1.0,1.0,1.0,1.0,100.0,56.634,100.0,40.0,40.0,1.0,1.0,1660.908,409.956,0.012,11.509,0.0,80.0,55.0,1.4,2231.75,2268.583,2238.4,484.473,55.04,75.029,72.391,74.949,51.69,1.391,2.861,0.333,77.996,62.406,89.527,49.404,0.0,84.282,80.848,75.896,79.686,33.727,51.317,46.339,-10.828,52.469,98.125,72.625,74.688,55.688,56.438,0.0,46.0,72.0,70.0,1000.0,200.0,0.242,307.5,71.375,70.875,-0.056,72.0,71.0,55.625,56.313,0.0,48.438,72.0,70.0,1000.0,200.0,0.26,557.0,76.125,76.375,0.006,72.188,71.813,55.875,56.813,0.0,63.938,72.0,70.0,1000.0,200.0,0.347,642.5,75.813,76.125,0.017,71.938,68.688,55.844,56.969,0.0,70.375,72.0,70.0,1000.0,200.0,0.429,716.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.653,11.709,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.0,535.5,303.0,530.5,526.5,520.0,0.003,8.252,0.0,20.172,1.661,0.41,-0.004,-0.0,-0.001,0.0
8202007,1405,1.0,1.0,1.0,1.0,100.0,56.684,100.0,40.0,40.0,1.0,1.0,1667.936,412.299,0.012,11.524,0.0,80.0,55.0,1.4,2227.25,2295.835,2242.055,489.393,55.255,75.241,72.601,75.16,51.798,1.341,2.89,0.337,78.093,62.439,89.639,49.236,0.0,84.389,80.7,75.896,79.538,33.653,51.317,46.339,-10.82,52.563,98.063,72.5,74.563,55.688,56.438,0.0,46.406,72.0,70.0,1000.0,200.0,0.239,305.25,71.375,70.875,-0.056,72.125,71.0,55.625,56.313,0.0,47.75,72.0,70.0,1000.0,200.0,0.268,572.5,76.125,76.375,0.006,72.188,71.938,55.875,56.813,0.0,65.0,72.0,70.0,1000.0,200.0,0.351,648.5,75.938,76.125,0.019,71.938,68.625,55.844,56.969,0.0,70.813,72.0,70.0,1000.0,200.0,0.428,715.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.638,11.699,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.5,535.5,303.0,530.5,527.0,520.0,0.003,8.276,0.0,20.317,1.668,0.412,-0.004,-0.0,-0.001,0.0
8202007,1406,1.0,1.0,1.0,1.0,100.0,56.787,100.0,40.0,40.0,1.0,1.0,1644.51,412.299,0.012,11.509,0.0,80.0,55.0,1.4,2239.75,2287.313,2243.884,490.64,55.04,75.029,72.391,74.949,51.798,1.356,2.904,0.329,78.124,62.482,89.751,49.376,0.0,84.174,80.774,75.789,79.612,33.653,51.422,46.412,-10.82,52.781,98.063,72.5,74.563,55.5,56.438,0.0,46.5,72.0,70.0,1000.0,200.0,0.24,306.75,71.188,70.938,-0.056,72.125,71.25,55.75,56.313,0.0,48.75,72.0,70.0,1000.0,200.0,0.266,564.5,76.125,76.375,0.006,72.063,71.438,55.875,56.813,0.0,64.563,72.0,70.0,1000.0,200.0,0.354,651.5,75.938,76.125,0.017,71.813,68.625,55.844,56.969,0.0,69.313,72.0,70.0,1000.0,200.0,0.427,715.0,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.627,11.693,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.0,536.0,303.0,530.0,527.0,519.5,0.003,8.264,0.0,20.407,1.645,0.412,-0.002,-0.0,-0.0,0.0
8202007,1407,1.0,1.0,1.0,1.0,100.0,57.086,100.0,40.0,40.0,1.0,1.0,1678.477,422.84,0.012,11.479,0.0,80.0,55.0,1.4,2239.75,2307.774,2260.375,492.497,55.148,75.029,72.391,74.949,51.798,1.353,2.897,0.344,78.212,62.53,89.863,49.292,0.0,84.174,80.7,75.789,79.464,33.58,51.422,46.412,-10.82,53.125,98.063,72.5,75.063,55.688,56.438,0.0,46.813,72.0,70.0,1000.0,200.0,0.24,305.75,71.375,70.875,-0.056,72.25,71.0,55.625,56.313,0.0,48.469,72.0,70.0,1000.0,200.0,0.275,575.5,76.125,76.375,0.006,72.188,71.813,55.875,56.813,0.0,64.938,72.0,70.0,1000.0,200.0,0.353,650.0,75.938,76.125,0.019,72.0,68.625,55.844,56.969,0.0,70.563,72.0,70.0,1000.0,200.0,0.426,714.0,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.634,11.701,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,523.5,536.0,303.0,530.0,527.5,520.0,0.003,8.256,0.0,20.471,1.678,0.423,-0.004,-0.0,-0.001,0.0
8202007,1408,1.0,1.0,1.0,1.0,100.0,57.248,100.0,40.0,40.0,1.0,1.0,1676.135,416.984,0.022,11.524,0.0,80.0,55.0,1.4,2243.25,2323.139,2258.539,496.509,55.148,75.029,72.496,74.949,51.905,1.353,2.879,0.337,78.362,62.705,89.863,49.264,0.0,84.389,80.626,75.789,79.538,33.653,51.422,46.557,-10.82,52.75,98.063,72.625,74.875,55.688,56.75,0.0,47.344,72.0,70.0,1000.0,200.0,0.237,303.5,71.375,70.938,-0.056,72.25,71.25,55.625,56.313,0.0,48.781,72.0,70.0,1000.0,200.0,0.279,579.5,76.125,76.375,0.006,72.063,71.563,55.969,56.813,0.0,64.0,72.0,70.0,1000.0,200.0,0.363,659.0,75.938,76.125,0.018,72.0,68.625,55.844,56.969,0.0,71.313,72.0,70.0,1000.0,200.0,0.427,714.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.635,11.699,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.5,536.0,303.0,530.5,527.5,519.5,0.005,8.369,0.0,20.666,1.676,0.417,-0.004,-0.0,-0.0,0.0
8202007,1409,1.0,1.0,1.0,1.0,100.0,57.472,100.0,40.0,40.0,1.0,1.0,1669.107,414.641,0.012,11.554,0.0,80.0,55.0,1.4,2256.5,2316.308,2247.543,499.329,55.148,75.029,72.391,74.949,51.905,1.394,2.9,0.337,78.435,62.754,89.527,49.208,0.0,84.174,80.7,75.789,79.538,33.727,51.213,46.557,-10.82,52.313,98.188,72.5,75.125,55.688,56.563,0.0,47.375,72.0,70.0,1000.0,200.0,0.239,306.0,71.375,70.938,-0.056,72.125,71.313,55.625,56.313,0.0,48.219,72.0,70.0,1000.0,200.0,0.273,567.0,76.125,76.375,0.006,71.875,71.813,55.875,56.813,0.0,64.438,72.0,70.0,1000.0,200.0,0.366,662.5,75.813,76.125,0.02,72.0,68.688,55.844,56.969,0.0,70.313,72.0,70.0,1000.0,200.0,0.432,720.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.65,11.71,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,536.0,303.0,530.0,527.5,519.5,0.003,8.478,0.0,20.601,1.669,0.415,-0.004,-0.0,-0.001,0.0
8202007,1410,1.0,1.0,1.0,1.0,100.0,57.414,100.0,40.0,40.0,1.0,1.0,1673.792,421.669,0.012,11.524,0.0,80.0,55.0,1.4,2256.5,2287.313,2251.205,497.228,55.148,75.029,72.391,74.949,51.798,1.421,2.908,0.348,78.44,62.727,89.415,49.236,0.0,84.282,80.626,75.789,79.464,33.727,51.108,46.484,-10.82,52.219,98.0,72.5,75.125,55.688,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.244,309.5,71.188,70.938,-0.056,72.0,71.125,55.625,56.313,0.0,47.594,72.0,70.0,1000.0,200.0,0.273,572.5,76.125,76.5,0.006,71.688,71.188,55.875,56.813,0.0,63.156,72.0,70.0,1000.0,200.0,0.344,639.0,75.938,76.313,0.014,72.063,68.5,55.844,56.969,0.0,69.125,72.0,70.0,1000.0,200.0,0.439,727.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.643,11.699,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,536.0,303.0,530.0,527.5,520.0,0.003,8.458,0.0,20.43,1.674,0.422,-0.002,-0.0,-0.001,0.0
8202007,1411,1.0,1.0,1.0,1.0,100.0,57.536,100.0,40.0,40.0,1.0,1.0,1669.107,418.155,0.012,11.554,0.0,80.0,55.0,1.4,2241.5,2287.313,2247.543,489.487,55.04,75.029,72.391,74.843,51.69,1.41,2.915,0.34,78.417,62.724,89.302,49.124,0.0,84.174,80.552,75.789,79.464,33.727,51.213,46.484,-10.82,52.156,98.0,72.438,75.125,55.5,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.246,310.75,71.5,70.875,-0.056,72.25,71.125,55.625,56.188,0.0,47.969,72.0,70.0,1000.0,200.0,0.275,575.0,76.125,76.375,0.006,71.75,71.438,55.875,56.719,0.0,63.094,72.0,70.0,1000.0,200.0,0.333,629.0,75.938,76.125,0.02,72.063,68.625,55.844,56.969,0.0,68.875,72.0,70.0,1000.0,200.0,0.439,723.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.637,11.701,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,536.0,303.0,531.0,527.5,520.0,0.003,8.429,0.0,20.484,1.669,0.418,-0.005,-0.0,-0.001,0.0
8202007,1412,1.0,1.0,1.0,1.0,100.0,57.584,100.0,40.0,40.0,1.0,1.0,1697.218,419.327,0.012,11.539,0.0,80.0,55.0,1.4,2241.5,2312.894,2273.244,493.838,55.04,75.135,72.391,74.949,51.583,1.379,2.893,0.348,78.386,62.708,89.415,49.096,0.0,84.067,80.626,75.789,79.464,33.8,51.213,46.484,-10.82,52.156,98.063,72.438,74.875,55.5,56.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.244,308.25,71.5,70.938,-0.056,72.125,71.25,55.531,56.188,0.0,48.594,72.0,70.0,1000.0,200.0,0.282,583.0,76.125,76.375,0.006,71.75,71.563,55.875,56.719,0.0,62.344,72.0,70.0,1000.0,200.0,0.336,633.5,75.938,76.125,0.024,72.063,68.5,55.75,56.844,0.0,69.875,72.0,70.0,1000.0,200.0,0.43,717.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.648,11.709,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,536.0,303.0,531.0,527.5,520.0,0.003,8.405,0.0,20.339,1.697,0.419,-0.005,-0.0,-0.001,0.0
8202007,1413,1.0,1.0,1.0,1.0,100.0,57.359,100.0,40.0,40.0,1.0,1.0,1681.991,413.47,0.012,11.554,0.0,80.0,55.0,1.4,2244.25,2287.313,2242.055,494.022,54.932,75.135,72.391,75.16,51.583,1.433,2.879,0.344,78.374,62.717,89.471,49.264,0.0,84.067,80.552,75.683,79.391,33.727,51.213,46.484,-10.82,52.313,97.938,72.125,74.75,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.245,310.0,71.188,70.875,-0.056,72.125,70.938,55.531,56.188,0.0,48.344,72.0,70.0,1000.0,200.0,0.279,578.5,76.125,76.375,0.006,72.063,71.438,55.875,56.813,0.0,62.469,72.0,70.0,1000.0,200.0,0.332,627.5,75.938,76.125,0.021,72.0,68.625,55.75,56.844,0.0,69.5,72.0,70.0,1000.0,200.0,0.426,713.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.64,11.712,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,536.0,303.0,531.0,527.5,520.0,0.003,8.429,0.0,20.484,1.682,0.413,-0.003,-0.0,-0.001,0.0
8202007,1414,1.0,1.0,1.0,1.0,100.0,57.295,100.0,40.0,40.0,1.0,1.0,1669.107,418.155,0.012,11.554,0.0,80.0,55.0,1.4,2226.75,2285.61,2234.747,489.837,54.932,74.923,72.391,74.843,51.583,1.394,2.929,0.344,78.351,62.664,89.555,49.04,0.0,83.959,80.478,75.789,79.391,33.727,51.004,46.484,-10.82,52.375,97.938,72.313,74.563,55.5,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.247,310.5,71.375,70.938,-0.056,72.125,70.75,55.531,56.188,0.0,49.438,72.0,70.0,1000.0,200.0,0.279,576.5,76.125,76.375,0.006,72.313,71.438,55.656,56.719,0.0,62.594,72.0,70.0,1000.0,200.0,0.333,634.0,75.938,76.125,0.021,71.688,68.313,55.75,56.844,0.0,69.0,72.0,70.0,1000.0,200.0,0.422,709.5,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.647,11.71,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,536.0,303.0,531.0,527.5,520.0,0.003,8.531,0.0,20.484,1.669,0.418,-0.004,-0.0,-0.001,0.0
8202007,1415,1.0,1.0,1.0,1.0,100.0,57.201,100.0,40.0,40.0,1.0,1.0,1698.39,415.813,0.022,11.539,0.0,80.0,55.0,1.4,2227.5,2299.245,2264.048,493.566,55.04,75.029,72.391,74.949,51.583,1.379,2.904,0.348,78.356,62.677,89.695,49.012,0.0,84.067,80.552,75.789,79.391,33.8,51.213,46.484,-10.82,52.375,97.938,72.313,74.688,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.241,307.5,71.375,70.875,-0.056,72.0,70.75,55.531,56.188,0.0,48.75,72.0,70.0,1000.0,200.0,0.279,571.5,76.25,76.5,0.006,72.313,71.313,55.656,56.719,0.0,63.625,72.0,70.0,1000.0,200.0,0.356,656.5,75.938,76.125,0.021,71.813,68.625,55.75,56.844,0.0,68.875,72.0,70.0,1000.0,200.0,0.41,701.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.632,11.699,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,523.5,536.0,303.0,530.0,527.5,520.0,0.005,8.405,0.0,20.339,1.698,0.416,-0.004,-0.0,-0.001,0.0
8202007,1416,1.0,1.0,1.0,1.0,100.0,57.157,100.0,40.0,40.0,1.0,1.0,1722.987,420.498,0.012,11.539,0.0,80.0,55.0,1.4,2236.75,2309.481,2254.871,495.979,54.932,74.817,72.286,74.843,51.583,1.394,2.897,0.348,78.355,62.685,89.611,49.04,0.0,83.744,80.478,75.789,79.391,33.727,51.108,46.484,-10.82,52.313,97.938,72.313,74.75,55.5,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.242,307.5,71.375,70.938,-0.056,71.875,70.938,55.531,56.188,0.0,47.813,72.0,70.0,1000.0,200.0,0.281,579.0,76.125,76.375,0.006,72.188,71.625,55.656,56.719,0.0,63.688,72.0,70.0,1000.0,200.0,0.354,650.0,75.813,76.125,0.019,71.938,68.313,55.688,56.844,0.0,69.063,72.0,70.0,1000.0,200.0,0.42,710.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.637,11.699,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,523.5,536.0,303.0,531.0,528.0,520.0,0.003,8.469,0.0,20.457,1.723,0.42,-0.004,-0.0,-0.001,0.0
8202007,1417,1.0,1.0,1.0,1.0,100.0,57.142,100.0,40.0,40.0,1.0,1.0,1706.589,407.613,0.012,11.464,0.0,80.0,55.0,1.4,2236.75,2314.601,2260.375,493.493,54.932,74.923,72.181,74.843,51.69,1.383,2.911,0.355,78.395,62.686,89.611,49.208,0.0,83.744,80.478,75.683,79.317,33.727,51.213,46.412,-10.828,52.344,97.938,72.313,74.125,55.406,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.247,312.25,71.375,70.938,-0.056,71.875,70.75,55.531,56.188,0.0,47.563,72.0,70.0,1000.0,200.0,0.28,578.5,76.125,76.375,0.006,71.75,71.625,55.656,56.594,0.0,63.313,72.0,70.0,1000.0,200.0,0.351,649.0,75.938,76.313,0.017,72.0,68.5,55.75,56.844,0.0,68.625,72.0,70.0,1000.0,200.0,0.424,711.0,74.313,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.632,11.689,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,536.0,303.0,531.0,528.0,520.0,0.003,8.316,0.0,20.209,1.707,0.408,-0.004,-0.0,-0.001,0.0
8202007,1418,1.0,1.0,1.0,1.0,100.0,57.572,100.0,40.0,40.0,1.0,1.0,1690.19,409.956,0.012,11.539,0.0,80.0,55.0,1.4,2244.0,2277.094,2238.4,489.754,55.148,75.029,72.391,74.949,51.69,1.448,2.918,0.337,78.344,62.731,89.499,49.18,0.0,83.852,80.478,75.789,79.317,33.727,51.213,46.484,-10.828,52.25,98.0,72.313,74.438,55.5,56.344,0.0,46.656,72.0,70.0,1000.0,200.0,0.261,319.25,71.375,70.938,-0.056,72.0,70.938,55.531,56.094,0.0,47.406,72.0,70.0,1000.0,200.0,0.272,567.5,76.125,76.5,0.006,71.75,71.563,55.875,56.719,0.0,62.906,72.0,70.0,1000.0,200.0,0.333,631.5,75.938,76.125,0.021,71.813,68.625,55.75,56.844,0.0,67.938,72.0,70.0,1000.0,200.0,0.428,716.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.627,11.676,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,536.0,303.0,530.5,528.0,520.0,0.003,8.418,0.0,20.457,1.69,0.41,-0.004,-0.0,-0.001,0.0
8202007,1419,1.0,1.0,1.0,1.0,100.0,56.782,100.0,40.0,40.0,1.0,1.0,1678.477,422.84,0.012,11.509,0.0,80.0,55.0,1.4,2221.5,2294.131,2258.539,486.858,54.825,74.923,72.286,74.738,51.476,1.379,2.875,0.351,78.29,62.629,89.415,49.124,0.0,84.174,80.478,75.789,79.243,33.8,51.108,46.412,-10.82,52.281,98.0,72.438,75.063,55.406,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.245,308.5,71.375,70.875,-0.056,72.0,71.125,55.344,56.188,0.0,46.656,72.0,70.0,1000.0,200.0,0.272,572.0,76.125,76.5,0.006,72.188,71.438,55.656,56.594,0.0,63.156,72.0,70.0,1000.0,200.0,0.347,645.0,75.938,76.125,0.021,71.938,68.625,55.688,56.781,0.0,68.438,72.0,70.0,1000.0,200.0,0.414,703.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.648,11.705,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.5,536.0,303.25,530.0,527.5,520.0,0.003,8.386,0.0,20.171,1.678,0.423,-0.004,-0.0,-0.001,0.0
8202007,1420,1.0,1.0,1.0,1.0,100.0,56.898,100.0,40.0,40.0,1.0,1.0,1681.991,422.84,0.012,11.509,0.0,80.0,55.0,1.4,2224.0,2302.656,2253.038,485.325,54.932,75.029,72.181,74.843,51.583,1.383,2.915,0.351,78.285,62.626,89.751,49.04,0.0,84.389,80.478,75.683,79.317,33.727,51.213,46.484,-10.82,52.469,97.875,72.313,74.563,55.406,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.248,312.75,71.375,70.938,-0.056,72.0,71.0,55.531,56.188,0.0,47.969,72.0,70.0,1000.0,200.0,0.269,571.0,76.125,76.375,0.006,72.188,71.625,55.656,56.594,0.0,63.875,72.0,70.0,1000.0,200.0,0.349,646.0,75.938,76.125,0.018,71.938,68.5,55.688,56.844,0.0,68.75,72.0,70.0,1000.0,200.0,0.416,704.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.648,11.701,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.0,536.0,303.0,531.5,527.5,520.0,0.003,8.396,0.0,20.404,1.682,0.423,-0.004,-0.0,-0.0,0.0
8202007,1421,1.0,1.0,1.0,1.0,100.0,57.105,100.0,40.0,40.0,1.0,1.0,1686.677,418.155,0.012,11.45,0.0,80.0,55.0,1.4,2224.0,2297.54,2253.038,490.108,55.04,74.923,72.286,74.843,51.69,1.383,2.911,0.351,78.332,62.66,89.639,49.012,0.0,84.389,80.478,75.683,79.169,33.653,51.213,46.484,-10.828,52.281,97.938,72.313,74.688,55.5,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.258,317.25,71.375,70.938,-0.056,72.125,71.0,55.531,56.094,0.0,48.375,72.0,70.0,1000.0,200.0,0.27,566.0,76.125,76.375,0.006,71.875,71.188,55.656,56.594,0.0,62.688,72.0,70.0,1000.0,200.0,0.353,651.0,75.938,76.125,0.02,71.813,68.5,55.75,56.969,0.0,69.0,72.0,70.0,1000.0,200.0,0.419,710.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.645,11.699,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,536.0,303.0,530.5,527.5,520.0,0.003,8.366,0.0,20.417,1.687,0.418,-0.004,-0.0,-0.001,0.0
8202007,1422,1.0,1.0,1.0,1.0,100.0,56.805,100.0,40.0,40.0,1.0,1.0,1674.964,412.299,0.022,11.583,0.0,80.0,55.0,1.4,2246.25,2282.203,2245.713,485.828,54.932,74.923,72.391,74.843,51.583,1.41,2.897,0.344,78.322,62.657,89.387,48.872,0.0,83.959,80.478,75.683,79.317,33.8,51.108,46.484,-10.82,52.094,98.0,72.125,74.875,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.25,312.0,71.5,70.938,-0.056,72.125,71.25,55.531,56.188,0.0,47.781,72.0,70.0,1000.0,200.0,0.28,579.0,76.125,76.5,0.006,71.875,71.438,55.656,56.719,0.0,63.094,72.0,70.0,1000.0,200.0,0.339,636.0,75.938,76.125,0.018,71.813,68.5,55.688,56.844,0.0,68.813,72.0,70.0,1000.0,200.0,0.415,705.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.642,11.688,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.0,536.0,303.0,530.5,528.0,520.0,0.005,8.488,0.0,20.417,1.675,0.412,-0.005,-0.0,-0.0,0.0
8202007,1423,1.0,1.0,1.0,1.0,100.0,56.721,100.0,40.0,40.0,1.0,1.0,1669.107,412.299,0.022,11.494,0.0,80.0,55.0,1.4,2228.5,2283.906,2253.038,490.458,54.825,75.029,72.391,74.949,51.583,1.387,2.911,0.355,78.322,62.657,89.583,48.984,0.0,83.744,80.331,75.683,79.243,33.727,51.213,46.412,-10.82,52.469,97.875,72.313,74.438,55.406,56.25,0.0,46.875,72.0,70.0,1000.0,200.0,0.254,316.75,71.188,70.938,-0.056,72.125,71.25,55.531,56.094,0.0,47.094,72.0,70.0,1000.0,200.0,0.28,578.5,76.125,76.375,0.006,72.313,71.0,55.656,56.594,0.0,62.281,72.0,70.0,1000.0,200.0,0.344,639.0,75.938,76.313,0.019,71.938,68.5,55.75,56.844,0.0,67.938,72.0,70.0,1000.0,200.0,0.404,695.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.656,11.705,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,536.0,303.0,530.0,528.0,520.0,0.005,8.338,0.0,20.262,1.669,0.412,-0.002,-0.0,-0.001,0.0
8202007,1424,1.0,1.0,1.0,1.0,100.0,56.347,100.0,40.0,40.0,1.0,1.0,1677.306,402.928,0.012,11.613,0.0,80.0,55.0,1.4,2218.5,2311.187,2234.747,492.287,54.825,74.817,72.181,74.843,51.583,1.36,2.882,0.34,78.286,62.542,89.835,49.208,0.0,83.852,80.257,75.683,79.169,33.727,51.108,46.484,-10.82,52.906,97.938,72.125,74.125,55.406,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.246,309.5,71.5,70.938,-0.056,72.125,71.125,55.531,56.094,0.0,48.625,72.0,70.0,1000.0,200.0,0.278,581.0,76.125,76.375,0.006,72.188,71.313,55.625,56.594,0.0,63.656,72.0,70.0,1000.0,200.0,0.35,648.5,75.813,76.125,0.017,71.688,68.5,55.75,56.844,0.0,68.875,72.0,70.0,1000.0,200.0,0.401,691.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.637,11.686,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,536.0,303.0,530.0,528.0,520.0,0.003,8.524,0.0,20.588,1.677,0.403,-0.005,-0.0,-0.001,0.0
8202007,1425,1.0,1.0,1.0,1.0,100.0,56.524,100.0,40.0,40.0,1.0,1.0,1626.94,406.442,0.022,11.539,0.0,80.0,55.0,1.4,2237.75,2268.583,2232.923,489.453,54.932,74.817,72.286,74.738,51.583,1.421,2.875,0.34,78.283,62.641,89.695,49.068,0.0,83.852,80.257,75.683,79.169,33.727,51.213,46.484,-10.828,52.781,97.938,72.125,74.75,55.406,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.245,310.25,71.375,70.938,-0.056,72.0,71.125,55.531,56.188,0.0,49.031,72.0,70.0,1000.0,200.0,0.276,575.5,76.125,76.375,0.006,71.875,71.563,55.656,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.339,634.0,75.938,76.313,0.019,71.938,68.5,55.75,56.844,0.0,67.5,72.0,70.0,1000.0,200.0,0.409,698.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.65,11.707,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,524.0,536.0,303.0,530.5,527.5,520.0,0.005,8.418,0.0,20.457,1.627,0.406,-0.004,-0.0,-0.001,0.0
8202007,1426,1.0,1.0,1.0,1.0,100.0,56.476,100.0,40.0,40.0,1.0,1.0,1704.246,413.47,0.022,11.524,0.0,80.0,55.0,1.4,2220.5,2302.656,2242.055,495.579,55.148,74.817,72.286,74.843,51.69,1.387,2.904,0.344,78.258,62.606,89.639,49.068,0.0,83.959,80.331,75.683,79.243,33.8,51.213,46.484,-10.82,52.563,98.0,72.125,74.438,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.244,309.0,71.375,70.875,-0.056,72.0,71.0,55.531,56.188,0.0,48.375,72.0,70.0,1000.0,200.0,0.277,577.0,76.25,76.375,0.006,72.063,71.625,55.656,56.594,0.0,63.438,72.0,70.0,1000.0,200.0,0.354,652.5,75.938,76.125,0.02,71.938,68.5,55.75,56.844,0.0,68.313,72.0,70.0,1000.0,200.0,0.412,702.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.637,11.691,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,536.0,303.0,530.5,528.0,520.0,0.005,8.394,0.0,20.313,1.704,0.413,-0.004,-0.0,-0.001,0.0
8202007,1427,1.0,1.0,1.0,1.0,100.0,56.932,100.0,40.0,40.0,1.0,1.0,1673.792,413.47,0.022,11.494,0.0,80.0,55.0,1.4,2236.75,2277.094,2238.4,487.537,54.825,75.029,72.391,74.738,51.583,1.421,2.915,0.34,78.254,62.61,89.471,49.152,0.0,83.637,80.257,75.577,79.169,33.8,51.108,46.484,-10.82,52.531,98.0,72.125,74.688,55.406,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.253,316.75,71.375,70.875,-0.056,72.0,71.25,55.531,56.188,0.0,49.188,72.0,70.0,1000.0,200.0,0.278,577.5,76.125,76.375,0.006,71.875,71.188,55.625,56.719,0.0,62.875,72.0,70.0,1000.0,200.0,0.338,633.0,75.938,76.125,0.018,71.938,68.5,55.75,56.781,0.0,67.438,72.0,70.0,1000.0,200.0,0.413,702.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.629,11.676,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,536.0,303.0,531.5,528.0,520.0,0.005,8.423,0.0,20.26,1.674,0.413,-0.004,-0.0,-0.0,0.0
8202007,1428,1.0,1.0,1.0,1.0,100.0,56.162,100.0,40.0,40.0,1.0,1.0,1664.422,405.271,0.012,11.598,0.0,80.0,55.0,1.4,2219.75,2280.5,2227.452,484.359,54.932,74.817,72.181,74.738,51.583,1.394,2.886,0.337,78.216,62.571,89.639,49.124,0.0,83.744,80.331,75.683,79.169,33.873,51.213,46.557,-10.82,52.781,97.938,72.0,74.438,55.406,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.248,310.25,71.375,70.875,-0.056,72.0,71.125,55.531,56.094,0.0,48.625,72.0,70.0,1000.0,200.0,0.283,587.0,76.25,76.375,0.006,72.063,71.438,55.656,56.594,0.0,62.594,72.0,70.0,1000.0,200.0,0.34,639.0,75.938,76.125,0.018,71.813,68.5,55.75,56.844,0.0,68.563,72.0,70.0,1000.0,200.0,0.402,693.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.618,11.669,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,536.0,303.25,531.0,528.0,520.0,0.003,8.484,0.0,20.443,1.664,0.405,-0.004,-0.0,-0.0,0.0
8202007,1429,1.0,1.0,1.0,1.0,100.0,56.798,100.0,40.0,40.0,1.0,1.0,1664.422,415.813,0.012,11.435,0.0,80.0,55.0,1.4,2221.25,2282.203,2236.573,485.239,55.148,74.817,72.181,74.843,51.69,1.429,2.897,0.348,78.165,62.551,89.695,49.124,0.0,84.174,80.257,75.683,79.095,33.8,51.108,46.484,-10.82,52.781,97.875,72.313,74.688,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.247,310.25,71.375,70.938,-0.056,72.125,71.0,55.531,56.094,0.0,48.969,72.0,70.0,1000.0,200.0,0.279,577.0,76.125,76.375,0.006,71.875,71.313,55.656,56.719,0.0,63.75,72.0,70.0,1000.0,200.0,0.342,640.0,75.938,76.313,0.017,71.938,68.5,55.75,56.844,0.0,68.563,72.0,70.0,1000.0,200.0,0.404,694.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.615,11.666,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,536.0,303.0,531.5,527.5,520.0,0.003,8.38,0.0,20.156,1.664,0.416,-0.004,-0.0,-0.001,0.0
8202007,1430,1.0,1.0,1.0,1.0,100.0,56.357,100.0,40.0,40.0,1.0,1.0,1670.278,414.641,0.022,11.583,0.0,80.0,55.0,1.4,2221.25,2300.951,2238.4,489.692,55.148,74.923,72.391,74.843,51.69,1.379,2.868,0.344,78.202,62.554,89.611,49.04,0.0,84.389,80.183,75.683,79.095,33.727,51.108,46.412,-10.82,52.469,98.0,72.313,75.063,55.5,56.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.251,314.5,71.375,70.938,-0.056,72.0,71.125,55.531,56.094,0.0,49.094,72.0,70.0,1000.0,200.0,0.285,585.0,76.125,76.375,0.006,72.188,71.313,55.875,56.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.348,645.5,75.938,76.125,0.019,71.813,68.625,55.75,56.844,0.0,67.563,72.0,70.0,1000.0,200.0,0.397,687.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.593,11.647,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.0,536.0,303.0,531.5,527.5,520.0,0.005,8.454,0.0,20.419,1.67,0.415,-0.004,-0.0,-0.001,0.0
8202007,1431,1.0,1.0,1.0,1.0,100.0,56.801,100.0,40.0,40.0,1.0,1.0,1658.565,408.785,0.022,11.494,0.0,80.0,55.0,1.4,2230.25,2285.61,2216.532,489.655,55.148,75.029,72.181,75.054,51.798,1.41,2.879,0.344,78.286,62.602,89.751,49.152,0.0,84.711,80.183,75.577,79.095,33.873,51.317,46.484,-10.82,52.438,98.0,72.125,74.438,55.406,56.344,0.0,46.75,72.0,70.0,1000.0,200.0,0.26,319.25,71.375,70.938,-0.056,71.875,71.0,55.531,56.094,0.0,48.375,72.0,70.0,1000.0,200.0,0.278,572.0,76.25,76.375,0.006,72.063,71.563,55.625,56.719,0.0,63.219,72.0,70.0,1000.0,200.0,0.352,651.0,75.813,76.125,0.017,71.813,68.625,55.688,56.844,0.0,67.0,72.0,70.0,1000.0,200.0,0.402,696.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.615,11.668,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,536.0,303.0,531.5,527.5,520.0,0.005,8.309,0.0,20.143,1.659,0.409,-0.004,-0.0,-0.001,0.0
8202007,1432,1.0,1.0,1.0,1.0,100.0,56.805,100.0,40.0,40.0,1.0,1.0,1679.649,413.47,0.012,11.554,0.0,80.0,55.0,1.4,2231.0,2289.017,2236.573,487.05,54.932,75.135,72.391,75.16,51.798,1.375,2.911,0.344,78.266,62.613,89.555,49.264,0.0,84.711,80.109,75.577,79.022,33.727,51.213,46.484,-10.82,52.313,98.0,72.0,74.188,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.246,309.25,71.375,70.938,-0.056,72.125,71.0,55.531,56.094,0.0,49.031,72.0,70.0,1000.0,200.0,0.282,584.0,76.125,76.25,0.006,71.875,71.313,55.656,56.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.353,649.0,75.813,76.125,0.019,71.938,68.625,55.75,56.844,0.0,68.188,72.0,70.0,1000.0,200.0,0.396,690.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.618,11.68,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,536.0,303.0,531.5,527.5,520.0,0.003,8.429,0.0,20.484,1.68,0.413,-0.004,-0.0,-0.001,0.0
8202007,1433,1.0,1.0,1.0,1.0,100.0,56.316,100.0,40.0,40.0,1.0,1.0,1658.565,418.155,0.012,11.539,0.0,80.0,55.0,1.4,2231.0,2280.5,2253.038,486.273,54.932,74.923,72.181,74.949,51.583,1.413,2.9,0.34,78.374,62.63,89.555,49.208,0.0,84.711,80.183,75.683,79.022,33.8,51.317,46.484,-10.828,52.219,98.0,72.0,74.563,55.406,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.25,314.25,71.375,70.875,-0.056,72.0,71.125,55.531,56.094,0.0,48.313,72.0,70.0,1000.0,200.0,0.286,582.0,76.125,76.375,0.006,71.688,71.438,55.656,56.594,0.0,63.656,72.0,70.0,1000.0,200.0,0.342,638.0,75.938,76.313,0.02,71.813,68.313,55.75,56.844,0.0,67.063,72.0,70.0,1000.0,200.0,0.405,697.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.609,11.676,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,536.0,303.0,531.0,528.0,520.0,0.003,8.355,0.0,20.339,1.659,0.418,-0.004,-0.0,-0.001,0.0
8202007,1434,1.0,1.0,1.0,1.0,100.0,56.236,100.0,40.0,40.0,1.0,1.0,1670.278,409.956,0.012,11.554,0.0,80.0,55.0,1.4,2233.75,2289.017,2238.4,490.673,54.932,74.923,72.286,75.054,51.583,1.387,2.846,0.348,78.329,62.665,89.499,49.096,0.0,84.604,80.183,97.264,79.022,33.873,51.213,46.484,-10.82,52.219,97.938,72.125,74.188,55.406,56.344,0.0,47.188,72.0,70.0,1000.0,200.0,0.259,315.5,71.375,70.875,-0.056,72.0,71.25,55.531,56.094,0.0,48.906,72.0,70.0,1000.0,200.0,0.285,586.5,76.125,76.375,0.006,72.063,71.0,55.656,56.719,0.0,63.594,72.0,70.0,1000.0,200.0,0.34,637.0,75.813,76.125,0.021,71.938,68.313,55.75,56.844,0.0,67.0,72.0,70.0,1000.0,200.0,0.395,687.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.609,11.664,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,536.0,303.0,531.0,527.5,520.0,-0.001,8.403,0.0,20.248,1.67,0.41,-0.004,-0.0,-0.001,0.0
8202007,1435,1.0,1.0,1.0,1.0,100.0,55.981,100.0,40.0,40.0,1.0,1.0,1700.732,412.299,0.022,11.524,0.0,80.0,55.0,1.4,2225.25,2294.131,2238.4,484.194,54.825,75.135,72.391,74.843,51.476,1.391,2.908,0.348,78.321,62.656,89.302,49.152,0.0,84.389,80.183,98.646,79.022,33.8,51.213,46.412,-10.82,52.125,97.875,72.125,74.25,55.406,56.25,0.0,48.156,72.0,70.0,1000.0,200.0,0.247,310.25,71.5,70.875,-0.056,72.0,71.125,55.531,56.094,0.0,49.375,72.0,70.0,1000.0,200.0,0.278,575.0,76.25,76.375,0.006,72.063,71.438,55.656,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.358,656.0,75.938,76.313,0.017,72.0,68.5,55.75,56.844,0.0,68.0,72.0,70.0,1000.0,200.0,0.391,684.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.609,11.666,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,535.5,303.0,531.5,528.0,520.0,-0.001,8.347,0.0,20.198,1.701,0.412,-0.005,-0.0,-0.001,0.0
8202007,1436,1.0,1.0,1.0,1.0,100.0,55.858,100.0,40.0,40.0,1.0,1.0,1664.422,416.984,0.012,11.569,0.0,80.0,55.0,1.4,2220.0,2297.54,2251.205,486.577,54.825,74.923,72.076,74.843,51.583,1.368,2.864,0.337,78.368,62.679,89.611,49.208,0.0,84.389,80.109,98.434,79.022,33.8,51.213,46.484,-10.82,52.688,97.875,72.313,74.188,55.406,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.251,313.75,71.375,70.938,-0.056,71.875,71.25,55.531,56.094,0.0,48.938,72.0,70.0,1000.0,200.0,0.28,582.0,76.125,76.375,0.006,72.063,71.313,55.656,56.594,0.0,63.969,72.0,70.0,1000.0,200.0,0.349,645.5,75.938,76.313,0.019,71.938,68.625,55.688,56.844,0.0,67.688,72.0,70.0,1000.0,200.0,0.401,693.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.615,11.674,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,536.0,303.0,531.0,527.5,520.0,-0.001,8.427,0.0,20.392,1.664,0.417,-0.004,-0.0,-0.001,0.0
8202007,1437,1.0,1.0,1.0,1.0,100.0,56.236,100.0,40.0,40.0,1.0,1.0,1680.82,416.984,0.012,11.583,0.0,80.0,55.0,1.4,2241.75,2285.61,2249.374,487.34,55.04,75.029,72.286,74.843,51.69,1.413,2.918,0.34,78.396,62.718,89.751,49.04,0.0,84.496,80.035,98.434,78.948,33.8,51.213,46.484,-10.82,52.719,97.875,72.125,74.875,55.406,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.259,317.75,71.375,70.875,-0.056,72.0,71.25,55.531,56.094,0.0,48.281,72.0,70.0,1000.0,200.0,0.277,575.5,76.125,76.375,0.006,71.875,71.438,55.656,56.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.353,650.0,75.938,76.125,0.017,72.0,68.5,55.688,56.844,0.0,67.313,72.0,70.0,1000.0,200.0,0.398,689.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.604,11.659,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,536.0,303.25,530.0,527.5,520.0,-0.001,8.437,0.0,20.417,1.681,0.417,-0.004,-0.0,-0.0,0.0
8202007,1438,1.0,1.0,1.0,1.0,100.0,55.966,100.0,40.0,40.0,1.0,1.0,1663.25,412.299,0.012,11.494,0.0,80.0,55.0,1.4,2235.5,2289.017,2242.055,488.181,54.932,75.241,72.601,75.16,51.69,1.387,2.872,0.351,78.394,62.715,89.583,48.956,0.0,84.496,80.035,97.158,78.948,33.873,51.317,46.557,-10.82,52.469,97.875,72.313,75.25,55.406,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.875,-0.056,72.125,71.25,55.531,56.094,0.0,49.031,72.0,70.0,1000.0,200.0,0.283,586.0,76.125,76.5,0.006,71.875,71.438,55.656,56.594,0.0,63.813,72.0,70.0,1000.0,200.0,0.343,638.0,75.938,76.125,0.017,72.0,68.5,55.75,56.844,0.0,67.875,72.0,70.0,1000.0,200.0,0.396,690.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.596,11.656,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.0,536.0,303.0,531.5,527.5,520.0,-0.001,8.358,0.0,20.26,1.663,0.412,-0.004,-0.0,-0.0,0.0
8202007,1439,1.0,1.0,1.0,1.0,100.0,55.97,100.0,40.0,40.0,1.0,1.0,1679.649,427.526,0.012,11.524,0.0,80.0,55.0,1.4,2236.25,2292.426,2278.77,490.913,55.04,75.029,72.391,74.949,51.69,1.406,2.886,0.348,78.43,62.746,89.751,48.956,0.0,84.711,79.961,98.221,78.948,33.873,51.317,46.557,-10.828,52.344,98.0,72.125,74.438,55.5,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.259,318.5,71.375,70.875,-0.056,72.0,71.25,55.531,56.188,0.0,48.813,72.0,70.0,1000.0,200.0,0.284,579.5,76.125,76.375,0.006,71.75,71.813,55.656,56.719,0.0,62.781,72.0,70.0,1000.0,200.0,0.349,644.5,75.938,76.125,0.017,71.813,68.5,55.75,56.844,0.0,66.5,72.0,70.0,1000.0,200.0,0.396,689.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.605,11.664,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,536.0,303.5,532.0,527.5,520.0,-0.001,8.379,0.0,20.313,1.68,0.428,-0.004,-0.0,-0.0,0.0
8202007,1440,1.0,1.0,1.0,1.0,100.0,55.975,100.0,40.0,40.0,1.0,1.0,1700.732,432.211,0.022,11.583,0.0,80.0,55.0,1.4,2236.25,2299.245,2276.927,484.952,54.932,75.029,72.286,74.949,51.583,1.383,2.893,0.362,78.412,62.712,89.387,49.04,0.0,84.926,80.035,97.371,78.948,33.873,51.317,46.557,-10.82,51.969,97.875,72.125,74.125,55.406,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.26,318.25,71.375,70.938,-0.056,72.0,71.25,55.531,56.188,0.0,47.938,72.0,70.0,1000.0,200.0,0.287,586.0,76.125,76.375,0.006,72.313,71.313,55.875,56.719,0.0,63.75,72.0,70.0,1000.0,200.0,0.351,647.5,75.938,76.313,0.017,71.813,68.5,55.75,56.844,0.0,67.5,72.0,70.0,1000.0,200.0,0.382,676.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.617,11.676,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,524.0,535.5,303.0,532.0,527.5,520.0,-0.001,8.422,0.0,20.417,1.701,0.432,-0.004,-0.0,-0.001,0.0
8202007,1441,1.0,1.0,1.0,1.0,100.0,56.392,100.0,40.0,40.0,1.0,1.0,1680.82,415.813,0.012,11.539,0.0,80.0,55.0,1.4,2230.5,2292.426,2240.227,487.752,55.148,75.029,72.286,74.949,51.798,1.391,2.893,0.344,78.406,62.725,89.695,49.152,0.0,85.033,80.035,98.54,78.948,33.8,51.213,46.557,-10.82,52.219,97.875,72.125,74.125,55.406,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.26,318.5,71.375,70.875,-0.056,72.125,71.125,55.531,56.188,0.0,49.344,72.0,70.0,1000.0,200.0,0.288,587.0,76.125,76.375,0.006,72.188,71.438,55.625,56.594,0.0,63.75,72.0,70.0,1000.0,200.0,0.352,648.5,75.813,76.0,0.02,71.813,68.5,55.75,56.844,0.0,66.875,72.0,70.0,1000.0,200.0,0.38,673.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.638,11.686,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.0,535.5,303.0,532.0,527.0,520.0,-0.001,8.454,0.0,20.456,1.681,0.416,-0.004,-0.0,-0.001,0.0
8202007,1442,1.0,1.0,1.0,1.0,100.0,55.974,100.0,40.0,40.0,1.0,1.0,1669.107,418.155,0.022,11.539,0.0,80.0,55.0,1.4,2228.5,2294.131,2245.713,488.503,54.932,75.135,72.286,74.949,51.583,1.394,2.875,0.351,78.42,62.725,89.611,48.984,0.0,85.033,79.887,75.577,78.874,33.873,51.213,46.557,-10.82,52.188,97.875,72.313,74.25,55.5,56.344,0.0,47.031,72.0,70.0,1000.0,200.0,0.261,318.5,71.375,70.938,-0.056,72.0,71.25,55.531,56.094,0.0,48.219,72.0,70.0,1000.0,200.0,0.289,588.0,76.125,76.375,0.006,72.188,71.625,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.353,650.5,75.938,76.125,0.017,71.813,68.625,55.75,56.781,0.0,66.938,72.0,70.0,1000.0,200.0,0.381,676.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.645,11.693,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.0,535.5,303.0,530.5,527.0,520.0,0.005,8.441,0.0,20.339,1.669,0.418,-0.004,-0.0,-0.0,0.0
8202007,1443,1.0,1.0,1.0,1.0,100.0,55.976,100.0,40.0,40.0,1.0,1.0,1694.876,412.299,0.012,11.554,0.0,80.0,55.0,1.4,2229.25,2292.426,2234.747,489.847,55.148,75.029,72.286,75.054,51.798,1.398,2.868,0.355,78.414,62.731,89.639,49.068,0.0,85.141,80.035,75.47,78.874,33.946,51.213,46.557,-10.82,52.125,97.938,72.313,74.25,55.5,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.261,319.25,71.375,70.938,-0.056,72.125,71.313,55.531,56.188,0.0,49.375,72.0,70.0,1000.0,200.0,0.287,586.0,76.125,76.375,0.006,72.063,71.563,55.625,56.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.351,648.0,75.938,76.313,0.019,71.688,68.625,55.75,56.844,0.0,66.625,72.0,70.0,1000.0,200.0,0.382,676.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.637,11.696,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.0,535.5,303.25,530.0,527.5,520.0,0.003,8.438,0.0,20.248,1.695,0.412,-0.004,-0.0,-0.001,0.0
8202007,1444,1.0,1.0,1.0,1.0,100.0,56.189,100.0,40.0,40.0,1.0,1.0,1660.908,418.155,0.022,11.464,0.0,80.0,55.0,1.4,2234.25,2289.017,2258.539,492.525,55.04,75.029,72.286,75.054,51.69,1.413,2.904,0.351,78.412,62.731,89.639,48.984,0.0,85.141,79.887,75.47,78.874,33.946,51.317,46.63,-10.828,52.125,97.813,72.125,74.438,55.5,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.875,-0.056,72.0,71.25,55.531,56.094,0.0,49.719,72.0,70.0,1000.0,200.0,0.288,586.5,76.25,76.375,0.006,71.875,71.813,55.656,56.719,0.0,64.0,72.0,70.0,1000.0,200.0,0.345,642.0,75.813,76.125,0.019,71.938,68.688,55.75,56.844,0.0,66.125,72.0,70.0,1000.0,200.0,0.382,676.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.64,11.688,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,524.0,535.5,303.0,531.5,527.5,520.0,0.005,8.371,0.0,20.206,1.661,0.418,-0.004,-0.0,-0.001,0.0
