DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1445,1.0,1.0,1.0,1.0,100.0,56.204,100.0,40.0,40.0,1.0,1.0,1663.25,414.641,0.012,11.539,0.0,80.0,55.0,1.4,2234.25,2282.203,2262.211,487.753,55.04,75.135,72.391,75.054,51.69,1.41,2.875,0.359,78.414,62.731,89.499,48.844,0.0,85.033,79.887,75.47,78.948,34.02,51.213,46.63,-10.828,51.844,97.875,72.125,75.063,55.406,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.261,318.0,71.375,70.875,-0.056,72.125,71.688,55.531,56.188,0.0,49.938,72.0,70.0,1000.0,200.0,0.289,588.0,76.125,76.375,0.006,71.75,71.438,55.656,56.719,0.0,63.656,72.0,70.0,1000.0,200.0,0.338,635.5,75.938,76.313,0.021,71.813,68.5,55.75,56.844,0.0,66.063,72.0,70.0,1000.0,200.0,0.385,680.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.627,11.681,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,535.5,303.0,532.0,527.5,520.0,0.003,8.463,0.0,20.219,1.663,0.415,-0.004,-0.0,-0.001,0.0
8202007,1446,1.0,1.0,1.0,1.0,100.0,55.918,100.0,40.0,40.0,1.0,1.0,1681.991,421.669,0.022,11.45,0.0,80.0,55.0,1.4,2217.5,2299.245,2267.724,490.904,54.932,75.029,72.286,75.054,51.583,1.391,2.9,0.348,78.408,62.725,89.499,48.928,0.0,84.604,79.961,75.577,78.874,34.02,51.317,46.557,-10.82,51.906,97.875,72.0,74.563,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.245,309.75,71.375,70.938,-0.056,72.125,71.563,55.531,56.094,0.0,49.438,72.0,70.0,1000.0,200.0,0.3,599.0,76.125,76.375,0.006,71.875,71.188,55.656,56.719,0.0,63.344,72.0,70.0,1000.0,200.0,0.342,640.0,75.938,76.125,0.017,71.813,68.625,55.75,56.844,0.0,65.688,72.0,70.0,1000.0,200.0,0.38,674.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.622,11.669,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,303.0,531.5,527.5,520.0,0.005,8.299,0.0,19.947,1.682,0.422,-0.004,-0.0,-0.0,0.0
8202007,1447,1.0,1.0,1.0,1.0,100.0,56.109,100.0,40.0,40.0,1.0,1.0,1666.764,422.84,0.012,11.494,0.0,80.0,55.0,1.4,2230.5,2282.203,2258.539,487.419,55.04,75.029,72.286,74.949,51.69,1.402,2.879,0.355,78.415,62.733,89.723,49.012,0.0,84.496,79.961,75.47,78.8,34.093,51.317,46.703,-10.82,52.344,97.875,72.0,74.25,55.5,56.344,0.0,47.188,72.0,70.0,1000.0,200.0,0.258,318.25,71.375,70.875,-0.056,71.875,71.688,55.531,56.094,0.0,49.406,72.0,70.0,1000.0,200.0,0.292,587.5,76.125,76.375,0.006,71.875,71.313,55.875,56.719,0.0,62.813,72.0,70.0,1000.0,200.0,0.342,642.0,75.938,76.125,0.019,71.938,68.688,55.75,56.844,0.0,65.375,72.0,70.0,1000.0,200.0,0.383,679.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.617,11.668,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,303.0,531.0,527.5,520.0,0.003,8.415,0.0,20.14,1.667,0.423,-0.004,-0.0,-0.001,0.0
8202007,1448,1.0,1.0,1.0,1.0,100.0,56.129,100.0,40.0,40.0,1.0,1.0,1631.625,418.155,0.012,11.509,0.0,80.0,55.0,1.4,2222.5,2256.677,2238.4,482.46,54.932,75.029,72.286,74.949,51.69,1.467,2.908,0.344,78.393,62.731,89.555,48.984,0.0,84.496,79.887,75.364,78.874,33.946,51.317,46.557,-10.82,52.219,97.875,72.125,74.25,55.5,56.344,0.0,46.594,72.0,70.0,1000.0,200.0,0.263,320.0,71.375,70.938,-0.056,71.875,71.313,55.531,56.094,0.0,47.969,72.0,70.0,1000.0,200.0,0.287,582.0,76.125,76.5,0.006,71.875,71.438,55.656,56.719,0.0,62.563,72.0,70.0,1000.0,200.0,0.335,634.0,75.938,76.313,0.018,71.813,68.688,55.75,56.844,0.0,65.563,72.0,70.0,1000.0,200.0,0.381,676.0,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.618,11.666,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,535.5,303.25,531.5,527.5,520.0,0.003,8.355,0.0,20.169,1.632,0.418,-0.004,-0.0,-0.001,0.0
8202007,1449,1.0,1.0,1.0,1.0,100.0,55.888,100.0,40.0,40.0,1.0,1.0,1679.649,414.641,0.012,11.554,0.0,80.0,55.0,1.4,2207.5,2277.094,2242.055,485.857,55.04,75.029,72.391,74.949,51.69,1.417,2.868,0.333,78.185,62.533,89.723,48.872,0.0,84.389,79.813,75.47,78.8,34.02,51.317,46.63,-10.82,52.406,97.813,72.0,74.25,55.5,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.25,311.25,71.375,70.875,-0.056,72.0,71.313,55.531,56.188,0.0,49.563,72.0,70.0,1000.0,200.0,0.283,584.5,76.125,76.375,0.006,72.063,71.313,55.875,56.594,0.0,63.0,72.0,70.0,1000.0,200.0,0.348,647.0,75.938,76.125,0.017,71.938,68.625,55.75,56.844,0.0,66.188,72.0,70.0,1000.0,200.0,0.375,668.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.629,11.672,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,535.5,303.25,531.5,527.5,519.5,0.003,8.423,0.0,20.246,1.68,0.415,-0.004,-0.0,-0.0,0.0
8202007,1450,1.0,1.0,1.0,1.0,100.0,56.172,100.0,40.0,40.0,1.0,1.0,1678.477,411.127,0.012,11.524,0.0,80.0,55.0,1.4,2207.5,2266.882,2232.923,485.549,55.04,75.029,72.391,74.949,51.69,1.425,2.915,0.34,78.214,62.573,89.639,48.9,0.0,84.604,79.887,75.47,78.8,34.093,51.317,46.703,-10.828,52.25,97.813,72.125,74.438,55.5,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.26,319.5,71.188,70.875,-0.056,72.125,71.313,55.531,56.094,0.0,49.031,72.0,70.0,1000.0,200.0,0.294,595.0,76.25,76.375,0.006,71.75,71.313,55.656,56.594,0.0,63.188,72.0,70.0,1000.0,200.0,0.331,627.0,75.938,76.125,0.018,71.813,68.625,55.75,56.844,0.0,65.063,72.0,70.0,1000.0,200.0,0.377,671.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.61,11.664,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,303.0,530.5,527.5,520.0,0.003,8.437,0.0,20.193,1.678,0.411,-0.003,-0.0,-0.0,0.0
8202007,1451,1.0,1.0,1.0,1.0,100.0,55.901,100.0,40.0,40.0,1.0,1.0,1678.477,413.47,0.012,11.569,0.0,80.0,55.0,1.4,2208.5,2287.313,2260.375,485.248,54.932,75.029,72.286,74.949,51.69,1.41,2.89,0.34,78.203,62.558,89.499,49.04,0.0,84.604,79.813,75.47,78.8,34.02,51.213,46.63,-10.82,52.094,97.938,72.0,74.563,55.406,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.875,-0.056,72.125,71.125,55.531,56.094,0.0,49.188,72.0,70.0,1000.0,200.0,0.295,595.0,76.125,76.375,0.006,72.063,71.313,55.656,56.719,0.0,63.0,72.0,70.0,1000.0,200.0,0.335,634.0,75.938,76.125,0.017,71.813,68.625,55.75,56.969,0.0,65.75,72.0,70.0,1000.0,200.0,0.368,663.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.635,11.684,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.0,535.5,303.25,532.0,528.0,519.5,0.003,8.485,0.0,20.272,1.678,0.413,-0.004,-0.0,-0.0,0.0
8202007,1452,1.0,1.0,1.0,1.0,100.0,56.118,100.0,40.0,40.0,1.0,1.0,1671.45,406.442,0.012,11.494,0.0,80.0,55.0,1.4,2217.75,2254.976,2238.4,482.621,55.04,75.241,72.496,75.16,51.69,1.467,2.897,0.34,78.116,62.562,89.499,48.928,0.0,84.496,79.813,75.47,78.726,34.093,51.317,46.63,-10.82,52.094,97.875,72.125,74.563,55.406,56.344,0.0,46.75,72.0,70.0,1000.0,200.0,0.266,321.25,71.375,70.938,-0.056,72.0,71.125,55.531,56.094,0.0,48.375,72.0,70.0,1000.0,200.0,0.288,584.5,76.25,76.375,0.006,71.875,71.438,55.656,56.719,0.0,62.25,72.0,70.0,1000.0,200.0,0.328,626.0,75.938,76.125,0.019,71.813,68.625,55.844,56.969,0.0,64.0,72.0,70.0,1000.0,200.0,0.373,666.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.622,11.671,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,303.25,531.0,527.5,519.5,0.003,8.366,0.0,20.024,1.671,0.406,-0.004,-0.0,-0.001,0.0
8202007,1453,1.0,1.0,1.0,1.0,100.0,55.822,100.0,40.0,40.0,1.0,1.0,1640.996,411.127,0.012,11.554,0.0,80.0,55.0,1.4,2185.0,2265.18,2238.4,481.703,54.932,74.923,72.286,74.843,51.583,1.41,2.886,0.344,78.031,62.35,89.387,48.928,0.0,84.389,79.739,75.47,78.726,34.093,51.213,46.63,-10.82,52.125,97.875,72.0,74.25,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.25,312.5,71.375,70.875,-0.056,71.875,71.125,55.531,56.094,0.0,49.438,72.0,70.0,1000.0,200.0,0.286,585.5,76.125,76.375,0.006,72.063,71.313,55.656,56.594,0.0,62.75,72.0,70.0,1000.0,200.0,0.344,643.0,75.938,76.313,0.017,71.813,68.625,55.75,56.844,0.0,65.5,72.0,70.0,1000.0,200.0,0.359,656.0,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.623,11.68,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,535.0,303.25,531.0,527.5,519.5,0.003,8.461,0.0,20.128,1.641,0.411,-0.004,-0.0,-0.001,0.0
8202007,1454,1.0,1.0,1.0,1.0,100.0,55.568,100.0,40.0,40.0,1.0,1.0,1656.223,431.04,0.022,11.539,0.0,80.0,55.0,1.4,2203.25,2258.377,2265.885,483.688,54.825,75.029,72.286,74.949,51.583,1.436,2.875,0.344,78.009,62.414,89.555,49.068,0.0,84.496,79.666,75.47,78.652,34.093,51.317,46.63,-10.82,52.125,97.75,72.125,73.938,55.406,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.875,-0.056,72.125,71.25,55.344,56.094,0.0,49.094,72.0,70.0,1000.0,200.0,0.29,590.0,76.125,76.375,0.006,71.875,71.563,55.656,56.594,0.0,62.719,72.0,70.0,1000.0,200.0,0.325,622.0,75.813,76.313,0.019,71.938,68.625,55.75,56.844,0.0,64.188,72.0,70.0,1000.0,200.0,0.376,672.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.622,11.674,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,535.0,303.25,532.0,528.0,519.5,0.005,8.399,0.0,20.102,1.656,0.431,-0.004,-0.0,-0.001,0.0
8202007,1455,1.0,1.0,1.0,1.0,100.0,55.651,100.0,40.0,40.0,1.0,1.0,1643.338,413.47,0.012,11.524,0.0,80.0,55.0,1.4,2203.25,2260.077,2231.099,487.336,54.932,74.923,72.286,74.843,51.583,1.394,2.828,0.351,77.936,62.362,89.527,48.9,0.0,84.496,79.666,75.47,78.652,34.02,51.213,46.557,-10.82,52.094,97.875,72.0,74.125,55.406,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.248,312.5,71.375,70.875,-0.056,72.0,71.125,55.344,56.094,0.0,49.344,72.0,70.0,1000.0,200.0,0.289,586.5,76.125,76.375,0.006,72.063,71.313,55.656,56.594,0.0,63.094,72.0,70.0,1000.0,200.0,0.34,640.5,75.938,76.313,0.017,71.938,68.625,55.75,56.844,0.0,65.75,72.0,70.0,1000.0,200.0,0.357,651.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.63,11.674,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,535.0,303.25,530.0,528.0,519.5,0.003,8.403,0.0,20.076,1.643,0.413,-0.004,-0.0,-0.001,0.0
8202007,1456,1.0,1.0,1.0,1.0,100.0,55.489,100.0,40.0,40.0,1.0,1.0,1612.885,406.442,0.022,11.494,0.0,80.0,55.0,1.4,2194.0,2232.894,2218.35,484.738,54.825,74.923,72.286,74.949,51.583,1.448,2.893,0.348,77.927,62.368,89.387,48.816,0.0,84.282,79.739,75.47,78.652,33.946,51.213,46.557,-10.82,52.063,97.875,72.125,74.688,55.406,56.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.875,-0.056,72.125,71.0,55.344,56.094,0.0,50.094,72.0,70.0,1000.0,200.0,0.29,590.0,76.125,76.375,0.006,71.688,71.313,55.625,56.594,0.0,62.031,72.0,70.0,1000.0,200.0,0.32,618.5,75.813,76.313,0.017,71.938,68.625,55.75,56.844,0.0,64.063,72.0,70.0,1000.0,200.0,0.367,661.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.638,11.671,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,535.0,303.25,531.5,528.0,519.5,0.006,8.395,0.0,20.143,1.613,0.406,-0.004,-0.0,-0.001,0.0
8202007,1457,1.0,1.0,1.0,1.0,100.0,55.105,100.0,40.0,40.0,1.0,1.0,1594.144,407.613,0.022,11.554,0.0,80.0,55.0,1.4,2186.25,2241.383,2223.81,480.729,54.825,74.923,72.286,74.843,51.476,1.463,2.861,0.34,77.803,62.308,89.527,48.844,0.0,84.067,79.813,75.364,78.726,34.093,51.213,46.557,-10.82,52.156,97.813,72.125,74.563,55.406,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.253,314.75,71.375,70.875,-0.056,72.0,71.0,55.344,56.094,0.0,48.938,72.0,70.0,1000.0,200.0,0.289,580.5,76.125,76.5,0.006,71.75,71.313,55.625,56.594,0.0,61.5,72.0,70.0,1000.0,200.0,0.329,628.0,75.938,76.125,0.017,71.938,68.688,55.75,56.844,0.0,65.313,72.0,70.0,1000.0,200.0,0.361,657.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.647,11.68,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.5,535.0,303.25,530.5,528.0,519.5,0.005,8.412,0.0,20.011,1.594,0.408,-0.004,-0.0,-0.0,0.0
8202007,1458,1.0,1.0,1.0,1.0,100.0,54.952,100.0,40.0,40.0,1.0,1.0,1643.338,398.243,0.012,11.569,0.0,80.0,55.0,1.4,2181.75,2251.577,2216.532,480.192,54.825,74.817,72.181,74.843,51.476,1.41,2.868,0.34,77.689,62.186,89.415,48.928,0.0,84.067,79.592,75.364,78.652,34.093,51.213,46.557,-10.828,52.094,97.875,72.0,73.938,55.406,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.248,312.5,71.375,70.875,-0.056,72.125,71.125,55.344,56.094,0.0,49.281,72.0,70.0,1000.0,200.0,0.294,598.0,76.125,76.375,0.006,71.875,70.813,55.625,56.594,0.0,62.469,72.0,70.0,1000.0,200.0,0.325,623.0,75.938,76.313,0.017,71.688,68.688,55.688,56.844,0.0,64.563,72.0,70.0,1000.0,200.0,0.359,655.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.634,11.672,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.5,535.0,303.0,531.0,527.5,520.0,0.003,8.423,0.0,20.037,1.643,0.398,-0.004,-0.0,-0.001,0.0
8202007,1459,1.0,1.0,1.0,1.0,100.0,54.776,100.0,40.0,40.0,1.0,1.0,1605.857,408.785,0.012,11.479,0.0,80.0,55.0,1.4,2188.5,2249.877,2218.35,483.168,54.825,74.923,72.286,74.843,51.476,1.413,2.821,0.348,77.726,62.192,89.527,48.872,0.0,84.067,79.739,75.47,78.652,34.093,51.213,46.63,-10.82,52.281,97.813,72.0,74.563,55.281,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.262,319.25,71.375,70.875,-0.056,72.0,71.313,55.344,56.094,0.0,49.438,72.0,70.0,1000.0,200.0,0.291,589.5,76.125,76.375,0.006,72.063,71.188,55.625,56.594,0.0,62.688,72.0,70.0,1000.0,200.0,0.324,622.0,75.938,76.313,0.017,71.688,68.688,55.688,56.844,0.0,64.438,72.0,70.0,1000.0,200.0,0.358,654.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.642,11.671,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,535.0,303.0,530.5,527.5,519.5,0.003,8.406,0.0,19.997,1.606,0.409,-0.004,-0.0,-0.001,0.0
8202007,1500,1.0,1.0,1.0,1.0,100.0,54.575,100.0,40.0,40.0,1.0,1.0,1642.167,408.785,0.022,11.539,0.0,80.0,55.0,1.4,2186.5,2266.882,2225.631,484.109,54.825,74.923,72.286,74.843,51.476,1.383,2.861,0.348,77.724,62.189,89.639,48.76,0.0,84.174,79.666,75.258,78.652,34.166,51.213,46.63,-10.82,52.125,97.75,72.0,74.188,55.188,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.259,318.75,71.375,70.875,-0.056,72.0,71.313,55.344,56.094,0.0,49.906,72.0,70.0,1000.0,200.0,0.288,587.5,76.125,76.375,0.006,72.313,71.313,55.625,56.594,0.0,63.156,72.0,70.0,1000.0,200.0,0.34,638.0,75.938,76.125,0.022,71.813,68.688,55.688,56.844,0.0,64.0,72.0,70.0,1000.0,200.0,0.351,648.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.653,11.68,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.0,534.5,303.25,530.5,527.5,519.5,0.005,8.437,0.0,19.984,1.642,0.409,-0.004,-0.0,-0.001,0.0
8202007,1501,1.0,1.0,1.0,1.0,100.0,54.357,100.0,40.0,40.0,1.0,1.0,1638.653,406.442,0.012,11.539,0.0,80.0,55.0,1.4,2192.75,2268.583,2221.989,483.13,54.825,74.923,72.181,74.843,51.583,1.372,2.882,0.344,77.752,62.199,89.555,48.844,0.0,84.389,79.518,75.258,78.579,34.02,51.317,46.557,-10.828,52.125,97.875,72.0,74.188,55.406,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.257,317.0,71.375,70.875,-0.056,72.125,71.0,55.344,56.094,0.0,50.0,72.0,70.0,1000.0,200.0,0.294,597.0,76.125,76.375,0.006,71.875,71.0,55.656,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.34,639.0,75.938,76.125,0.019,71.813,68.688,55.75,56.844,0.0,64.375,72.0,70.0,1000.0,200.0,0.351,648.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.648,11.681,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.5,534.5,303.25,531.0,527.5,519.5,0.003,8.364,0.0,20.102,1.639,0.406,-0.004,-0.0,-0.001,0.0
8202007,1502,1.0,1.0,1.0,1.0,100.0,54.166,100.0,40.0,40.0,1.0,1.0,1630.454,408.785,0.022,11.509,0.0,80.0,55.0,1.4,2192.75,2234.591,2211.082,477.51,54.825,74.923,72.181,74.843,51.583,1.44,2.854,0.348,77.726,62.2,89.695,48.872,0.0,84.282,79.592,75.258,78.579,34.02,51.317,46.557,-10.828,52.344,97.813,71.938,74.25,55.406,56.125,0.0,46.906,72.0,70.0,1000.0,200.0,0.263,319.0,71.375,70.875,-0.056,72.125,71.125,55.344,56.094,0.0,49.5,72.0,70.0,1000.0,200.0,0.294,592.5,76.125,76.375,0.006,71.75,71.188,55.625,56.594,0.0,62.688,72.0,70.0,1000.0,200.0,0.324,622.0,75.938,76.313,0.017,71.938,68.688,55.688,56.844,0.0,64.875,72.0,70.0,1000.0,200.0,0.354,650.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.658,11.686,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.5,534.5,303.25,530.5,527.0,519.5,0.005,8.342,0.0,20.05,1.63,0.409,-0.004,-0.0,-0.001,0.0
8202007,1503,1.0,1.0,1.0,1.0,100.0,53.837,100.0,40.0,40.0,1.0,1.0,1624.598,400.586,0.022,11.524,0.0,80.0,55.0,1.4,2184.75,2256.677,2231.099,479.071,54.717,75.029,72.286,74.843,51.476,1.406,2.868,0.337,77.694,62.182,89.751,48.9,0.0,84.389,79.518,75.364,78.579,34.02,51.213,46.557,-10.82,52.5,97.875,71.938,74.25,55.406,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.246,310.5,71.375,70.875,-0.056,71.875,71.125,55.344,55.906,0.0,49.906,72.0,70.0,1000.0,200.0,0.291,589.5,76.125,76.5,0.006,71.875,71.188,55.625,56.594,0.0,62.438,72.0,70.0,1000.0,200.0,0.338,638.0,75.938,76.313,0.02,71.938,68.688,55.75,56.781,0.0,64.438,72.0,70.0,1000.0,200.0,0.355,653.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.651,11.683,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.5,534.5,303.0,530.5,527.0,519.5,0.005,8.403,0.0,20.076,1.625,0.401,-0.004,-0.0,-0.001,0.0
8202007,1504,1.0,1.0,1.0,1.0,100.0,54.185,100.0,40.0,40.0,1.0,1.0,1611.713,398.243,0.012,11.569,0.0,80.0,55.0,1.4,2189.5,2244.78,2218.35,476.351,54.932,74.923,72.181,74.843,51.583,1.406,2.836,0.34,77.698,62.156,89.527,49.012,0.0,84.711,79.518,75.364,78.579,34.02,51.317,46.557,-10.828,52.094,97.938,72.0,73.875,55.406,56.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.26,319.75,71.375,70.938,-0.056,72.0,71.25,55.344,55.906,0.0,48.656,72.0,70.0,1000.0,200.0,0.292,590.0,76.25,76.375,0.006,71.875,71.563,55.625,56.594,0.0,62.406,72.0,70.0,1000.0,200.0,0.329,626.5,75.813,76.313,0.017,71.813,68.813,55.75,56.844,0.0,63.594,72.0,70.0,1000.0,200.0,0.355,651.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.651,11.683,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.5,534.5,303.25,530.0,527.0,519.5,0.003,8.385,0.0,20.155,1.612,0.398,-0.004,-0.0,-0.001,0.0
8202007,1505,1.0,1.0,1.0,1.0,100.0,53.783,100.0,40.0,40.0,1.0,1.0,1622.255,404.1,0.012,11.509,0.0,80.0,55.0,1.4,2188.75,2248.178,2231.099,477.388,54.717,75.029,72.181,74.843,51.476,1.383,2.836,0.337,77.683,62.146,89.499,48.872,0.0,84.819,79.518,75.364,78.579,34.02,51.213,46.484,-10.82,51.906,97.875,72.0,74.688,55.281,56.125,0.0,48.281,72.0,70.0,1000.0,200.0,0.248,310.75,71.188,70.875,-0.056,72.125,71.25,55.344,56.094,0.0,49.75,72.0,70.0,1000.0,200.0,0.288,588.5,76.125,76.375,0.006,71.875,71.563,55.5,56.594,0.0,62.625,72.0,70.0,1000.0,200.0,0.336,636.5,75.813,76.125,0.018,72.0,68.688,55.75,56.844,0.0,64.0,72.0,70.0,1000.0,200.0,0.354,651.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.643,11.676,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,534.5,303.25,530.5,527.0,519.5,0.003,8.343,0.0,19.933,1.622,0.404,-0.003,-0.0,-0.001,0.0
8202007,1506,1.0,1.0,1.0,1.0,100.0,53.572,100.0,40.0,40.0,1.0,1.0,1598.829,408.785,0.022,11.583,0.0,80.0,55.0,1.4,2191.5,2229.5,2220.169,480.105,54.825,75.029,72.496,74.949,51.583,1.425,2.861,0.359,77.696,62.165,89.723,48.676,0.0,84.926,79.444,75.045,78.505,34.093,51.213,46.63,-10.82,52.094,97.813,72.0,75.063,55.406,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.261,319.75,71.375,70.875,-0.056,72.125,71.688,55.344,55.906,0.0,49.063,72.0,70.0,1000.0,200.0,0.296,594.5,76.125,76.375,0.006,71.875,71.188,55.625,56.531,0.0,62.563,72.0,70.0,1000.0,200.0,0.318,617.5,75.938,76.125,0.018,71.938,68.688,55.688,56.844,0.0,64.688,72.0,70.0,1000.0,200.0,0.354,650.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.648,11.676,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.5,534.5,303.25,530.5,527.0,519.5,0.005,8.482,0.0,20.179,1.599,0.409,-0.004,-0.0,-0.0,0.0
8202007,1507,1.0,1.0,1.0,1.0,100.0,53.364,100.0,40.0,40.0,1.0,1.0,1619.912,406.442,0.012,11.509,0.0,80.0,55.0,1.4,2182.75,2258.377,2231.099,479.042,54.825,75.347,72.601,75.266,51.476,1.383,2.85,0.337,77.707,62.159,89.723,48.62,0.0,85.141,79.518,50.168,78.505,34.093,51.213,46.557,-10.82,52.0,97.813,71.938,74.438,55.281,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.257,316.5,71.188,70.938,-0.056,72.25,71.313,55.344,55.906,0.0,49.313,72.0,70.0,1000.0,200.0,0.293,592.0,76.125,76.5,0.006,72.063,71.563,55.656,56.531,0.0,62.688,72.0,70.0,1000.0,200.0,0.333,633.5,75.938,76.125,0.021,72.0,68.688,55.688,56.781,0.0,64.938,72.0,70.0,1000.0,200.0,0.353,650.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.638,11.686,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,524.5,534.5,303.25,530.5,527.0,519.5,0.0,8.379,0.0,19.933,1.62,0.406,-0.002,-0.0,-0.001,0.0
8202007,1508,1.0,1.0,1.0,1.0,100.0,53.628,100.0,40.0,40.0,1.0,1.0,1622.255,406.442,0.012,11.524,0.0,80.0,55.0,1.4,2195.25,2253.277,2221.989,477.894,55.04,75.135,72.286,75.054,51.69,1.387,2.854,0.326,77.706,62.167,89.527,48.816,0.0,85.356,79.518,71.324,78.505,34.166,51.317,46.63,-10.82,51.688,97.813,71.938,73.875,55.406,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.25,311.75,71.375,70.875,-0.056,72.25,71.563,55.344,55.906,0.0,50.188,72.0,70.0,1000.0,200.0,0.294,594.0,76.125,76.375,0.006,72.063,71.438,55.625,56.594,0.0,63.469,72.0,70.0,1000.0,200.0,0.328,630.0,75.938,76.125,0.017,71.938,68.688,55.688,56.844,0.0,64.125,72.0,70.0,1000.0,200.0,0.356,653.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.629,11.672,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,524.0,534.5,303.25,530.0,527.5,519.5,0.001,8.375,0.0,19.958,1.622,0.406,-0.004,-0.0,-0.0,0.0
8202007,1509,1.0,1.0,1.0,1.0,100.0,53.497,100.0,40.0,40.0,1.0,1.0,1607.028,401.757,0.022,11.45,0.0,80.0,55.0,1.4,2192.0,2236.289,2214.714,480.371,54.825,75.135,72.391,75.16,51.476,1.429,2.846,0.348,77.718,62.17,89.583,48.564,0.0,85.571,79.444,71.537,78.431,34.093,51.317,46.63,-10.82,51.5,97.813,71.938,74.25,55.406,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.261,320.0,71.375,70.875,-0.056,71.875,71.313,55.219,56.094,0.0,48.875,72.0,70.0,1000.0,200.0,0.292,590.0,76.125,76.375,0.006,72.063,71.313,55.625,56.594,0.0,62.75,72.0,70.0,1000.0,200.0,0.323,622.5,75.938,76.125,0.017,72.0,68.688,55.688,56.781,0.0,63.813,72.0,70.0,1000.0,200.0,0.356,654.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.625,11.676,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,534.5,303.25,531.0,527.0,519.5,0.003,8.334,0.0,19.947,1.607,0.402,-0.004,-0.0,-0.0,0.0
8202007,1510,1.0,1.0,1.0,1.0,100.0,52.799,100.0,40.0,40.0,1.0,1.0,1615.227,412.299,0.012,11.539,0.0,80.0,55.0,1.4,2192.0,2263.479,2209.266,477.909,54.825,75.241,72.391,75.054,51.476,1.387,2.836,0.348,77.64,62.094,89.499,48.62,0.0,85.785,79.444,71.749,78.505,34.166,51.317,46.703,-10.82,51.563,97.875,72.0,74.188,55.281,56.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.246,311.25,71.375,70.875,-0.056,72.0,71.563,55.344,55.906,0.0,50.031,72.0,70.0,1000.0,200.0,0.288,590.5,76.125,76.375,0.006,72.188,71.438,55.625,56.531,0.0,63.344,72.0,70.0,1000.0,200.0,0.34,638.0,75.938,76.313,0.017,71.938,68.688,55.688,56.844,0.0,63.969,72.0,70.0,1000.0,200.0,0.348,642.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.626,11.676,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,524.0,534.5,303.25,530.5,527.0,520.0,0.001,8.435,0.0,20.101,1.615,0.412,-0.004,-0.0,-0.001,0.0
8202007,1511,1.0,1.0,1.0,1.0,100.0,52.582,100.0,40.0,40.0,1.0,1.0,1671.45,398.243,0.022,11.554,0.0,80.0,55.0,1.4,2190.5,2268.583,2216.532,477.7,54.825,75.241,72.391,75.054,51.476,1.398,2.893,0.359,77.694,62.123,89.583,48.536,0.0,85.893,79.444,71.856,78.431,34.093,51.317,46.63,-10.82,51.094,97.875,72.0,74.125,55.281,56.25,0.0,47.719,72.0,70.0,1000.0,200.0,0.255,316.25,71.375,70.875,-0.056,72.125,71.563,55.344,55.781,0.0,50.031,72.0,70.0,1000.0,200.0,0.297,597.0,76.125,76.5,0.006,72.313,71.313,55.625,56.531,0.0,63.75,72.0,70.0,1000.0,200.0,0.339,638.5,75.938,76.313,0.018,71.938,68.688,55.688,56.844,0.0,64.75,72.0,70.0,1000.0,200.0,0.351,648.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.638,11.688,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,524.0,534.5,303.25,530.0,526.5,519.5,0.003,8.41,0.0,20.128,1.671,0.398,-0.004,-0.0,-0.001,0.0
8202007,1512,1.0,1.0,1.0,1.0,100.0,52.386,100.0,40.0,40.0,1.0,1.0,1638.653,411.127,0.012,11.539,0.0,80.0,55.0,1.4,2200.25,2261.778,2232.923,480.859,54.825,75.347,72.391,75.16,51.583,1.372,2.861,0.337,77.764,62.232,89.527,48.536,0.0,86.0,79.37,72.068,78.431,34.093,51.213,46.703,-10.828,51.094,97.875,72.0,74.438,55.281,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.255,316.25,71.375,70.875,-0.056,71.875,71.563,55.344,56.094,0.0,49.281,72.0,70.0,1000.0,200.0,0.298,597.5,76.25,76.375,0.006,71.875,71.313,55.625,56.594,0.0,63.625,72.0,70.0,1000.0,200.0,0.339,636.5,75.938,76.125,0.02,71.938,68.688,55.688,56.844,0.0,63.875,72.0,70.0,1000.0,200.0,0.354,650.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.638,11.686,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.0,534.5,303.25,531.0,527.0,519.5,0.002,8.499,0.0,20.219,1.639,0.411,-0.004,-0.0,-0.001,0.0
8202007,1513,1.0,1.0,1.0,1.0,100.0,52.175,100.0,40.0,40.0,1.0,1.0,1610.542,407.613,0.012,11.494,0.0,80.0,55.0,1.4,2200.25,2251.577,2221.989,479.822,54.825,75.347,72.391,75.16,51.583,1.417,2.872,0.34,77.758,62.235,89.583,48.507,0.0,86.0,79.444,72.175,78.431,34.166,51.317,46.703,-10.82,51.281,97.875,72.0,74.438,55.406,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.258,318.75,71.188,70.75,-0.056,71.875,71.688,55.344,55.906,0.0,49.688,72.0,70.0,1000.0,200.0,0.294,591.0,76.125,76.375,0.006,71.688,71.188,55.625,56.594,0.0,62.844,72.0,70.0,1000.0,200.0,0.334,631.0,75.938,76.313,0.02,71.813,68.688,55.688,56.844,0.0,62.813,72.0,70.0,1000.0,200.0,0.359,655.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.634,11.676,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,534.5,303.25,531.0,527.0,519.5,0.002,8.402,0.0,20.023,1.611,0.408,-0.004,-0.0,-0.001,0.0
8202007,1514,1.0,1.0,1.0,1.0,100.0,52.419,100.0,40.0,40.0,1.0,1.0,1610.542,392.387,0.012,11.524,0.0,80.0,55.0,1.4,2195.0,2229.5,2223.81,477.072,55.04,75.347,72.496,75.16,51.583,1.436,2.861,0.344,77.65,62.174,89.499,48.479,0.0,85.785,79.296,72.281,78.357,34.166,51.213,46.703,-10.82,51.438,97.75,72.0,74.125,55.281,56.125,0.0,47.125,72.0,70.0,1000.0,200.0,0.258,316.75,71.188,70.875,-0.056,72.0,71.688,55.344,55.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.289,586.0,76.125,76.5,0.006,72.188,71.0,55.625,56.531,0.0,62.125,72.0,70.0,1000.0,200.0,0.328,628.0,75.938,76.313,0.017,71.813,68.688,55.688,56.844,0.0,64.125,72.0,70.0,1000.0,200.0,0.345,644.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.63,11.666,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,524.5,534.5,303.25,531.5,527.0,519.5,0.002,8.475,0.0,20.075,1.611,0.392,-0.003,-0.0,-0.001,0.0
8202007,1515,1.0,1.0,1.0,1.0,100.0,52.25,100.0,40.0,40.0,1.0,1.0,1605.857,399.414,0.022,11.554,0.0,80.0,55.0,1.4,2164.75,2246.479,2225.631,477.175,54.717,75.241,72.391,75.16,51.476,1.402,2.828,0.333,77.584,62.05,89.583,48.423,0.0,85.463,79.222,72.494,78.357,34.02,51.317,46.557,-10.828,51.625,97.875,71.938,74.25,55.406,56.125,0.0,48.188,72.0,70.0,1000.0,200.0,0.249,311.75,71.188,70.875,-0.056,71.875,71.563,55.344,55.906,0.0,48.375,72.0,70.0,1000.0,200.0,0.292,591.5,76.25,76.375,0.006,71.75,71.438,55.5,56.531,0.0,63.031,72.0,70.0,1000.0,200.0,0.325,624.5,75.938,76.313,0.017,71.938,68.688,55.688,56.844,0.0,64.563,72.0,70.0,1000.0,200.0,0.342,640.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.618,11.655,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,524.5,534.5,303.25,530.0,526.5,520.0,0.003,8.374,0.0,20.128,1.606,0.399,-0.003,-0.0,-0.001,0.0
8202007,1516,1.0,1.0,1.0,1.0,100.0,51.708,100.0,40.0,40.0,1.0,1.0,1645.681,405.271,0.012,11.598,0.0,80.0,55.0,1.4,2176.5,2263.479,2221.989,482.463,54.825,75.135,72.391,75.16,51.583,1.394,2.882,0.348,77.587,62.073,89.611,48.507,0.0,85.356,79.37,72.6,78.431,34.093,51.317,46.63,-10.82,51.5,97.75,71.938,74.25,55.188,56.125,0.0,47.031,72.0,70.0,1000.0,200.0,0.26,318.5,71.375,70.875,-0.056,71.875,71.313,55.344,55.906,0.0,49.0,72.0,70.0,1000.0,200.0,0.282,585.5,76.125,76.5,0.006,71.875,71.438,55.5,56.531,0.0,62.594,72.0,70.0,1000.0,200.0,0.338,639.0,75.813,76.125,0.017,71.813,68.813,55.688,56.844,0.0,63.844,72.0,70.0,1000.0,200.0,0.348,643.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.618,11.661,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.5,534.5,303.25,531.5,527.0,520.0,0.002,8.442,0.0,20.205,1.646,0.405,-0.004,-0.0,-0.001,0.0
8202007,1517,1.0,1.0,1.0,1.0,100.0,51.746,100.0,40.0,40.0,1.0,1.0,1595.315,401.757,0.012,11.569,0.0,80.0,55.0,1.4,2176.5,2243.082,2202.012,475.014,54.932,75.029,72.286,75.054,51.69,1.417,2.85,0.344,77.53,62.014,89.499,48.564,0.0,85.033,79.37,72.706,70.459,34.166,51.317,46.63,-10.82,51.563,97.875,71.938,74.25,55.281,56.125,0.0,47.188,72.0,70.0,1000.0,200.0,0.252,313.25,71.375,70.875,-0.056,72.125,71.313,55.344,55.906,0.0,49.219,72.0,70.0,1000.0,200.0,0.295,599.5,76.125,76.375,0.006,71.875,71.313,55.5,56.531,0.0,62.688,72.0,70.0,1000.0,200.0,0.322,617.5,75.938,76.313,0.017,71.688,68.688,55.688,56.781,0.0,62.188,72.0,70.0,1000.0,200.0,0.343,641.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.615,11.659,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,524.5,534.5,303.25,530.5,527.0,520.0,0.016,8.407,0.0,20.036,1.595,0.402,-0.004,-0.0,-0.001,0.0
8202007,1518,1.0,1.0,1.0,1.0,100.0,51.285,100.0,40.0,40.0,1.0,1.0,1621.083,393.558,0.022,11.524,0.0,80.0,55.0,1.4,2170.75,2236.289,2196.579,483.049,54.825,75.135,72.286,75.054,51.476,1.433,2.85,0.348,77.508,62.023,89.555,48.592,0.0,84.926,79.296,72.706,67.728,34.093,51.213,46.557,-10.828,51.656,97.813,71.938,74.125,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.248,311.25,71.375,70.875,-0.056,71.875,71.563,55.344,55.906,0.0,48.594,72.0,70.0,1000.0,200.0,0.298,598.0,76.125,76.5,0.006,71.75,71.438,55.625,56.594,0.0,62.25,72.0,70.0,1000.0,200.0,0.32,617.0,75.938,76.125,0.017,71.813,68.688,55.688,56.781,0.0,62.063,72.0,70.0,1000.0,200.0,0.344,642.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.604,11.65,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,524.5,534.5,303.25,531.0,527.0,520.0,0.039,8.39,0.0,19.959,1.621,0.394,-0.004,-0.0,-0.0,0.0
8202007,1519,1.0,1.0,1.0,1.0,100.0,50.829,100.0,40.0,40.0,1.0,1.0,1575.403,399.414,0.022,11.539,0.0,80.0,55.0,1.4,2162.0,2227.803,2218.35,470.726,54.717,75.135,72.181,74.949,51.476,1.391,2.85,0.344,77.361,61.911,89.359,48.676,0.0,84.926,79.296,72.812,65.956,34.166,51.213,46.557,-10.82,51.594,97.813,71.938,73.938,55.281,56.125,0.0,48.0,72.0,70.0,1000.0,200.0,0.248,310.5,71.188,70.875,-0.056,72.125,71.25,55.219,55.906,0.0,49.719,72.0,70.0,1000.0,200.0,0.288,590.5,76.125,76.375,0.006,71.875,71.438,55.625,56.531,0.0,62.688,72.0,70.0,1000.0,200.0,0.332,631.5,75.938,76.313,0.017,71.938,68.688,55.688,56.781,0.0,62.5,72.0,70.0,1000.0,200.0,0.33,627.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.594,11.645,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,524.5,534.5,303.25,531.5,527.0,520.0,0.045,8.387,0.0,19.867,1.575,0.399,-0.003,-0.0,-0.001,0.0
8202007,1520,1.0,1.0,1.0,1.0,100.0,50.568,100.0,40.0,40.0,1.0,1.0,1570.718,405.271,0.012,11.539,0.0,80.0,55.0,1.4,2163.5,2197.297,2218.35,469.545,54.717,75.135,72.286,75.054,51.369,1.448,2.8,0.34,77.29,61.929,89.471,48.536,0.0,85.033,79.296,72.812,66.325,34.166,51.213,46.557,-10.82,51.656,97.875,71.938,74.563,55.281,56.125,0.0,47.781,72.0,70.0,1000.0,200.0,0.252,313.25,71.188,70.875,-0.056,72.125,71.313,55.219,55.906,0.0,49.906,72.0,70.0,1000.0,200.0,0.292,589.0,76.125,76.375,0.006,71.75,71.188,55.5,56.531,0.0,62.156,72.0,70.0,1000.0,200.0,0.316,616.0,75.938,76.313,0.018,71.813,68.688,55.688,56.781,0.0,62.531,72.0,70.0,1000.0,200.0,0.334,632.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.589,11.633,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,524.5,534.0,303.25,530.0,527.0,520.0,0.024,8.387,0.0,19.867,1.571,0.405,-0.003,-0.0,-0.001,0.0
8202007,1521,1.0,1.0,1.0,1.0,100.0,50.082,100.0,40.0,40.0,1.0,1.0,1608.199,400.586,0.012,11.494,0.0,80.0,55.0,1.4,2150.75,2236.289,2214.714,479.002,54.61,75.029,72.391,74.949,51.369,1.406,2.825,0.337,77.279,61.815,89.639,48.507,0.0,84.926,79.37,72.812,66.842,34.093,51.317,46.557,-10.82,51.625,97.813,72.0,74.438,55.188,56.125,0.0,48.438,72.0,70.0,1000.0,200.0,0.247,309.25,71.375,70.938,-0.056,72.125,71.313,55.219,55.906,0.0,50.281,72.0,70.0,1000.0,200.0,0.3,599.5,76.25,76.375,0.006,72.188,71.438,55.625,56.531,0.0,62.188,72.0,70.0,1000.0,200.0,0.321,620.5,75.938,76.125,0.017,71.938,68.813,55.688,56.781,0.0,63.25,72.0,70.0,1000.0,200.0,0.333,632.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.605,11.65,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,534.0,303.0,530.5,527.0,520.0,0.023,8.318,0.0,19.907,1.608,0.401,-0.004,-0.0,-0.0,0.0
8202007,1522,1.0,1.0,1.0,1.0,100.0,50.048,100.0,40.0,40.0,1.0,1.0,1571.889,397.072,0.022,11.539,0.0,80.0,55.0,1.4,2176.0,2219.322,2209.266,472.26,54.717,75.029,72.286,74.949,51.476,1.41,2.832,0.344,77.25,61.837,89.471,48.507,0.0,84.711,79.296,72.812,67.506,34.093,51.213,46.63,-10.82,51.375,97.813,71.813,74.438,55.188,56.125,0.0,46.875,72.0,70.0,1000.0,200.0,0.26,319.75,71.188,70.875,-0.056,71.875,71.563,55.219,55.906,0.0,49.188,72.0,70.0,1000.0,200.0,0.292,589.5,76.25,76.5,0.006,71.688,71.313,55.625,56.531,0.0,61.813,72.0,70.0,1000.0,200.0,0.317,615.0,75.938,76.125,0.014,71.813,68.688,55.688,56.844,0.0,61.906,72.0,70.0,1000.0,200.0,0.344,640.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.596,11.633,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,524.5,534.0,303.25,531.5,527.0,520.0,0.04,8.45,0.0,20.102,1.572,0.397,-0.003,-0.0,-0.0,0.0
8202007,1523,1.0,1.0,1.0,1.0,100.0,49.738,100.0,40.0,40.0,1.0,1.0,1550.805,401.757,0.012,11.539,0.0,80.0,55.0,1.4,2139.0,2193.911,2202.012,468.66,54.717,75.029,72.391,74.949,51.369,1.433,2.796,0.348,77.106,61.741,89.499,48.423,0.0,84.496,79.222,72.812,68.097,34.093,51.213,46.484,-10.82,51.813,97.75,71.938,74.25,55.188,56.125,0.0,47.781,72.0,70.0,1000.0,200.0,0.25,312.25,71.375,70.875,-0.056,71.875,71.563,55.219,55.906,0.0,49.813,72.0,70.0,1000.0,200.0,0.285,584.0,76.125,76.375,0.006,71.875,71.313,55.5,56.531,0.0,62.156,72.0,70.0,1000.0,200.0,0.311,611.0,75.938,76.313,0.018,71.938,68.688,55.563,56.781,0.0,63.25,72.0,70.0,1000.0,200.0,0.333,629.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.602,11.639,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,524.5,534.0,303.25,532.0,527.0,520.0,0.021,8.352,0.0,19.868,1.551,0.402,-0.004,-0.0,-0.001,0.0
8202007,1524,1.0,1.0,1.0,1.0,100.0,49.413,100.0,40.0,40.0,1.0,1.0,1604.685,400.586,0.022,11.464,0.0,80.0,55.0,1.4,2139.0,2219.322,2198.389,476.69,54.717,75.135,72.286,75.054,51.369,1.402,2.8,0.337,77.111,61.643,89.667,48.339,0.0,84.496,79.296,72.706,68.909,34.02,51.317,46.412,-10.82,51.75,97.813,72.0,74.188,55.281,56.125,0.0,48.219,72.0,70.0,1000.0,200.0,0.246,309.5,71.375,70.875,-0.056,71.875,71.313,55.219,55.906,0.0,49.281,72.0,70.0,1000.0,200.0,0.293,597.0,76.25,76.375,0.006,71.75,71.625,55.5,56.531,0.0,62.188,72.0,70.0,1000.0,200.0,0.31,610.0,75.938,76.125,0.02,71.938,68.813,55.563,56.781,0.0,61.844,72.0,70.0,1000.0,200.0,0.342,641.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.596,11.63,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.0,534.0,303.25,531.0,527.0,520.0,0.035,8.213,0.0,19.741,1.605,0.401,-0.004,-0.0,-0.001,0.0
8202007,1525,1.0,1.0,1.0,1.0,100.0,49.149,100.0,40.0,40.0,1.0,1.0,1568.375,402.928,0.012,11.539,0.0,80.0,55.0,1.4,2145.75,2227.803,2211.082,475.128,54.717,75.241,72.707,74.949,51.476,1.383,2.8,0.344,77.103,61.686,89.863,48.339,0.0,84.496,79.296,72.812,69.352,34.093,51.317,46.557,-10.82,52.0,97.75,71.813,74.25,55.188,56.125,0.0,47.125,72.0,70.0,1000.0,200.0,0.257,317.75,71.188,70.75,-0.056,71.875,71.563,55.219,55.906,0.0,49.094,72.0,70.0,1000.0,200.0,0.288,586.5,76.125,76.375,0.006,71.875,71.0,55.5,56.531,0.0,62.156,72.0,70.0,1000.0,200.0,0.327,628.5,75.938,76.313,0.021,71.938,68.688,55.688,56.781,0.0,63.188,72.0,70.0,1000.0,200.0,0.325,622.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.602,11.633,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,524.5,534.0,303.25,532.0,527.0,520.0,0.018,8.35,0.0,19.985,1.568,0.403,-0.004,-0.0,-0.001,0.0
8202007,1526,1.0,1.0,1.0,1.0,100.0,48.843,100.0,40.0,40.0,1.0,1.0,1553.148,397.072,0.012,11.464,0.0,80.0,55.0,1.4,2151.25,2190.527,2191.153,467.521,54.825,75.135,72.391,75.054,51.476,1.44,2.832,0.329,77.027,61.669,89.779,48.451,0.0,84.819,79.148,72.812,69.721,34.093,51.422,46.484,-10.828,52.0,97.813,71.938,73.938,55.281,56.125,0.0,47.438,72.0,70.0,1000.0,200.0,0.252,313.25,71.375,70.875,-0.056,71.875,71.313,55.219,55.906,0.0,48.344,72.0,70.0,1000.0,200.0,0.29,590.0,76.125,76.375,0.006,71.875,71.313,55.5,56.531,0.0,61.938,72.0,70.0,1000.0,200.0,0.309,606.5,75.813,76.313,0.017,71.938,68.813,55.688,56.844,0.0,62.5,72.0,70.0,1000.0,200.0,0.329,628.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.589,11.622,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,524.5,534.0,303.25,530.5,526.5,520.0,0.018,8.197,0.0,19.739,1.553,0.397,-0.004,-0.0,-0.001,0.0
8202007,1527,1.0,1.0,1.0,1.0,100.0,48.582,100.0,40.0,40.0,1.0,1.0,1585.944,402.928,0.022,11.539,0.0,80.0,55.0,1.4,2135.0,2195.604,2216.532,468.589,54.717,75.135,72.496,75.054,51.476,1.421,2.854,0.337,76.986,61.603,89.751,48.367,0.0,84.926,79.222,72.812,69.795,34.02,51.317,46.266,-10.82,51.813,97.75,72.0,74.75,55.281,56.125,0.0,48.0,72.0,70.0,1000.0,200.0,0.248,311.25,71.188,70.875,-0.056,71.875,71.313,55.219,55.906,0.0,49.344,72.0,70.0,1000.0,200.0,0.279,578.5,76.125,76.375,0.006,72.063,71.188,55.5,56.594,0.0,62.125,72.0,70.0,1000.0,200.0,0.326,625.5,75.938,76.313,0.018,71.813,68.688,55.688,56.781,0.0,62.688,72.0,70.0,1000.0,200.0,0.326,625.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.596,11.626,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.5,534.0,303.25,532.0,526.5,520.0,0.032,8.169,0.0,19.636,1.586,0.403,-0.003,-0.0,-0.001,0.0
8202007,1528,1.0,1.0,1.0,1.0,100.0,48.397,100.0,40.0,40.0,1.0,1.0,1587.116,405.271,0.012,11.524,0.0,80.0,55.0,1.4,2135.0,2209.152,2221.989,474.492,54.717,75.347,72.707,75.266,51.583,1.391,2.81,0.326,76.993,61.594,89.835,48.283,0.0,85.033,79.222,72.812,70.016,34.093,51.422,46.412,-10.82,51.594,97.813,71.938,74.438,55.281,56.125,0.0,48.281,72.0,70.0,1000.0,200.0,0.248,311.0,71.188,70.875,-0.056,72.0,71.688,55.344,55.906,0.0,49.375,72.0,70.0,1000.0,200.0,0.289,588.0,76.125,76.375,0.006,71.875,71.313,55.625,56.531,0.0,62.875,72.0,70.0,1000.0,200.0,0.328,628.0,75.938,76.313,0.019,71.813,68.813,55.688,56.781,0.0,62.594,72.0,70.0,1000.0,200.0,0.325,623.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.597,11.625,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.5,534.0,303.25,530.5,526.5,520.0,0.017,8.192,0.0,19.727,1.587,0.405,-0.003,-0.0,-0.001,0.0
8202007,1529,1.0,1.0,1.0,1.0,100.0,48.431,100.0,40.0,40.0,1.0,1.0,1584.773,393.558,0.012,11.494,0.0,80.0,55.0,1.4,2149.75,2204.07,2191.153,465.959,54.825,75.135,72.496,75.054,51.583,1.444,2.843,0.34,76.996,61.616,89.891,48.395,0.0,85.033,79.222,72.812,69.942,34.093,51.526,46.412,-10.828,51.781,97.875,71.813,74.563,55.281,56.125,0.0,46.875,72.0,70.0,1000.0,200.0,0.259,319.0,71.375,70.875,-0.056,72.0,71.563,55.219,55.906,0.0,50.094,72.0,70.0,1000.0,200.0,0.292,591.0,76.125,76.375,0.006,71.875,71.0,55.625,56.531,0.0,62.5,72.0,70.0,1000.0,200.0,0.315,612.0,75.938,76.313,0.018,71.938,68.813,55.688,56.844,0.0,62.656,72.0,70.0,1000.0,200.0,0.324,622.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.599,11.628,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.5,534.0,303.25,530.5,526.5,520.0,0.017,8.122,0.0,19.675,1.585,0.394,-0.004,-0.0,-0.001,0.0
8202007,1530,1.0,1.0,1.0,1.0,100.0,48.279,100.0,40.0,40.0,1.0,1.0,1592.972,391.215,0.022,11.583,0.0,80.0,55.0,1.4,2143.5,2207.458,2191.153,467.005,54.825,75.241,72.496,75.16,51.583,1.425,2.828,0.344,76.974,61.563,89.891,48.479,0.0,85.248,74.197,72.812,69.795,34.093,51.631,46.412,-10.82,51.781,97.875,71.813,74.438,55.406,56.125,0.0,47.719,72.0,70.0,1000.0,200.0,0.247,310.75,71.188,70.875,-0.056,72.0,71.75,55.344,55.906,0.0,49.063,72.0,70.0,1000.0,200.0,0.294,593.5,76.125,76.5,0.006,72.063,71.438,55.625,56.531,0.0,61.5,72.0,70.0,1000.0,200.0,0.32,619.0,75.938,76.313,0.019,71.813,68.813,55.688,56.844,0.0,62.031,72.0,70.0,1000.0,200.0,0.327,625.0,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.612,11.636,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,524.5,533.5,303.25,531.0,526.5,520.0,0.07,8.136,0.0,19.828,1.593,0.391,-0.003,-0.0,-0.001,0.0
8202007,1531,1.0,1.0,1.0,1.0,100.0,48.833,100.0,40.0,40.0,1.0,1.0,1594.144,393.558,0.012,11.509,0.0,80.0,55.0,1.4,2140.0,2212.541,2191.153,465.678,55.148,75.453,72.601,75.266,51.798,1.387,2.828,0.333,76.993,61.577,89.835,48.507,0.0,85.571,70.058,72.6,70.016,34.166,51.631,46.484,-10.828,51.813,97.875,71.938,74.125,55.281,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.244,309.0,71.188,70.875,-0.056,72.0,71.75,55.344,55.906,0.0,49.094,72.0,70.0,1000.0,200.0,0.293,592.5,76.375,76.375,0.006,72.188,71.188,55.625,56.594,0.0,62.406,72.0,70.0,1000.0,200.0,0.331,630.0,75.938,76.125,0.017,71.813,68.875,55.688,56.844,0.0,62.344,72.0,70.0,1000.0,200.0,0.321,620.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.594,11.628,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,524.5,534.0,303.25,531.0,526.5,520.0,-0.0,8.117,0.0,19.699,1.594,0.394,-0.003,0.0,-0.0,0.0
8202007,1532,1.0,1.0,1.0,1.0,100.0,48.396,100.0,40.0,40.0,1.0,1.0,1580.088,395.9,0.012,11.509,0.0,80.0,55.0,1.4,2145.75,2210.846,2203.825,471.213,54.932,75.241,72.391,75.16,51.798,1.379,2.81,0.337,77.0,61.584,90.004,48.732,0.0,85.463,68.432,72.812,70.311,34.093,51.735,46.412,-10.82,51.969,97.875,71.938,74.125,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.249,313.25,71.375,70.875,-0.056,72.25,72.25,55.531,56.094,0.0,50.125,72.0,70.0,1000.0,200.0,0.296,597.5,76.125,76.375,0.006,72.188,71.438,55.625,56.594,0.0,63.906,72.0,70.0,1000.0,200.0,0.324,623.5,75.938,76.313,0.017,71.813,68.875,55.75,56.844,0.0,61.906,72.0,70.0,1000.0,200.0,0.321,620.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.602,11.634,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,524.5,534.0,303.25,531.5,526.5,519.5,0.005,8.036,0.0,19.701,1.58,0.396,-0.004,-0.0,-0.001,0.0
8202007,1533,1.0,1.0,1.0,1.0,100.0,48.404,100.0,40.0,40.0,1.0,1.0,1582.431,407.613,0.012,11.509,0.0,80.0,55.0,1.4,2145.75,2231.197,2220.169,473.725,55.255,75.241,72.496,75.16,51.905,1.379,2.825,0.333,77.09,61.61,89.919,48.676,0.0,85.571,67.989,72.812,70.607,34.02,51.735,46.484,-10.82,51.813,97.813,71.938,74.25,55.406,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.256,316.5,71.188,70.875,-0.056,72.125,72.375,55.531,56.094,0.0,49.594,72.0,70.0,1000.0,200.0,0.304,604.0,76.25,76.375,0.006,72.063,71.188,55.656,56.719,0.0,64.063,72.0,70.0,1000.0,200.0,0.327,624.5,75.938,76.313,0.019,71.938,68.813,55.75,56.844,0.0,61.969,72.0,70.0,1000.0,200.0,0.319,618.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.605,11.631,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,524.0,534.0,303.25,530.0,526.5,520.0,0.007,8.098,0.0,19.933,1.582,0.408,-0.003,-0.0,-0.001,0.0
8202007,1534,1.0,1.0,1.0,1.0,100.0,49.18,100.0,40.0,40.0,1.0,1.0,1575.403,393.558,0.012,11.494,0.0,80.0,55.0,1.4,2165.25,2217.626,2196.579,474.899,55.255,75.241,72.601,75.16,51.905,1.406,2.818,0.351,77.16,61.735,89.919,48.62,0.0,85.785,67.693,72.812,70.828,34.166,51.84,46.557,-10.828,51.625,97.938,72.0,74.25,55.5,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.246,309.75,71.375,70.875,-0.056,72.125,72.188,55.531,56.094,0.0,49.781,72.0,70.0,1000.0,200.0,0.305,604.5,76.125,76.5,0.006,71.875,71.438,55.875,56.594,0.0,62.875,72.0,70.0,1000.0,200.0,0.32,616.5,75.938,76.313,0.018,71.938,68.875,55.75,56.969,0.0,62.219,72.0,70.0,1000.0,200.0,0.322,621.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.602,11.628,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,534.0,303.25,531.0,526.5,520.0,0.007,8.058,0.0,19.79,1.575,0.394,-0.004,-0.0,-0.001,0.0
8202007,1535,1.0,1.0,1.0,1.0,100.0,48.753,100.0,40.0,40.0,1.0,1.0,1600.0,392.387,0.022,11.613,0.0,80.0,55.0,1.4,2151.5,2227.803,2203.825,473.167,55.04,75.347,72.707,75.266,51.798,1.398,2.807,0.326,77.122,61.697,89.779,48.395,0.0,85.571,67.619,72.812,71.049,34.02,51.735,46.484,-10.82,51.531,97.875,72.0,74.75,55.5,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.243,307.5,71.188,70.875,-0.056,72.125,72.5,55.531,56.094,0.0,50.281,72.0,70.0,1000.0,200.0,0.294,590.0,76.25,76.375,0.006,72.063,71.438,55.656,56.594,0.0,62.688,72.0,70.0,1000.0,200.0,0.338,635.5,75.938,76.125,0.018,72.0,68.875,55.75,56.969,0.0,62.906,72.0,70.0,1000.0,200.0,0.321,620.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.597,11.626,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,524.0,534.0,303.25,530.5,526.0,520.0,0.015,8.171,0.0,20.113,1.6,0.392,-0.003,-0.0,-0.0,0.0
