DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1536,1.0,1.0,1.0,1.0,100.0,48.581,100.0,40.0,40.0,1.0,1.0,1576.574,398.243,0.022,11.494,0.0,80.0,55.0,1.4,2152.5,2221.018,2200.2,477.599,55.04,75.347,72.601,75.266,51.798,1.406,2.796,0.337,77.119,61.697,89.779,48.507,0.0,85.571,67.545,72.706,71.197,34.166,51.735,46.484,-10.82,51.531,97.875,71.938,74.25,55.5,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.256,317.0,71.375,70.875,-0.056,72.25,72.0,55.531,56.094,0.0,50.156,72.0,70.0,1000.0,200.0,0.304,605.5,76.25,76.375,0.006,72.063,71.438,55.875,56.719,0.0,62.938,72.0,70.0,1000.0,200.0,0.32,616.5,75.938,76.125,0.018,72.0,68.875,55.75,56.969,0.0,62.094,72.0,70.0,1000.0,200.0,0.324,622.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.601,11.63,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,534.0,303.25,531.0,526.5,520.0,0.016,8.059,0.0,19.673,1.577,0.398,-0.004,-0.0,-0.0,0.0
8202007,1537,1.0,1.0,1.0,1.0,100.0,48.844,100.0,40.0,40.0,1.0,1.0,1603.514,402.928,0.012,11.45,0.0,80.0,55.0,1.4,2162.25,2234.591,2220.169,475.774,55.04,75.347,72.601,75.266,51.905,1.375,2.818,0.344,77.143,61.726,89.891,48.564,0.0,85.463,67.176,72.812,71.049,34.166,51.735,46.484,-10.82,51.781,97.875,71.938,74.188,55.5,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.252,311.75,71.188,70.75,-0.056,72.25,72.0,55.531,56.188,0.0,50.844,72.0,70.0,1000.0,200.0,0.304,605.0,76.125,76.5,0.006,72.063,71.813,55.875,56.719,0.0,62.844,72.0,70.0,1000.0,200.0,0.33,628.5,75.938,76.313,0.017,72.0,68.813,55.75,56.969,0.0,62.969,72.0,70.0,1000.0,200.0,0.323,620.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.602,11.628,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,533.5,303.25,531.0,526.5,520.0,0.008,8.028,0.0,19.598,1.604,0.403,-0.004,-0.0,-0.001,0.0
8202007,1538,1.0,1.0,1.0,1.0,100.0,48.908,100.0,40.0,40.0,1.0,1.0,1587.116,399.414,0.012,11.479,0.0,80.0,55.0,1.4,2164.0,2224.41,2198.389,472.173,55.04,75.347,72.601,75.266,51.905,1.402,2.868,0.326,77.224,61.786,89.807,48.62,0.0,85.571,67.028,72.706,71.049,34.166,51.84,46.557,-10.828,51.813,97.875,71.938,74.438,55.406,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.248,313.0,71.188,70.875,-0.056,72.438,71.688,55.625,56.188,0.0,50.906,72.0,70.0,1000.0,200.0,0.313,611.5,76.125,76.375,0.006,71.875,71.625,55.875,56.594,0.0,62.75,72.0,70.0,1000.0,200.0,0.316,617.0,75.938,76.313,0.019,72.0,68.875,55.844,56.969,0.0,63.156,72.0,70.0,1000.0,200.0,0.322,621.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.613,11.638,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,524.0,534.0,303.25,531.5,526.0,520.0,0.008,8.048,0.0,19.764,1.587,0.399,-0.003,-0.0,-0.001,0.0
8202007,1539,1.0,1.0,1.0,1.0,100.0,49.25,100.0,40.0,40.0,1.0,1.0,1607.028,406.442,0.012,11.494,0.0,80.0,55.0,1.4,2169.0,2241.383,2207.451,477.609,55.148,75.347,72.707,75.371,51.905,1.383,2.818,0.34,77.306,61.862,90.116,48.479,0.0,85.785,66.733,72.812,70.976,34.093,51.84,46.557,-10.82,52.063,97.813,72.0,74.438,55.688,56.438,0.0,47.125,72.0,70.0,1000.0,200.0,0.255,316.0,71.375,70.875,-0.056,72.313,72.25,55.531,56.188,0.0,51.844,72.0,70.0,1000.0,200.0,0.311,610.5,76.125,76.375,0.006,71.875,71.938,55.875,56.719,0.0,62.094,72.0,70.0,1000.0,200.0,0.321,621.0,75.938,76.313,0.021,72.0,68.875,55.844,56.969,0.0,61.875,72.0,70.0,1000.0,200.0,0.334,630.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.607,11.63,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,534.0,303.25,530.0,526.0,520.0,0.008,8.072,0.0,19.907,1.607,0.406,-0.004,-0.0,-0.001,0.0
8202007,1540,1.0,1.0,1.0,1.0,100.0,49.384,100.0,40.0,40.0,1.0,1.0,1608.199,394.729,0.012,11.494,0.0,80.0,55.0,1.4,2169.0,2237.987,2212.898,478.909,55.148,75.453,72.707,75.371,51.905,1.387,2.828,0.329,77.282,61.827,89.835,48.479,0.0,85.785,66.585,72.812,70.976,34.166,51.735,46.557,-10.82,51.781,97.813,72.0,73.938,55.688,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.246,309.25,71.188,70.75,-0.056,72.25,72.5,55.625,56.188,0.0,51.594,72.0,70.0,1000.0,200.0,0.314,614.0,76.125,76.375,0.006,72.188,71.563,55.875,56.719,0.0,62.938,72.0,70.0,1000.0,200.0,0.325,622.5,75.938,76.313,0.021,72.0,68.813,56.063,57.188,0.0,62.438,72.0,70.0,1000.0,200.0,0.323,621.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.597,11.625,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,533.5,303.25,531.5,526.5,520.0,0.008,8.106,0.0,19.79,1.608,0.395,-0.004,-0.0,-0.001,0.0
8202007,1541,1.0,1.0,1.0,1.0,100.0,49.595,100.0,40.0,40.0,1.0,1.0,1577.745,397.072,0.022,11.509,0.0,80.0,55.0,1.4,2168.5,2229.5,2216.532,473.041,55.148,75.347,72.707,75.266,51.905,1.379,2.818,0.34,77.288,61.831,89.863,48.536,0.0,85.785,66.511,72.812,70.976,34.093,51.84,46.557,-10.82,51.906,97.875,72.0,74.188,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.243,307.75,71.188,70.875,-0.056,72.25,72.5,55.625,56.313,0.0,51.875,72.0,70.0,1000.0,200.0,0.319,620.0,76.125,76.5,0.006,72.188,71.438,55.969,56.813,0.0,63.156,72.0,70.0,1000.0,200.0,0.325,623.5,75.938,76.125,0.017,72.0,68.875,56.063,57.188,0.0,63.281,72.0,70.0,1000.0,200.0,0.32,619.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.605,11.631,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,534.0,303.25,530.5,526.5,520.0,0.016,8.083,0.0,19.933,1.578,0.397,-0.003,-0.0,-0.0,0.0
8202007,1542,1.0,1.0,1.0,1.0,100.0,50.133,100.0,40.0,40.0,1.0,1.0,1624.598,405.271,0.012,11.479,0.0,80.0,55.0,1.4,2182.0,2275.391,2218.35,481.437,55.255,75.665,72.917,75.688,52.012,1.364,2.836,0.326,77.486,61.888,90.2,48.536,0.0,85.893,66.511,72.812,70.976,34.166,51.944,46.63,-10.82,51.969,97.813,72.0,74.438,55.688,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.254,314.75,71.188,70.75,-0.056,72.313,72.563,55.75,56.313,0.0,51.875,72.0,70.0,1000.0,200.0,0.324,623.5,76.125,76.5,0.006,72.063,71.563,55.969,56.813,0.0,63.563,72.0,70.0,1000.0,200.0,0.332,631.0,75.938,76.313,0.017,72.0,69.063,55.844,57.188,0.0,62.094,72.0,70.0,1000.0,200.0,0.33,630.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.593,11.618,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,524.0,534.0,303.25,531.0,526.5,520.0,0.009,8.048,0.0,19.881,1.625,0.405,-0.004,-0.0,-0.001,0.0
8202007,1543,1.0,1.0,1.0,1.0,100.0,50.409,100.0,40.0,40.0,1.0,1.0,1612.885,404.1,0.012,11.524,0.0,80.0,55.0,1.4,2192.25,2261.778,2231.099,480.78,55.255,75.665,72.917,75.688,52.119,1.356,2.825,0.337,77.609,62.05,89.863,48.62,0.0,85.893,66.363,72.812,70.828,34.239,52.153,46.703,-10.82,51.813,97.875,71.938,74.188,55.688,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.253,314.0,71.188,70.75,-0.056,72.438,72.5,55.75,56.313,0.0,53.0,72.0,70.0,1000.0,200.0,0.324,626.5,76.125,76.375,0.006,72.188,71.563,55.969,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.337,637.0,75.938,76.313,0.017,72.0,68.875,56.063,57.188,0.0,63.75,72.0,70.0,1000.0,200.0,0.319,616.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.594,11.61,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,524.0,534.0,303.25,531.0,526.5,520.0,0.008,8.018,0.0,19.958,1.613,0.404,-0.004,-0.0,-0.001,0.0
8202007,1544,1.0,1.0,1.0,1.0,100.0,51.035,100.0,40.0,40.0,1.0,1.0,1626.94,420.498,0.012,11.464,0.0,80.0,55.0,1.4,2192.25,2270.285,2238.4,488.872,55.363,75.453,72.707,75.477,52.119,1.375,2.879,0.351,77.834,62.267,90.06,48.76,0.0,86.0,66.289,72.706,70.902,34.166,52.049,46.703,-10.82,51.906,97.813,71.938,74.25,55.813,56.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.254,315.75,71.188,70.875,-0.056,72.25,72.5,55.844,56.313,0.0,51.969,72.0,70.0,1000.0,200.0,0.33,625.0,76.125,76.375,0.006,72.188,71.438,56.094,57.0,0.0,63.938,72.0,70.0,1000.0,200.0,0.338,635.0,75.938,76.313,0.018,72.0,68.875,56.063,57.281,0.0,61.781,72.0,70.0,1000.0,200.0,0.333,631.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.582,11.604,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,524.5,534.0,303.25,530.0,526.5,520.0,0.009,8.037,0.0,19.971,1.627,0.42,-0.003,-0.0,-0.001,0.0
8202007,1545,1.0,1.0,1.0,1.0,100.0,51.481,100.0,40.0,40.0,1.0,1.0,1642.167,404.1,0.022,11.569,0.0,80.0,55.0,1.4,2203.5,2271.987,2243.884,484.462,55.363,75.771,72.812,75.688,52.119,1.36,2.857,0.337,77.876,62.214,89.751,48.732,0.0,85.893,66.215,72.812,70.828,34.239,51.944,46.703,-10.82,51.656,97.875,71.938,73.875,55.813,56.563,0.0,47.875,72.0,70.0,1000.0,200.0,0.247,308.75,71.188,70.75,-0.056,72.625,72.25,55.844,56.406,0.0,53.5,72.0,70.0,1000.0,200.0,0.33,629.5,76.25,76.375,0.006,72.188,71.625,56.094,57.0,0.0,63.625,72.0,70.0,1000.0,200.0,0.342,641.0,75.938,76.125,0.021,72.0,68.875,56.063,57.281,0.0,63.313,72.0,70.0,1000.0,200.0,0.32,619.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.584,11.604,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,524.0,534.0,303.25,531.5,526.5,520.0,0.015,8.144,0.0,20.036,1.642,0.404,-0.004,-0.0,-0.001,0.0
8202007,1546,1.0,1.0,1.0,1.0,100.0,52.442,100.0,40.0,40.0,1.0,1.0,1679.649,413.47,0.012,11.494,0.0,80.0,55.0,1.4,2199.25,2300.951,2234.747,492.099,55.363,75.559,72.707,75.371,52.119,1.372,2.854,0.351,77.956,62.332,89.779,48.816,0.0,85.893,66.363,72.812,70.902,34.239,52.049,46.703,-10.82,51.688,97.813,71.938,74.125,55.906,56.563,0.0,47.219,72.0,70.0,1000.0,200.0,0.251,313.75,71.188,70.875,-0.056,72.438,72.563,55.844,56.313,0.0,53.531,72.0,70.0,1000.0,200.0,0.347,650.0,76.125,76.5,0.006,71.875,71.438,56.094,57.0,0.0,62.625,72.0,70.0,1000.0,200.0,0.333,631.0,75.938,76.125,0.021,71.938,68.875,56.063,57.281,0.0,62.438,72.0,70.0,1000.0,200.0,0.328,625.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.589,11.61,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,524.5,534.0,303.25,530.5,526.5,520.0,0.008,8.044,0.0,19.906,1.68,0.413,-0.003,-0.0,-0.001,0.0
8202007,1547,1.0,1.0,1.0,1.0,100.0,52.341,100.0,40.0,40.0,1.0,1.0,1629.283,411.127,0.012,11.569,0.0,80.0,55.0,1.4,2217.25,2261.778,2227.452,484.85,55.363,75.559,72.812,75.371,52.119,1.413,2.85,0.351,77.923,62.382,89.695,48.816,0.0,85.893,66.289,72.812,70.902,34.166,52.049,46.703,-10.82,51.813,97.813,71.938,74.688,55.813,56.75,0.0,47.813,72.0,70.0,1000.0,200.0,0.246,310.0,71.188,70.75,-0.056,72.313,72.375,55.844,56.406,0.0,53.156,72.0,70.0,1000.0,200.0,0.339,634.5,76.125,76.375,0.006,72.063,71.938,56.094,57.0,0.0,62.438,72.0,70.0,1000.0,200.0,0.332,630.5,75.938,76.313,0.017,72.0,69.063,56.125,57.281,0.0,63.031,72.0,70.0,1000.0,200.0,0.323,622.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.577,11.607,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.5,534.0,303.25,531.0,526.5,520.0,0.008,8.111,0.0,20.154,1.629,0.411,-0.004,-0.0,-0.001,0.0
8202007,1548,1.0,1.0,1.0,1.0,100.0,52.8,100.0,40.0,40.0,1.0,1.0,1639.824,413.47,0.012,11.554,0.0,80.0,55.0,1.4,2194.0,2277.094,2249.374,486.136,55.363,75.771,73.022,75.688,52.119,1.364,2.875,0.326,77.997,62.338,89.723,48.676,0.0,86.0,66.289,72.706,70.902,34.166,52.049,46.703,-10.82,51.656,97.813,72.0,74.875,55.906,56.75,0.0,48.375,72.0,70.0,1000.0,200.0,0.241,308.5,71.375,70.875,-0.056,72.313,72.375,55.844,56.313,0.0,53.375,72.0,70.0,1000.0,200.0,0.342,639.5,76.125,76.375,0.006,71.875,71.625,55.969,57.0,0.0,63.063,72.0,70.0,1000.0,200.0,0.334,635.0,75.938,76.313,0.017,72.0,68.875,56.125,57.281,0.0,63.25,72.0,70.0,1000.0,200.0,0.321,620.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.579,11.597,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.5,534.0,303.25,530.5,526.5,520.0,0.009,8.1,0.0,20.128,1.64,0.413,-0.004,-0.0,-0.001,0.0
8202007,1549,1.0,1.0,1.0,1.0,100.0,53.694,100.0,40.0,40.0,1.0,1.0,1660.908,412.299,0.022,11.464,0.0,80.0,55.0,1.4,2205.0,2306.068,2242.055,492.744,55.578,75.559,72.812,75.477,52.226,1.349,2.875,0.34,78.157,62.397,89.751,48.648,0.0,86.108,66.215,72.812,70.902,34.166,52.049,46.703,-10.828,51.563,97.813,71.938,74.75,55.906,56.75,0.0,47.094,72.0,70.0,1000.0,200.0,0.253,314.75,71.188,70.75,-0.056,72.313,72.375,55.844,56.406,0.0,52.969,72.0,70.0,1000.0,200.0,0.342,641.0,76.25,76.375,0.006,72.063,71.625,56.094,57.125,0.0,63.531,72.0,70.0,1000.0,200.0,0.343,640.0,75.938,76.125,0.017,72.0,68.875,56.125,57.281,0.0,62.406,72.0,70.0,1000.0,200.0,0.33,625.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.584,11.603,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.5,534.0,303.25,530.5,526.5,520.0,0.016,8.037,0.0,19.971,1.661,0.412,-0.004,-0.0,-0.0,0.0
8202007,1550,1.0,1.0,1.0,1.0,100.0,54.036,100.0,40.0,40.0,1.0,1.0,1687.848,406.442,0.012,11.583,0.0,80.0,55.0,1.4,2213.5,2280.5,2240.227,486.224,55.471,75.559,72.707,75.477,52.226,1.391,2.879,0.344,78.138,62.512,89.667,48.76,0.0,85.893,66.289,72.812,70.976,34.239,52.153,46.703,-10.82,51.531,97.75,71.938,74.125,55.906,56.75,0.0,47.5,72.0,70.0,1000.0,200.0,0.247,309.75,71.188,70.875,-0.056,72.25,72.5,55.844,56.406,0.0,53.563,72.0,70.0,1000.0,200.0,0.345,643.5,76.125,76.375,0.006,72.063,71.438,56.188,57.125,0.0,64.313,72.0,70.0,1000.0,200.0,0.339,636.5,75.938,76.313,0.017,72.0,68.875,56.125,57.344,0.0,63.0,72.0,70.0,1000.0,200.0,0.323,621.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.647,11.668,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.0,534.0,303.25,531.5,526.5,520.0,0.009,8.059,0.0,20.06,1.688,0.406,-0.003,-0.0,-0.001,0.0
8202007,1551,1.0,1.0,1.0,1.0,100.0,55.051,100.0,40.0,40.0,1.0,1.0,1690.19,408.785,0.012,11.554,0.0,80.0,55.0,1.4,2208.5,2285.61,2254.871,485.179,55.686,75.771,72.812,75.371,52.226,1.391,2.85,0.34,78.142,62.522,89.667,48.928,0.0,86.215,66.215,72.812,70.976,34.239,52.049,46.703,-10.82,51.625,97.813,71.938,74.188,55.906,56.75,0.0,48.063,72.0,70.0,1000.0,200.0,0.243,307.5,71.188,70.875,-0.056,72.125,72.375,55.844,56.406,0.0,52.469,72.0,70.0,1000.0,200.0,0.348,644.5,76.125,76.375,0.006,72.063,71.438,56.094,57.125,0.0,63.656,72.0,70.0,1000.0,200.0,0.338,637.5,75.938,76.313,0.017,72.0,68.875,56.125,57.344,0.0,63.125,72.0,70.0,1000.0,200.0,0.322,620.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.643,11.663,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,524.5,534.0,303.25,531.5,526.5,520.0,0.009,8.086,0.0,20.01,1.69,0.409,-0.003,-0.0,-0.001,0.0
8202007,1552,1.0,1.0,1.0,1.0,100.0,55.105,100.0,40.0,40.0,1.0,1.0,1651.538,407.613,0.022,11.479,0.0,80.0,55.0,1.4,2208.5,2282.203,2240.227,484.264,55.471,75.559,72.601,75.477,52.226,1.387,2.886,0.34,78.17,62.513,89.639,49.012,0.0,86.108,66.215,72.812,70.976,34.239,52.153,46.703,-10.82,51.688,97.75,72.0,74.125,55.906,56.75,0.0,48.0,72.0,70.0,1000.0,200.0,0.25,314.25,71.063,70.875,-0.056,72.25,72.25,55.938,56.406,0.0,52.719,72.0,70.0,1000.0,200.0,0.344,642.0,76.125,76.375,0.006,72.063,71.563,56.188,57.125,0.0,63.656,72.0,70.0,1000.0,200.0,0.328,624.5,75.938,76.313,0.017,72.063,68.875,56.219,57.344,0.0,61.969,72.0,70.0,1000.0,200.0,0.333,629.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.655,11.671,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.0,534.0,303.25,531.0,526.5,520.0,0.016,7.987,0.0,19.88,1.652,0.408,-0.002,-0.0,-0.001,0.0
8202007,1553,1.0,1.0,1.0,1.0,100.0,55.643,100.0,40.0,40.0,1.0,1.0,1648.023,408.785,0.012,11.509,0.0,80.0,55.0,1.4,2210.75,2275.391,2238.4,490.111,55.686,75.453,72.707,75.477,52.333,1.398,2.897,0.337,78.168,62.539,89.639,48.984,0.0,86.215,66.215,72.812,70.976,34.239,51.944,46.776,-10.82,51.75,97.813,72.313,74.188,56.0,56.906,0.0,47.25,72.0,70.0,1000.0,200.0,0.258,318.5,71.375,70.75,-0.056,72.125,72.5,55.938,56.5,0.0,52.438,72.0,70.0,1000.0,200.0,0.347,644.5,76.25,76.375,0.006,71.75,71.625,56.188,57.125,0.0,63.25,72.0,70.0,1000.0,200.0,0.324,619.5,75.938,76.313,0.017,72.0,68.875,56.219,57.344,0.0,62.875,72.0,70.0,1000.0,200.0,0.323,623.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.635,11.653,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.5,533.5,303.25,531.5,527.0,520.0,0.009,8.15,0.0,20.049,1.648,0.409,-0.005,-0.0,-0.001,0.0
8202007,1554,1.0,1.0,1.0,1.0,100.0,56.125,100.0,40.0,40.0,1.0,1.0,1671.45,414.641,0.012,11.524,0.0,80.0,55.0,1.4,2209.25,2297.54,2247.543,488.848,55.471,75.771,73.022,75.688,52.226,1.364,2.872,0.344,78.224,62.535,89.695,48.816,0.0,86.0,66.215,72.812,71.049,34.313,52.049,46.849,-10.82,51.688,97.813,72.125,74.438,56.0,56.75,0.0,47.219,72.0,70.0,1000.0,200.0,0.258,317.5,71.188,70.75,-0.056,72.0,72.813,55.938,56.688,0.0,52.594,72.0,70.0,1000.0,200.0,0.345,643.0,76.125,76.375,0.006,72.063,71.438,56.188,57.125,0.0,63.313,72.0,70.0,1000.0,200.0,0.341,641.0,75.938,76.313,0.017,72.0,69.063,56.219,57.344,0.0,63.344,72.0,70.0,1000.0,200.0,0.321,619.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.648,11.669,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.0,534.0,303.5,531.0,527.0,519.5,0.009,8.145,0.0,20.073,1.671,0.415,-0.004,-0.0,-0.001,0.0
8202007,1555,1.0,1.0,1.0,1.0,100.0,56.675,100.0,40.0,40.0,1.0,1.0,1665.593,407.613,0.012,11.464,0.0,80.0,55.0,1.4,2220.75,2297.54,2234.747,496.802,55.686,75.771,73.022,75.688,52.333,1.375,2.868,0.337,78.279,62.571,89.583,48.928,0.0,86.215,66.067,72.812,70.976,34.239,51.944,46.921,-10.82,51.75,97.813,72.125,73.938,55.906,56.906,0.0,47.313,72.0,70.0,1000.0,200.0,0.257,316.25,71.188,70.875,-0.056,72.25,72.813,55.938,56.406,0.0,53.594,72.0,70.0,1000.0,200.0,0.344,642.0,76.125,76.375,0.006,72.188,71.563,56.188,57.125,0.0,63.344,72.0,70.0,1000.0,200.0,0.338,636.0,75.938,76.125,0.017,72.063,68.875,56.219,57.344,0.0,62.75,72.0,70.0,1000.0,200.0,0.331,631.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.653,11.676,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,524.0,534.0,303.25,531.5,526.5,520.0,0.009,8.212,0.0,20.201,1.666,0.408,-0.003,-0.0,-0.0,0.0
8202007,1556,1.0,1.0,1.0,1.0,100.0,57.286,100.0,40.0,40.0,1.0,1.0,1690.19,412.299,0.012,11.539,0.0,80.0,55.0,1.4,2232.5,2299.245,2238.4,493.119,55.471,75.771,72.917,75.688,52.226,1.394,2.904,0.348,78.298,62.645,89.527,48.872,0.0,86.0,66.363,72.919,70.976,34.313,51.84,47.067,-10.82,51.688,97.813,72.125,74.25,56.0,56.75,0.0,47.563,72.0,70.0,1000.0,200.0,0.258,318.0,71.188,70.75,-0.056,72.25,72.375,55.844,56.406,0.0,53.719,72.0,70.0,1000.0,200.0,0.348,644.5,76.125,76.5,0.006,72.063,71.563,56.188,57.125,0.0,62.781,72.0,70.0,1000.0,200.0,0.341,639.5,76.0,76.313,0.017,72.0,69.063,56.219,57.344,0.0,63.25,72.0,70.0,1000.0,200.0,0.327,625.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.659,11.68,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,524.0,534.0,303.25,531.5,526.5,520.0,0.008,8.397,0.0,20.449,1.69,0.412,-0.004,-0.0,-0.001,0.0
8202007,1557,1.0,1.0,1.0,1.0,100.0,57.97,100.0,40.0,40.0,1.0,1.0,1697.218,413.47,0.012,11.554,0.0,80.0,55.0,1.4,2229.5,2321.431,2242.055,495.267,55.363,75.771,73.022,75.583,52.119,1.349,2.882,0.348,78.39,62.69,89.359,48.844,0.0,86.0,66.289,72.919,70.976,34.239,51.735,47.14,-10.828,51.5,97.813,72.125,74.438,55.906,56.75,0.0,47.625,72.0,70.0,1000.0,200.0,0.255,315.25,71.063,70.75,-0.056,72.438,72.375,55.844,56.406,0.0,54.406,72.0,70.0,1000.0,200.0,0.357,657.5,76.125,76.375,0.006,72.188,71.625,56.188,57.125,0.0,63.531,72.0,70.0,1000.0,200.0,0.335,633.0,75.938,76.313,0.017,72.0,69.063,56.219,57.344,0.0,61.906,72.0,70.0,1000.0,200.0,0.336,634.5,74.125,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.637,11.669,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.0,534.0,303.25,532.5,526.5,520.0,0.008,8.52,0.0,20.712,1.697,0.413,-0.003,-0.0,-0.001,0.0
8202007,1558,1.0,1.0,1.0,1.0,100.0,57.955,100.0,40.0,40.0,1.0,1.0,1664.422,415.813,0.022,11.598,0.0,80.0,55.0,1.4,2230.75,2289.017,2271.403,487.593,55.363,75.665,72.812,75.477,52.119,1.394,2.872,0.34,78.412,62.731,89.246,48.648,0.0,86.108,66.363,72.919,71.049,34.239,51.735,47.14,-10.82,51.563,97.75,72.0,74.563,55.813,56.75,0.0,47.25,72.0,70.0,1000.0,200.0,0.258,318.0,71.188,70.875,-0.056,72.438,72.25,55.844,56.406,0.0,54.438,72.0,70.0,1000.0,200.0,0.358,655.0,76.125,76.5,0.006,72.063,71.813,56.094,57.125,0.0,63.313,72.0,70.0,1000.0,200.0,0.328,624.0,75.938,76.313,0.018,71.938,68.875,56.219,57.344,0.0,62.156,72.0,70.0,1000.0,200.0,0.324,623.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.648,11.674,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,533.5,303.25,531.5,526.5,520.0,0.016,8.552,0.0,20.79,1.664,0.416,-0.003,-0.0,-0.001,0.0
8202007,1559,1.0,1.0,1.0,1.0,100.0,58.323,100.0,40.0,40.0,1.0,1.0,1684.334,415.813,0.022,11.569,0.0,80.0,55.0,1.4,2230.75,2312.894,2264.048,495.966,55.255,75.665,73.022,75.477,52.012,1.337,2.882,0.351,78.459,62.726,89.415,48.451,0.0,86.108,66.363,72.812,71.049,34.239,51.735,47.067,-10.82,51.5,97.688,72.125,74.875,55.813,56.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.255,315.75,71.063,70.75,-0.056,72.438,72.563,55.844,56.406,0.0,55.313,72.0,70.0,1000.0,200.0,0.363,662.0,76.25,76.375,0.006,71.75,71.938,56.094,57.125,0.0,63.313,72.0,70.0,1000.0,200.0,0.342,643.0,75.938,76.313,0.018,72.0,68.875,56.125,57.344,0.0,63.063,72.0,70.0,1000.0,200.0,0.32,619.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.645,11.664,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,534.0,303.25,532.0,526.5,520.0,0.016,8.482,0.0,20.621,1.684,0.416,-0.003,-0.0,-0.001,0.0
8202007,1600,1.0,1.0,1.0,1.0,100.0,59.185,100.0,40.0,40.0,1.0,1.0,1706.589,418.155,0.022,11.569,0.0,80.0,55.0,1.4,2241.25,2316.308,2256.705,494.419,55.578,75.878,73.022,75.794,52.226,1.372,2.882,0.34,78.61,62.873,89.471,48.536,0.0,86.215,66.289,72.706,71.049,34.313,51.631,47.213,-10.82,51.531,97.75,72.0,74.563,55.906,56.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.256,316.0,71.188,70.75,-0.056,72.438,72.5,55.844,56.406,0.0,56.281,72.0,70.0,1000.0,200.0,0.376,670.5,76.125,76.5,0.006,72.188,71.313,56.094,57.0,0.0,63.563,72.0,70.0,1000.0,200.0,0.337,635.5,75.938,76.313,0.017,71.938,69.063,56.219,57.344,0.0,63.375,72.0,70.0,1000.0,200.0,0.32,617.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.64,11.666,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,534.0,303.25,532.0,527.0,520.0,0.016,8.618,0.0,20.736,1.707,0.418,-0.004,-0.0,-0.001,0.0
8202007,1601,1.0,1.0,1.0,1.0,100.0,59.582,100.0,40.0,40.0,1.0,1.0,1680.82,422.84,0.022,11.569,0.0,80.0,55.0,1.4,2245.5,2309.481,2269.563,493.125,55.578,75.878,72.917,75.583,52.119,1.394,2.89,0.359,78.717,63.012,89.415,48.648,0.0,86.215,66.437,72.919,70.976,34.386,51.526,47.358,-10.82,51.469,97.688,72.0,73.875,55.906,56.75,0.0,46.969,72.0,70.0,1000.0,200.0,0.257,317.75,71.188,70.75,-0.052,72.25,72.563,55.844,56.313,0.0,55.188,72.0,70.0,1000.0,200.0,0.373,663.0,76.125,76.375,0.01,72.063,71.625,56.094,57.125,0.0,63.688,72.0,70.0,1000.0,200.0,0.337,637.0,75.938,76.313,0.017,72.0,69.063,56.219,57.344,0.0,61.75,72.0,70.0,1000.0,200.0,0.326,624.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.661,11.676,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,533.5,303.25,532.0,526.5,520.0,0.015,8.756,0.0,20.852,1.681,0.423,-0.003,-0.0,-0.001,0.0
8202007,1602,1.0,1.0,1.0,1.0,100.0,59.289,100.0,40.0,40.0,1.0,1.0,1693.704,420.498,0.022,11.569,0.0,80.0,55.0,1.4,2237.75,2309.481,2264.048,494.039,55.255,75.665,72.812,75.583,52.012,1.394,2.929,0.344,78.679,62.943,89.246,48.592,0.0,86.215,66.289,72.919,70.902,34.239,51.422,47.286,-10.82,51.344,97.688,72.0,74.688,55.813,56.563,0.0,47.656,72.0,70.0,1000.0,200.0,0.25,311.75,71.188,70.75,-0.052,72.25,72.5,55.844,56.313,0.0,55.188,72.0,70.0,1000.0,200.0,0.371,666.5,76.25,76.5,0.01,72.063,71.625,56.094,57.0,0.0,63.656,72.0,70.0,1000.0,200.0,0.338,637.5,75.938,76.313,0.017,72.0,68.875,56.219,57.344,0.0,61.813,72.0,70.0,1000.0,200.0,0.323,622.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.661,11.68,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.5,303.25,532.0,527.0,520.0,0.015,8.784,0.0,20.973,1.694,0.42,-0.003,-0.0,-0.001,0.0
8202007,1603,1.0,1.0,1.0,1.0,100.0,59.65,100.0,40.0,40.0,1.0,1.0,1698.39,426.354,0.012,11.598,0.0,80.0,55.0,1.4,2236.5,2309.481,2262.211,492.514,55.255,75.665,72.812,75.583,51.905,1.372,2.915,0.333,78.698,62.941,89.19,48.423,0.0,86.108,66.437,72.919,70.976,34.313,51.422,47.358,-10.82,51.313,97.75,72.0,74.688,55.688,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.249,313.0,71.188,70.875,-0.052,72.125,72.813,55.75,56.313,0.0,54.969,72.0,70.0,1000.0,200.0,0.371,665.0,76.125,76.5,0.01,72.063,71.313,56.094,57.0,0.0,63.75,72.0,70.0,1000.0,200.0,0.339,636.5,75.938,76.125,0.017,71.938,69.063,56.125,57.344,0.0,62.281,72.0,70.0,1000.0,200.0,0.322,621.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.65,11.668,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,534.0,303.25,532.0,527.0,520.0,0.008,8.843,0.0,21.022,1.698,0.426,-0.002,-0.001,-0.0,0.0
8202007,1604,1.0,1.0,1.0,1.0,100.0,59.959,100.0,40.0,40.0,1.0,1.0,1679.649,424.012,0.022,11.509,0.0,80.0,55.0,1.4,2236.5,2306.068,2258.539,494.919,55.255,75.665,72.812,75.583,51.905,1.383,2.897,0.333,78.696,62.957,89.443,48.395,0.0,86.108,66.363,72.919,70.976,34.313,51.422,47.358,-10.82,51.5,97.688,72.0,74.25,55.813,56.563,0.0,47.188,72.0,70.0,1000.0,200.0,0.257,316.75,71.188,70.75,-0.052,72.125,72.375,55.75,56.313,0.0,54.656,72.0,70.0,1000.0,200.0,0.372,668.0,76.25,76.375,0.01,72.063,71.563,56.094,57.0,0.0,64.063,72.0,70.0,1000.0,200.0,0.338,636.5,75.938,76.313,0.017,71.938,69.188,56.125,57.281,0.0,61.438,72.0,70.0,1000.0,200.0,0.315,614.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.638,11.656,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.5,533.5,303.25,533.0,527.0,520.0,0.015,8.775,0.0,20.861,1.68,0.424,-0.003,-0.0,-0.001,0.0
8202007,1605,1.0,1.0,1.0,1.0,100.0,60.209,100.0,40.0,40.0,1.0,1.0,1677.306,413.47,0.012,11.569,0.0,80.0,55.0,1.4,2236.0,2302.656,2262.211,494.062,55.255,75.665,72.812,75.583,51.905,1.402,2.933,0.34,78.695,62.957,89.387,48.423,0.0,86.322,66.363,72.919,70.976,34.313,51.317,47.431,-10.82,51.469,97.625,72.0,74.125,55.688,56.563,0.0,47.094,72.0,70.0,1000.0,200.0,0.257,315.25,71.188,70.875,-0.052,72.25,72.5,55.75,56.188,0.0,55.375,72.0,70.0,1000.0,200.0,0.372,669.0,76.125,76.5,0.01,72.188,71.438,55.969,56.813,0.0,63.344,72.0,70.0,1000.0,200.0,0.333,631.5,76.0,76.313,0.018,71.813,69.063,56.063,57.281,0.0,61.719,72.0,70.0,1000.0,200.0,0.311,610.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.656,11.671,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.5,303.25,534.0,527.0,520.0,0.008,8.925,0.0,21.087,1.677,0.413,-0.002,-0.001,-0.001,0.0
8202007,1606,1.0,1.0,1.0,1.0,100.0,60.606,100.0,40.0,40.0,1.0,1.0,1697.218,424.012,0.012,11.509,0.0,80.0,55.0,1.4,2221.75,2318.015,2282.459,493.009,55.363,75.771,72.707,75.583,51.905,1.375,2.936,0.337,78.674,62.933,89.218,48.507,0.0,86.322,66.363,72.812,70.902,34.459,51.213,47.358,-10.82,51.094,97.75,72.0,74.438,55.688,56.563,0.0,48.406,72.0,70.0,1000.0,200.0,0.242,308.75,71.375,70.875,-0.052,72.313,72.375,55.625,56.188,0.0,55.75,72.0,70.0,1000.0,200.0,0.375,669.0,76.25,76.375,0.01,71.75,71.438,55.969,56.813,0.0,63.531,72.0,70.0,1000.0,200.0,0.345,642.5,76.0,76.313,0.017,71.938,68.875,56.063,57.281,0.0,62.063,72.0,70.0,1000.0,200.0,0.312,614.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.637,11.648,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,524.0,533.5,303.25,532.0,527.0,520.0,0.008,8.861,0.0,20.626,1.697,0.424,-0.004,-0.0,-0.001,0.0
8202007,1607,1.0,1.0,1.0,1.0,100.0,60.08,100.0,40.0,40.0,1.0,1.0,1703.075,416.984,0.012,11.613,0.0,80.0,55.0,1.4,2238.5,2297.54,2262.211,493.945,55.04,75.665,72.707,75.794,51.798,1.421,2.904,0.337,78.776,63.066,89.274,48.339,0.0,86.322,66.437,72.919,70.976,34.459,51.108,47.431,-10.828,50.906,97.688,72.0,74.438,55.5,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.26,318.25,71.188,70.75,-0.052,72.313,72.375,55.625,56.188,0.0,54.656,72.0,70.0,1000.0,200.0,0.386,681.5,76.125,76.375,0.01,71.75,71.313,55.969,56.813,0.0,63.125,72.0,70.0,1000.0,200.0,0.326,625.0,75.938,76.313,0.017,71.938,69.063,56.125,57.281,0.0,61.0,72.0,70.0,1000.0,200.0,0.313,611.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.643,11.658,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.5,303.5,534.5,527.0,520.0,0.008,9.048,0.0,20.93,1.703,0.417,-0.003,-0.0,-0.001,0.0
8202007,1608,1.0,1.0,1.0,1.0,100.0,60.389,100.0,40.0,40.0,1.0,1.0,1692.533,421.669,0.012,11.539,0.0,80.0,55.0,1.4,2238.5,2311.187,2267.724,493.178,55.148,75.665,72.812,75.583,51.69,1.368,2.908,0.34,78.769,63.003,89.246,48.255,0.0,86.322,66.363,72.812,70.976,34.386,51.213,47.431,-10.82,51.094,97.625,71.938,74.25,55.5,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.249,311.0,71.188,70.75,-0.052,72.25,72.25,55.625,56.094,0.0,55.656,72.0,70.0,1000.0,200.0,0.383,681.5,76.125,76.5,0.01,71.75,71.188,55.969,56.813,0.0,63.063,72.0,70.0,1000.0,200.0,0.329,627.5,76.0,76.313,0.018,71.813,69.063,56.063,57.281,0.0,61.125,72.0,70.0,1000.0,200.0,0.32,620.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.647,11.658,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.5,303.25,535.0,526.5,520.0,0.009,8.946,0.0,20.915,1.693,0.422,-0.003,-0.001,-0.001,0.0
8202007,1609,1.0,1.0,1.0,1.0,100.0,60.521,100.0,40.0,40.0,1.0,1.0,1712.445,418.155,0.012,11.539,0.0,80.0,55.0,1.4,2232.0,2318.015,2282.459,494.393,55.148,75.665,72.812,75.583,51.69,1.391,2.936,0.34,78.753,63.002,89.359,48.115,0.0,86.215,66.363,72.919,70.902,34.459,51.213,47.358,-10.82,51.094,97.625,72.0,74.688,55.5,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.256,316.25,71.188,70.75,-0.052,72.313,72.375,55.625,56.188,0.0,56.469,72.0,70.0,1000.0,200.0,0.38,673.0,76.25,76.5,0.01,71.875,71.563,55.969,57.0,0.0,62.938,72.0,70.0,1000.0,200.0,0.339,638.5,75.938,76.313,0.018,71.938,69.063,56.063,57.281,0.0,61.5,72.0,70.0,1000.0,200.0,0.312,610.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.63,11.642,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,524.0,533.5,303.25,533.5,527.0,520.0,0.008,8.884,0.0,20.68,1.712,0.418,-0.003,-0.0,-0.001,0.0
8202007,1610,1.0,1.0,1.0,1.0,100.0,60.671,100.0,40.0,40.0,1.0,1.0,1673.792,419.327,0.012,11.539,0.0,80.0,55.0,1.4,2235.25,2302.656,2258.539,496.354,55.148,75.665,72.707,75.477,51.798,1.372,2.897,0.348,78.78,63.011,89.302,48.283,0.0,86.108,66.215,72.919,70.828,34.532,51.213,47.577,-10.82,51.063,97.688,72.0,74.25,55.688,56.438,0.0,47.156,72.0,70.0,1000.0,200.0,0.256,317.0,71.188,70.875,-0.052,72.125,72.188,55.625,56.188,0.0,55.156,72.0,70.0,1000.0,200.0,0.394,686.5,76.25,76.5,0.01,71.875,71.313,55.875,56.813,0.0,62.875,72.0,70.0,1000.0,200.0,0.329,627.5,75.938,76.313,0.014,71.813,69.063,56.063,57.281,0.0,60.844,72.0,70.0,1000.0,200.0,0.309,608.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.645,11.647,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,524.0,533.5,303.25,534.5,526.5,520.0,0.008,9.024,0.0,20.914,1.674,0.419,-0.002,-0.0,-0.001,0.0
8202007,1611,1.0,1.0,1.0,1.0,100.0,60.514,100.0,40.0,40.0,1.0,1.0,1687.848,418.155,0.012,11.509,0.0,80.0,55.0,1.4,2231.25,2299.245,2282.459,495.719,54.932,75.665,72.707,75.583,51.69,1.398,2.911,0.333,78.769,63.017,89.302,48.283,0.0,86.215,66.289,72.919,70.754,34.459,51.108,47.431,-10.82,51.156,97.688,72.0,74.25,55.5,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.254,313.5,71.188,70.75,-0.052,72.25,72.25,55.531,56.188,0.0,55.656,72.0,70.0,1000.0,200.0,0.391,686.0,76.25,76.5,0.01,71.875,71.313,55.875,56.813,0.0,61.938,72.0,70.0,1000.0,200.0,0.326,624.0,75.938,76.313,0.021,71.813,68.875,56.063,57.281,0.0,60.375,72.0,70.0,1000.0,200.0,0.31,608.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.653,11.664,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.5,303.25,534.0,527.0,520.0,0.008,8.967,0.0,20.743,1.688,0.418,-0.003,-0.0,-0.001,0.0
8202007,1612,1.0,1.0,1.0,1.0,100.0,60.545,100.0,40.0,40.0,1.0,1.0,1685.505,412.299,0.022,11.509,0.0,80.0,55.0,1.4,2231.25,2292.426,2265.885,492.973,55.04,75.559,72.707,75.477,51.69,1.402,2.947,0.337,78.738,62.982,89.19,48.311,0.0,86.108,66.289,72.919,70.828,34.532,51.108,47.577,-10.82,51.063,97.625,72.125,74.438,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.246,310.25,71.188,70.75,-0.052,72.313,72.188,55.625,56.094,0.0,56.313,72.0,70.0,1000.0,200.0,0.391,687.5,76.25,76.5,0.01,71.875,71.625,55.875,56.813,0.0,62.906,72.0,70.0,1000.0,200.0,0.322,621.0,75.938,76.313,0.017,71.813,68.875,56.063,57.281,0.0,61.313,72.0,70.0,1000.0,200.0,0.305,603.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.645,11.655,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,534.5,527.0,520.0,0.015,9.057,0.0,20.859,1.686,0.412,-0.003,-0.0,-0.001,0.0
8202007,1613,1.0,1.0,1.0,1.0,100.0,60.599,100.0,40.0,40.0,1.0,1.0,1728.844,420.498,0.012,11.554,0.0,80.0,55.0,1.4,2239.5,2307.774,2267.724,497.418,55.04,75.559,72.812,75.583,51.69,1.421,2.933,0.344,78.758,63.007,89.33,48.031,0.0,86.0,66.363,72.706,70.754,34.532,51.108,47.577,-10.82,51.094,97.688,72.125,74.688,55.5,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.261,319.25,71.188,70.75,-0.052,72.25,72.375,55.531,56.094,0.0,55.438,72.0,70.0,1000.0,200.0,0.4,692.5,76.25,76.5,0.01,71.875,71.313,55.656,56.813,0.0,61.938,72.0,70.0,1000.0,200.0,0.322,621.0,75.938,76.313,0.018,71.938,69.063,56.063,57.188,0.0,60.5,72.0,70.0,1000.0,200.0,0.304,601.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.634,11.64,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,524.0,533.0,303.25,535.0,527.0,520.0,0.008,9.093,0.0,20.941,1.729,0.42,-0.003,-0.0,-0.001,0.0
8202007,1614,1.0,1.0,1.0,1.0,100.0,60.397,100.0,40.0,40.0,1.0,1.0,1710.103,413.47,0.012,11.524,0.0,80.0,55.0,1.4,2239.5,2304.362,2275.085,493.186,54.932,75.665,72.812,75.477,51.69,1.394,2.908,0.348,78.755,63.001,89.471,47.947,0.0,85.893,66.289,72.919,70.68,34.532,51.213,47.504,-10.82,51.25,97.625,72.0,74.75,55.688,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.258,317.5,71.188,70.75,-0.052,72.25,72.188,55.531,56.094,0.0,55.813,72.0,70.0,1000.0,200.0,0.398,690.5,76.25,76.5,0.01,71.875,71.438,55.875,56.813,0.0,62.625,72.0,70.0,1000.0,200.0,0.32,618.5,75.938,76.313,0.017,72.0,69.063,56.063,57.188,0.0,60.625,72.0,70.0,1000.0,200.0,0.306,605.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.645,11.663,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,535.5,527.0,520.0,0.008,8.962,0.0,20.77,1.71,0.413,-0.003,-0.0,-0.001,0.0
8202007,1615,1.0,1.0,1.0,1.0,100.0,61.167,100.0,40.0,40.0,1.0,1.0,1706.589,412.299,0.022,11.509,0.0,80.0,55.0,1.4,2234.25,2300.951,2269.563,490.425,55.255,75.665,72.812,75.794,51.798,1.421,2.922,0.337,78.746,63.004,89.359,48.003,0.0,86.108,66.363,72.812,70.68,34.532,51.213,47.504,-10.828,50.969,97.688,71.813,74.188,55.5,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.25,311.75,71.188,70.75,-0.052,72.25,72.25,55.531,56.094,0.0,55.281,72.0,70.0,1000.0,200.0,0.403,695.5,76.25,76.375,0.01,71.875,71.625,55.875,56.813,0.0,62.094,72.0,70.0,1000.0,200.0,0.313,610.0,75.938,76.313,0.017,72.0,68.875,56.063,57.188,0.0,59.469,72.0,70.0,1000.0,200.0,0.314,612.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.643,11.661,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,535.0,527.0,520.0,0.015,8.95,0.0,20.743,1.707,0.412,-0.003,-0.0,-0.001,0.0
8202007,1616,1.0,1.0,1.0,1.0,100.0,60.537,100.0,40.0,40.0,1.0,1.0,1673.792,415.813,0.022,11.554,0.0,80.0,55.0,1.4,2221.0,2297.54,2271.403,490.226,54.932,75.559,72.917,75.583,51.583,1.387,2.918,0.337,78.687,62.943,89.274,48.003,0.0,85.893,66.437,72.919,70.828,34.532,51.108,47.504,-10.82,51.156,97.625,71.813,74.438,55.5,56.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.246,310.0,71.375,70.875,-0.052,72.313,72.25,55.531,56.094,0.0,57.219,72.0,70.0,1000.0,200.0,0.396,689.0,76.125,76.5,0.01,72.063,71.625,55.875,56.719,0.0,62.344,72.0,70.0,1000.0,200.0,0.317,617.5,76.0,76.313,0.017,71.938,68.875,55.844,57.188,0.0,60.938,72.0,70.0,1000.0,200.0,0.304,605.0,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.623,11.639,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,524.0,533.0,303.25,534.5,527.0,520.0,0.015,9.042,0.0,20.824,1.674,0.416,-0.004,-0.001,-0.001,0.0
8202007,1617,1.0,1.0,1.0,1.0,100.0,60.499,100.0,40.0,40.0,1.0,1.0,1721.816,425.183,0.012,11.554,0.0,80.0,55.0,1.4,2228.5,2299.245,2273.244,488.892,54.932,75.665,72.812,75.583,51.583,1.398,2.911,0.344,78.704,62.963,89.302,48.059,0.0,86.215,66.363,72.919,70.828,34.532,51.213,47.577,-10.828,51.031,97.625,72.0,74.25,55.5,56.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.247,310.25,71.188,70.875,-0.052,72.313,72.188,55.531,55.906,0.0,57.656,72.0,70.0,1000.0,200.0,0.4,691.5,76.25,76.5,0.01,72.063,71.563,55.875,56.719,0.0,62.688,72.0,70.0,1000.0,200.0,0.325,626.0,75.938,76.313,0.017,71.938,69.188,55.844,57.188,0.0,60.281,72.0,70.0,1000.0,200.0,0.3,596.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.653,11.661,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,536.0,527.0,520.0,0.008,9.036,0.0,20.941,1.722,0.425,-0.002,-0.0,-0.001,0.0
8202007,1618,1.0,1.0,1.0,1.0,100.0,60.719,100.0,40.0,40.0,1.0,1.0,1676.135,422.84,0.022,11.524,0.0,80.0,55.0,1.4,2229.75,2297.54,2273.244,498.881,55.04,75.559,72.707,75.477,51.69,1.41,2.904,0.337,78.743,62.963,89.302,48.171,0.0,86.108,66.363,72.812,70.754,34.532,51.108,47.577,-10.82,50.781,97.75,71.938,73.875,55.5,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.253,316.0,71.188,70.625,-0.052,72.25,72.375,55.531,56.094,0.0,56.813,72.0,70.0,1000.0,200.0,0.408,696.5,76.25,76.375,0.01,71.875,71.563,55.969,56.719,0.0,62.313,72.0,70.0,1000.0,200.0,0.312,610.5,76.0,76.313,0.017,72.0,69.063,55.844,57.188,0.0,59.813,72.0,70.0,1000.0,200.0,0.308,607.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.65,11.655,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,535.0,527.0,520.0,0.015,9.069,0.0,20.887,1.676,0.423,-0.004,-0.0,-0.001,0.0
8202007,1619,1.0,1.0,1.0,1.0,100.0,60.508,100.0,40.0,40.0,1.0,1.0,1724.158,424.012,0.012,11.524,0.0,80.0,55.0,1.4,2230.0,2307.774,2275.085,495.792,54.932,75.559,72.707,75.477,51.583,1.391,2.89,0.329,78.769,62.978,89.302,48.031,0.0,86.108,66.437,94.5,70.828,34.606,51.108,47.577,-10.82,50.656,97.625,72.125,74.188,55.5,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.257,316.75,71.375,70.75,-0.052,72.313,72.188,55.531,55.906,0.0,56.875,72.0,70.0,1000.0,200.0,0.409,700.5,76.25,76.5,0.01,71.875,71.438,55.875,56.719,0.0,62.375,72.0,70.0,1000.0,200.0,0.315,615.0,75.938,76.313,0.017,72.0,68.875,55.844,57.188,0.0,60.281,72.0,70.0,1000.0,200.0,0.306,606.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.662,11.668,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.0,303.25,535.5,527.0,520.0,0.002,9.058,0.0,20.768,1.724,0.424,-0.005,-0.0,-0.001,0.0
8202007,1620,1.0,1.0,1.0,1.0,100.0,60.987,100.0,40.0,40.0,1.0,1.0,1740.557,424.012,0.012,11.539,0.0,80.0,55.0,1.4,2241.25,2314.601,2282.459,497.581,54.932,75.665,72.707,75.477,51.583,1.391,2.908,0.322,78.788,63.027,89.387,48.003,0.0,86.215,66.511,95.67,70.976,34.532,51.213,47.577,-10.82,50.844,97.688,72.0,74.438,55.5,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.257,316.75,71.188,70.75,-0.052,72.313,72.375,55.531,55.906,0.0,57.938,72.0,70.0,1000.0,200.0,0.41,700.0,76.125,76.5,0.01,71.75,71.188,55.656,56.719,0.0,63.156,72.0,70.0,1000.0,200.0,0.32,620.5,75.938,76.125,0.018,72.0,68.875,55.844,57.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.305,604.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.651,11.663,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,536.0,527.0,520.0,0.002,9.024,0.0,20.914,1.741,0.424,-0.003,-0.001,-0.0,0.0
8202007,1621,1.0,1.0,1.0,1.0,100.0,60.766,100.0,40.0,40.0,1.0,1.0,1718.302,421.669,0.012,11.569,0.0,80.0,55.0,1.4,2241.25,2306.068,2264.048,494.824,55.04,75.665,72.707,75.583,51.69,1.394,2.911,0.34,78.818,63.066,89.443,48.059,0.0,86.215,66.659,95.032,70.976,34.606,51.317,47.577,-10.82,50.844,97.688,72.0,74.688,55.5,56.344,0.0,46.875,72.0,70.0,1000.0,200.0,0.256,316.5,71.188,70.875,-0.052,72.25,72.563,55.531,56.094,0.0,57.469,72.0,70.0,1000.0,200.0,0.403,692.0,76.25,76.5,0.01,72.063,71.188,55.656,56.719,0.0,63.094,72.0,70.0,1000.0,200.0,0.322,622.0,75.938,76.313,0.019,71.938,68.875,55.844,57.188,0.0,60.25,72.0,70.0,1000.0,200.0,0.308,608.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.656,11.664,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.0,303.25,536.5,527.0,520.5,0.002,8.98,0.0,20.849,1.718,0.422,-0.002,-0.0,-0.001,0.0
8202007,1622,1.0,1.0,1.0,1.0,100.0,60.804,100.0,40.0,40.0,1.0,1.0,1739.385,424.012,0.012,11.583,0.0,80.0,55.0,1.4,2238.5,2329.972,2282.459,494.306,55.04,75.665,72.707,75.583,51.69,1.364,2.918,0.34,78.952,63.049,89.471,48.003,0.0,86.322,66.585,95.457,70.828,34.606,51.317,47.65,-10.82,50.875,97.688,72.0,74.875,55.5,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.241,306.25,71.188,70.875,-0.052,72.438,72.0,55.531,56.094,0.0,58.969,72.0,70.0,1000.0,200.0,0.415,706.5,76.25,76.5,0.01,71.875,71.438,55.656,56.719,0.0,63.188,72.0,70.0,1000.0,200.0,0.33,631.5,76.0,76.313,0.019,71.938,68.875,55.844,57.188,0.0,59.969,72.0,70.0,1000.0,200.0,0.306,604.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.65,11.659,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,536.0,527.0,520.0,0.002,9.041,0.0,20.991,1.739,0.424,-0.002,-0.0,-0.001,0.0
8202007,1623,1.0,1.0,1.0,1.0,100.0,60.838,100.0,40.0,40.0,1.0,1.0,1690.19,420.498,0.022,11.509,0.0,80.0,55.0,1.4,2257.5,2297.54,2264.048,491.624,55.04,75.665,72.707,75.583,51.798,1.421,2.915,0.326,78.935,63.174,89.33,48.115,0.0,86.43,66.511,94.181,70.902,34.606,51.213,47.65,-10.82,50.969,97.688,71.938,74.75,55.5,56.344,0.0,46.594,72.0,70.0,1000.0,200.0,0.258,318.75,71.063,70.75,-0.052,72.125,72.375,55.531,56.094,0.0,57.688,72.0,70.0,1000.0,200.0,0.423,710.0,76.25,76.5,0.01,71.875,71.438,55.875,56.719,0.0,62.656,72.0,70.0,1000.0,200.0,0.321,616.5,75.938,76.313,0.017,71.938,69.063,55.844,57.188,0.0,59.844,72.0,70.0,1000.0,200.0,0.298,596.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.647,11.658,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,537.0,527.0,520.0,0.003,9.04,0.0,20.857,1.69,0.42,-0.002,-0.0,-0.001,0.0
8202007,1624,1.0,1.0,1.0,1.0,100.0,60.878,100.0,40.0,40.0,1.0,1.0,1732.357,421.669,0.022,11.628,0.0,80.0,55.0,1.4,2228.25,2316.308,2275.085,497.348,55.04,75.665,72.707,75.583,51.798,1.383,2.933,0.337,78.925,63.141,89.415,48.227,0.0,86.322,66.585,94.5,70.828,34.679,51.213,47.577,-10.828,50.969,97.688,71.938,74.188,55.5,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.244,308.75,71.188,70.75,-0.052,72.25,72.25,55.531,56.094,0.0,58.313,72.0,70.0,1000.0,200.0,0.418,709.5,76.25,76.5,0.01,71.875,71.563,55.875,56.719,0.0,63.406,72.0,70.0,1000.0,200.0,0.323,621.5,76.0,76.313,0.017,72.0,69.063,55.844,57.188,0.0,60.0,72.0,70.0,1000.0,200.0,0.301,602.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.65,11.659,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.5,537.0,527.0,520.5,0.003,9.071,0.0,20.837,1.732,0.422,-0.003,-0.0,-0.001,0.0
8202007,1625,1.0,1.0,1.0,1.0,100.0,61.053,100.0,40.0,40.0,1.0,1.0,1725.33,429.868,0.022,11.643,0.0,80.0,55.0,1.4,2249.25,2331.681,2280.614,502.34,55.148,75.665,72.601,75.583,51.798,1.379,2.933,0.34,79.027,63.172,89.359,48.283,0.0,86.215,66.659,94.606,70.902,34.606,51.108,47.65,-10.82,51.031,97.688,71.938,73.938,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.254,315.25,71.188,70.75,-0.052,72.25,72.375,55.531,55.906,0.0,58.75,72.0,70.0,1000.0,200.0,0.421,706.5,76.25,76.5,0.01,72.063,71.313,55.656,56.813,0.0,62.406,72.0,70.0,1000.0,200.0,0.331,630.5,75.938,76.313,0.017,72.0,68.875,56.063,57.188,0.0,60.0,72.0,70.0,1000.0,200.0,0.306,605.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.643,11.653,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,536.5,527.0,520.0,0.003,9.203,0.0,21.1,1.725,0.43,-0.003,-0.0,-0.001,0.0
8202007,1626,1.0,1.0,1.0,1.0,100.0,61.378,100.0,40.0,40.0,1.0,1.0,1700.732,416.984,0.012,11.509,0.0,80.0,55.0,1.4,2255.5,2314.601,2271.403,497.058,55.148,75.665,72.707,75.477,51.798,1.406,2.908,0.333,79.019,63.212,89.302,48.283,0.0,86.322,66.437,94.075,70.828,34.606,51.108,47.65,-10.82,50.938,97.75,72.0,74.438,55.688,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.259,317.25,71.188,70.75,-0.052,72.313,72.0,55.531,56.094,0.0,58.125,72.0,70.0,1000.0,200.0,0.432,721.0,76.25,76.5,0.01,71.688,71.438,55.875,56.719,0.0,62.125,72.0,70.0,1000.0,200.0,0.312,608.0,76.0,76.313,0.017,72.0,69.063,56.063,57.188,0.0,60.281,72.0,70.0,1000.0,200.0,0.3,597.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.648,11.664,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.0,303.5,537.0,527.0,520.0,0.002,9.097,0.0,20.857,1.701,0.417,-0.003,-0.0,-0.001,0.0
