DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1627,1.0,1.0,1.0,1.0,100.0,61.726,100.0,40.0,40.0,1.0,1.0,1725.33,421.669,0.012,11.569,0.0,80.0,55.0,1.4,2241.75,2321.431,2271.403,497.393,55.04,75.878,72.917,75.794,51.69,1.383,2.904,0.344,79.01,63.208,89.302,48.087,0.0,86.322,66.511,94.713,70.754,34.679,51.108,47.723,-10.828,50.813,97.625,72.0,74.25,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.244,308.75,71.188,70.75,-0.052,72.25,72.188,55.531,55.906,0.0,57.938,72.0,70.0,1000.0,200.0,0.432,719.0,76.125,76.375,0.01,71.75,71.625,55.875,56.813,0.0,61.281,72.0,70.0,1000.0,200.0,0.315,614.0,76.0,76.313,0.017,72.0,69.063,55.844,57.188,0.0,60.125,72.0,70.0,1000.0,200.0,0.305,604.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.632,11.643,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,524.0,533.0,303.25,536.5,527.0,520.5,0.002,9.185,0.0,20.966,1.725,0.422,-0.003,-0.0,-0.001,0.0
8202007,1628,1.0,1.0,1.0,1.0,100.0,61.313,100.0,40.0,40.0,1.0,1.0,1728.844,426.354,0.022,11.554,0.0,80.0,55.0,1.4,2254.0,2331.681,2280.614,495.067,55.255,75.665,72.812,75.583,51.798,1.368,2.936,0.337,79.089,63.236,89.359,48.031,0.0,86.322,66.437,95.882,70.68,34.606,51.213,47.723,-10.82,50.938,97.563,72.0,74.563,55.5,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.255,315.25,71.188,70.875,-0.052,72.125,72.0,55.531,56.094,0.0,57.75,72.0,70.0,1000.0,200.0,0.428,716.0,76.25,76.5,0.01,72.313,71.438,55.875,56.719,0.0,62.594,72.0,70.0,1000.0,200.0,0.319,620.0,75.938,76.313,0.017,72.0,69.188,55.844,57.188,0.0,60.063,72.0,70.0,1000.0,200.0,0.306,604.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.642,11.651,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.5,536.5,526.5,520.0,0.003,9.126,0.0,21.056,1.729,0.426,-0.002,-0.0,-0.001,0.0
8202007,1629,1.0,1.0,1.0,1.0,100.0,61.386,100.0,40.0,40.0,1.0,1.0,1725.33,425.183,0.022,11.613,0.0,80.0,55.0,1.4,2254.0,2335.1,2289.844,501.713,55.04,75.559,72.707,75.477,51.905,1.372,2.933,0.344,79.192,63.314,89.359,48.115,0.0,86.215,66.511,94.925,70.828,34.679,51.213,47.723,-10.82,50.969,97.563,72.0,74.188,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.254,315.5,71.188,70.75,-0.052,72.125,72.0,55.531,55.906,0.0,57.75,72.0,70.0,1000.0,200.0,0.428,717.5,76.25,76.5,0.01,71.875,71.313,55.875,56.719,0.0,62.031,72.0,70.0,1000.0,200.0,0.326,625.5,75.938,76.438,0.017,71.938,69.063,56.063,57.188,0.0,59.594,72.0,70.0,1000.0,200.0,0.304,603.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.643,11.645,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,537.0,526.5,520.5,0.003,9.162,0.0,21.045,1.725,0.425,-0.003,-0.0,-0.001,0.0
8202007,1630,1.0,1.0,1.0,1.0,100.0,61.544,100.0,40.0,40.0,1.0,1.0,1763.983,422.84,0.012,11.539,0.0,80.0,55.0,1.4,2263.5,2307.774,2273.244,499.08,55.04,75.665,72.812,75.477,51.69,1.448,2.951,0.337,79.142,63.344,89.134,48.087,0.0,86.215,66.659,95.138,70.902,34.679,51.108,47.795,-10.828,50.938,97.625,72.125,74.688,55.5,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.262,319.5,71.375,70.75,-0.052,72.25,72.188,55.531,55.906,0.0,58.688,72.0,70.0,1000.0,200.0,0.426,716.5,76.25,76.5,0.01,72.063,71.438,55.875,56.813,0.0,61.531,72.0,70.0,1000.0,200.0,0.318,617.0,75.938,76.313,0.017,71.938,68.875,55.844,57.188,0.0,60.969,72.0,70.0,1000.0,200.0,0.297,595.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.651,11.65,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.5,536.5,526.5,520.5,0.002,9.212,0.0,21.027,1.764,0.423,-0.005,-0.0,-0.001,0.0
8202007,1631,1.0,1.0,1.0,1.0,100.0,61.604,100.0,40.0,40.0,1.0,1.0,1744.07,429.868,0.022,11.509,0.0,80.0,55.0,1.4,2250.5,2323.139,2299.094,499.779,55.04,75.878,72.917,75.794,51.798,1.398,2.933,0.337,79.143,63.301,89.302,48.059,0.0,86.215,66.806,95.67,70.976,34.752,51.004,47.868,-10.828,51.031,97.625,71.938,74.125,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.248,310.75,71.188,70.75,-0.052,72.313,71.875,55.531,56.094,0.0,59.313,72.0,70.0,1000.0,200.0,0.434,720.0,76.25,76.5,0.01,71.75,71.313,55.875,56.719,0.0,62.375,72.0,70.0,1000.0,200.0,0.312,610.5,76.0,76.313,0.017,72.0,69.063,55.844,57.188,0.0,59.281,72.0,70.0,1000.0,200.0,0.309,609.0,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.648,11.653,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.5,538.0,527.0,520.5,0.003,9.288,0.0,20.971,1.744,0.43,-0.003,-0.0,-0.001,0.0
8202007,1632,1.0,1.0,1.0,1.0,100.0,61.674,100.0,40.0,40.0,1.0,1.0,1767.496,431.04,0.012,11.569,0.0,80.0,55.0,1.4,2243.75,2329.972,2289.844,499.954,55.04,75.559,72.707,75.477,51.798,1.398,2.947,0.344,79.139,63.309,89.415,48.115,0.0,86.322,66.585,95.563,70.828,34.679,51.004,47.795,-10.82,51.031,97.688,71.938,74.125,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.245,309.25,71.188,70.75,-0.052,72.25,72.0,55.344,56.094,0.0,59.344,72.0,70.0,1000.0,200.0,0.435,721.0,76.25,76.5,0.01,72.188,71.188,55.875,56.719,0.0,62.438,72.0,70.0,1000.0,200.0,0.322,622.0,76.0,76.313,0.017,71.938,69.063,55.844,57.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.299,601.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.655,11.659,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,524.0,532.5,303.25,538.0,527.0,520.5,0.002,9.295,0.0,21.081,1.767,0.431,-0.003,-0.0,-0.001,0.0
8202007,1633,1.0,1.0,1.0,1.0,100.0,61.728,100.0,40.0,40.0,1.0,1.0,1720.644,431.04,0.022,11.583,0.0,80.0,55.0,1.4,2243.75,2333.391,2289.844,502.34,55.255,75.665,72.707,75.477,51.905,1.368,2.926,0.34,79.207,63.333,89.359,48.227,0.0,86.537,66.733,94.181,70.68,34.679,51.108,47.795,-10.82,51.125,97.625,71.938,74.688,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.254,315.5,71.188,70.75,-0.052,72.313,71.875,55.531,55.906,0.0,60.0,72.0,70.0,1000.0,200.0,0.438,725.0,76.25,76.5,0.01,71.875,71.438,55.875,56.813,0.0,62.469,72.0,70.0,1000.0,200.0,0.313,611.5,76.0,76.313,0.017,72.0,69.063,55.844,57.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.307,605.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.643,11.653,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,532.5,303.25,538.5,527.0,520.5,0.003,9.247,0.0,21.107,1.721,0.431,-0.003,-0.0,-0.001,0.0
8202007,1634,1.0,1.0,1.0,1.0,100.0,61.823,100.0,40.0,40.0,1.0,1.0,1774.524,428.697,0.022,11.554,0.0,80.0,55.0,1.4,2258.75,2340.229,2284.304,504.053,55.255,75.665,72.812,75.583,51.905,1.387,2.918,0.337,79.23,63.387,89.302,48.031,0.0,86.537,66.806,94.713,70.754,34.752,51.108,47.795,-10.82,50.813,97.625,71.938,74.875,55.5,56.438,0.0,47.188,72.0,70.0,1000.0,200.0,0.256,316.5,71.063,70.75,-0.052,72.25,71.875,55.531,56.094,0.0,59.031,72.0,70.0,1000.0,200.0,0.447,731.5,76.25,76.5,0.01,71.75,71.625,55.875,56.813,0.0,62.938,72.0,70.0,1000.0,200.0,0.309,609.0,76.0,76.313,0.017,72.0,69.063,55.844,57.188,0.0,59.219,72.0,70.0,1000.0,200.0,0.307,606.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.653,11.658,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.5,533.0,303.25,538.0,527.0,520.5,0.003,9.214,0.0,20.936,1.775,0.429,-0.002,-0.0,-0.001,0.0
8202007,1635,1.0,1.0,1.0,1.0,100.0,61.926,100.0,40.0,40.0,1.0,1.0,1725.33,416.984,0.012,11.628,0.0,80.0,55.0,1.4,2256.5,2335.1,2278.77,500.339,55.04,75.559,72.707,75.583,51.69,1.383,2.929,0.337,79.23,63.386,89.246,48.087,0.0,86.43,66.806,94.181,70.828,34.752,51.004,47.868,-10.82,50.781,97.563,71.938,74.75,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.248,310.25,71.188,70.875,-0.052,72.25,71.688,55.531,55.906,0.0,58.781,72.0,70.0,1000.0,200.0,0.449,734.0,76.25,76.5,0.01,71.75,71.813,55.875,56.813,0.0,61.875,72.0,70.0,1000.0,200.0,0.31,610.5,75.938,76.313,0.017,72.0,69.063,56.063,57.188,0.0,59.688,72.0,70.0,1000.0,200.0,0.305,604.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.65,11.659,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.5,532.5,303.25,538.0,526.5,520.5,0.002,9.384,0.0,21.188,1.725,0.417,-0.002,-0.0,-0.001,0.0
8202007,1636,1.0,1.0,1.0,1.0,100.0,62.023,100.0,40.0,40.0,1.0,1.0,1719.473,426.354,0.012,11.643,0.0,80.0,55.0,1.4,2257.75,2312.894,2276.927,494.912,55.04,75.665,72.707,75.583,51.69,1.402,2.944,0.337,79.217,63.374,89.162,47.975,0.0,86.322,66.806,95.776,70.754,34.752,51.108,47.868,-10.828,50.625,97.625,71.938,74.25,55.5,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.244,309.25,71.188,70.75,-0.052,72.25,71.75,55.531,56.094,0.0,59.375,72.0,70.0,1000.0,200.0,0.443,725.5,76.25,76.5,0.01,72.188,71.188,55.875,56.719,0.0,61.875,72.0,70.0,1000.0,200.0,0.313,613.5,76.0,76.438,0.018,72.0,69.063,55.844,57.188,0.0,60.438,72.0,70.0,1000.0,200.0,0.297,599.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.665,11.676,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,532.5,303.25,539.0,526.5,520.5,0.002,9.337,0.0,21.216,1.719,0.426,-0.003,-0.0,-0.001,0.0
8202007,1637,1.0,1.0,1.0,1.0,100.0,62.014,100.0,40.0,40.0,1.0,1.0,1734.7,425.183,0.012,11.628,0.0,80.0,55.0,1.4,2254.0,2324.847,2282.459,500.493,54.932,75.665,72.707,75.583,51.69,1.41,2.951,0.34,79.222,63.377,89.359,48.087,0.0,86.215,66.733,94.606,70.68,34.752,51.108,47.868,-10.82,51.031,97.563,71.938,73.563,55.5,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.247,311.0,71.063,70.75,-0.052,72.25,72.0,55.531,55.906,0.0,59.188,72.0,70.0,1000.0,200.0,0.451,735.5,76.25,76.5,0.01,71.875,71.0,55.875,56.813,0.0,61.781,72.0,70.0,1000.0,200.0,0.314,613.0,75.938,76.438,0.017,71.938,68.875,55.844,57.188,0.0,60.25,72.0,70.0,1000.0,200.0,0.296,594.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.662,11.683,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,532.5,303.25,538.5,526.5,520.5,0.002,9.325,0.0,21.188,1.735,0.425,-0.002,-0.0,-0.001,0.0
8202007,1638,1.0,1.0,1.0,1.0,100.0,62.136,100.0,40.0,40.0,1.0,1.0,1748.756,422.84,0.012,11.613,0.0,80.0,55.0,1.4,2254.0,2345.36,2293.542,499.437,55.04,75.665,72.601,75.477,51.798,1.36,2.922,0.348,79.261,63.377,89.471,48.171,0.0,86.43,66.806,95.032,70.754,34.752,51.004,47.941,-10.82,51.0,97.625,71.938,74.438,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.246,311.5,71.188,70.75,-0.052,72.125,71.75,55.531,55.906,0.0,60.063,72.0,70.0,1000.0,200.0,0.446,730.5,76.25,76.5,0.01,71.875,71.313,55.875,56.719,0.0,62.313,72.0,70.0,1000.0,200.0,0.327,625.0,75.938,76.313,0.017,71.938,69.063,55.844,57.188,0.0,59.469,72.0,70.0,1000.0,200.0,0.299,598.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.659,11.676,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,524.0,533.0,303.25,539.0,526.5,520.5,0.002,9.424,0.0,21.279,1.749,0.423,-0.003,-0.0,-0.001,0.0
8202007,1639,1.0,1.0,1.0,1.0,100.0,62.743,100.0,40.0,40.0,1.0,1.0,1753.441,429.868,0.012,11.539,0.0,80.0,55.0,1.4,2262.5,2343.649,2315.792,504.623,55.04,75.771,72.812,75.477,51.798,1.364,2.933,0.326,79.364,63.479,89.359,48.171,0.0,86.215,66.88,95.988,70.828,34.752,51.108,47.795,-10.82,50.938,97.563,72.0,74.25,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.256,315.75,71.188,70.75,-0.052,72.313,72.0,55.531,55.906,0.0,60.594,72.0,70.0,1000.0,200.0,0.452,737.0,76.25,76.5,0.01,72.063,71.313,55.656,56.813,0.0,62.375,72.0,70.0,1000.0,200.0,0.322,621.0,76.0,76.313,0.017,72.0,69.063,55.844,57.188,0.0,60.406,72.0,70.0,1000.0,200.0,0.296,595.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.668,11.689,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,524.0,532.5,303.5,538.5,526.5,520.5,0.002,9.202,0.0,20.909,1.753,0.43,-0.003,-0.0,-0.001,0.0
8202007,1640,1.0,1.0,1.0,1.0,100.0,62.371,100.0,40.0,40.0,1.0,1.0,1768.668,432.211,0.022,11.524,0.0,80.0,55.0,1.4,2271.5,2352.204,2282.459,503.691,55.04,75.559,72.707,75.583,51.798,1.379,2.983,0.344,79.457,63.556,89.359,48.143,0.0,86.215,67.102,94.075,70.902,34.825,51.108,47.941,-10.82,51.094,97.563,71.938,74.25,55.5,56.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.255,315.75,71.188,70.75,-0.052,72.313,72.0,55.531,56.094,0.0,60.063,72.0,70.0,1000.0,200.0,0.464,744.5,76.25,76.5,0.01,71.875,71.0,55.875,56.813,0.0,62.406,72.0,70.0,1000.0,200.0,0.323,620.0,75.938,76.313,0.017,72.0,68.875,55.844,57.188,0.0,60.281,72.0,70.0,1000.0,200.0,0.299,598.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.663,11.678,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,524.0,532.5,303.5,539.5,526.5,520.5,0.003,9.283,0.0,20.998,1.769,0.432,-0.003,-0.0,-0.001,0.0
8202007,1641,1.0,1.0,1.0,1.0,100.0,62.683,100.0,40.0,40.0,1.0,1.0,1731.186,422.84,0.012,11.628,0.0,80.0,55.0,1.4,2279.75,2336.809,2284.304,503.663,55.04,75.559,72.707,75.477,51.798,1.391,2.94,0.351,79.448,63.566,89.359,48.087,0.0,86.108,67.25,95.563,71.049,34.825,51.004,47.868,-10.82,51.031,97.625,71.938,75.063,55.5,56.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.248,311.5,71.063,70.75,-0.052,72.313,72.0,55.531,55.906,0.0,60.0,72.0,70.0,1000.0,200.0,0.468,748.5,76.25,76.375,0.01,72.063,71.188,55.875,56.813,0.0,62.344,72.0,70.0,1000.0,200.0,0.313,609.0,76.0,76.438,0.018,71.938,69.063,55.844,57.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.303,603.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.662,11.668,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,539.0,526.5,520.5,0.002,9.374,0.0,21.07,1.731,0.423,-0.002,-0.0,-0.001,0.0
8202007,1642,1.0,1.0,1.0,1.0,100.0,62.56,100.0,40.0,40.0,1.0,1.0,1746.413,426.354,0.012,11.554,0.0,80.0,55.0,1.4,2271.0,2347.071,2280.614,507.513,55.04,75.665,72.601,75.583,51.69,1.36,2.958,0.337,79.495,63.551,89.33,48.143,0.0,86.215,67.028,94.5,71.049,34.752,50.899,48.014,-10.828,51.063,97.625,71.938,74.688,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.244,310.75,71.188,70.75,-0.052,72.438,72.0,55.531,56.094,0.0,61.813,72.0,70.0,1000.0,200.0,0.463,744.5,76.25,76.5,0.01,71.875,71.313,55.875,56.813,0.0,62.406,72.0,70.0,1000.0,200.0,0.32,621.5,76.0,76.313,0.017,72.0,68.875,56.063,57.188,0.0,59.281,72.0,70.0,1000.0,200.0,0.298,596.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.667,11.674,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.5,532.5,303.25,538.5,526.5,520.5,0.002,9.49,0.0,21.288,1.746,0.426,-0.003,-0.0,-0.001,0.0
8202007,1643,1.0,1.0,1.0,1.0,100.0,63.111,100.0,40.0,40.0,1.0,1.0,1800.293,428.697,0.022,11.509,0.0,80.0,55.0,1.4,2271.0,2367.614,2317.652,510.427,55.255,75.665,72.707,75.477,51.798,1.372,2.951,0.34,79.64,63.673,89.499,48.059,0.0,86.0,67.028,95.563,70.976,34.752,51.004,48.014,-10.82,51.219,97.563,71.938,74.188,55.688,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.254,316.25,71.188,70.75,-0.052,72.25,72.0,55.531,55.906,0.0,60.969,72.0,70.0,1000.0,200.0,0.475,750.5,76.25,76.5,0.01,71.75,71.188,55.969,56.719,0.0,62.281,72.0,70.0,1000.0,200.0,0.326,620.5,76.0,76.313,0.013,72.0,69.188,56.063,57.188,0.0,60.063,72.0,70.0,1000.0,200.0,0.298,598.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.665,11.678,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,524.5,532.5,303.25,539.5,526.5,520.5,0.003,9.392,0.0,21.205,1.8,0.429,-0.003,-0.0,-0.001,0.0
8202007,1644,1.0,1.0,1.0,1.0,100.0,63.021,100.0,40.0,40.0,1.0,1.0,1749.927,431.04,0.012,11.583,0.0,80.0,55.0,1.4,2277.0,2362.476,2297.242,509.844,55.148,75.665,72.601,75.477,51.798,1.36,2.951,0.337,79.68,63.695,89.443,48.171,0.0,86.0,67.028,95.138,70.902,34.825,50.899,48.014,-10.82,51.25,97.563,72.0,74.438,55.688,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.256,316.5,71.188,70.75,-0.052,72.25,71.75,55.625,56.094,0.0,60.719,72.0,70.0,1000.0,200.0,0.473,753.5,76.25,76.5,0.01,72.188,71.188,55.875,56.813,0.0,62.156,72.0,70.0,1000.0,200.0,0.325,622.5,76.0,76.313,0.017,72.0,69.188,56.063,57.188,0.0,60.375,72.0,70.0,1000.0,200.0,0.298,596.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.662,11.671,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,540.0,526.5,520.5,0.002,9.504,0.0,21.223,1.75,0.431,-0.003,-0.0,-0.001,0.0
8202007,1645,1.0,1.0,1.0,1.0,100.0,63.473,100.0,40.0,40.0,1.0,1.0,1758.126,426.354,0.022,11.628,0.0,80.0,55.0,1.4,2278.25,2348.781,2297.242,506.686,55.148,75.771,72.812,75.688,51.69,1.379,2.98,0.344,79.681,63.756,89.106,48.283,0.0,85.893,66.954,94.075,70.754,34.752,50.899,48.087,-10.82,51.156,97.563,71.938,74.563,55.688,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.247,309.75,71.188,70.75,-0.052,72.313,71.875,55.531,56.094,0.0,61.313,72.0,70.0,1000.0,200.0,0.476,756.5,76.25,76.5,0.01,71.875,71.438,55.875,56.719,0.0,61.719,72.0,70.0,1000.0,200.0,0.315,614.0,76.0,76.313,0.019,71.813,69.063,56.063,57.188,0.0,59.5,72.0,70.0,1000.0,200.0,0.304,602.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.665,11.68,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,524.5,532.5,303.25,539.5,526.5,520.5,0.003,9.603,0.0,21.542,1.758,0.426,-0.003,-0.0,-0.001,0.0
8202007,1646,1.0,1.0,1.0,1.0,100.0,63.148,100.0,40.0,40.0,1.0,1.0,1769.839,431.04,0.012,11.539,0.0,80.0,55.0,1.4,2278.25,2331.681,2299.094,504.795,55.04,75.559,72.707,75.477,51.69,1.406,2.991,0.351,79.682,63.75,89.19,48.143,0.0,86.0,66.88,95.457,70.754,34.825,51.004,48.087,-10.82,51.094,97.625,71.938,74.688,55.5,56.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.245,309.0,71.063,70.75,-0.052,72.313,71.875,55.531,56.094,0.0,61.594,72.0,70.0,1000.0,200.0,0.475,757.0,76.25,76.5,0.01,71.875,71.188,55.875,56.813,0.0,61.063,72.0,70.0,1000.0,200.0,0.313,611.0,76.0,76.313,0.018,71.938,68.875,56.063,57.188,0.0,59.75,72.0,70.0,1000.0,200.0,0.294,593.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.665,11.68,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.5,533.0,303.25,539.5,526.5,520.5,0.002,9.459,0.0,21.26,1.77,0.431,-0.002,-0.0,-0.001,0.0
8202007,1647,1.0,1.0,1.0,1.0,100.0,63.28,100.0,40.0,40.0,1.0,1.0,1760.469,432.211,0.012,11.479,0.0,80.0,55.0,1.4,2265.75,2338.519,2284.304,501.227,55.04,75.665,72.601,75.477,51.69,1.417,2.973,0.344,79.681,63.746,89.05,48.087,0.0,86.108,66.954,94.287,70.754,34.825,50.899,48.087,-10.82,50.938,97.625,71.938,74.563,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.245,309.25,71.188,70.75,-0.052,72.25,72.188,55.531,55.906,0.0,61.25,72.0,70.0,1000.0,200.0,0.483,762.5,76.25,76.5,0.01,71.688,71.313,55.875,56.813,0.0,62.031,72.0,70.0,1000.0,200.0,0.303,602.5,76.0,76.313,0.021,71.938,69.063,56.063,57.188,0.0,59.313,72.0,70.0,1000.0,200.0,0.298,595.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.668,11.683,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,540.0,526.5,520.5,0.002,9.471,0.0,21.149,1.76,0.432,-0.003,-0.0,-0.001,0.0
8202007,1648,1.0,1.0,1.0,1.0,100.0,63.098,100.0,40.0,40.0,1.0,1.0,1765.154,429.868,0.022,11.539,0.0,80.0,55.0,1.4,2269.0,2336.809,2287.997,502.227,55.04,75.665,72.601,75.477,51.69,1.413,3.005,0.359,79.67,63.735,89.134,48.143,0.0,86.108,66.954,95.776,70.828,34.825,51.004,48.014,-10.82,50.844,97.688,71.938,74.188,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.246,310.25,71.188,70.75,-0.052,72.0,72.5,55.344,55.906,0.0,61.25,72.0,70.0,1000.0,200.0,0.474,754.5,76.25,76.5,0.01,71.75,71.563,55.875,56.719,0.0,61.0,72.0,70.0,1000.0,200.0,0.305,603.5,76.0,76.313,0.017,71.938,69.063,55.844,57.188,0.0,58.563,72.0,70.0,1000.0,200.0,0.302,599.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.686,11.699,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,524.5,532.5,303.5,539.5,526.5,520.5,0.003,9.407,0.0,21.143,1.765,0.43,-0.003,-0.0,-0.001,0.0
8202007,1649,1.0,1.0,1.0,1.0,100.0,63.113,100.0,40.0,40.0,1.0,1.0,1730.015,428.697,0.012,11.524,0.0,80.0,55.0,1.4,2259.5,2336.809,2280.614,500.371,55.04,75.665,72.707,75.477,51.583,1.41,2.987,0.337,79.577,63.657,89.05,48.059,0.0,86.108,66.954,94.181,70.754,34.825,50.795,48.014,-10.82,50.781,97.5,71.813,74.188,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.247,310.25,71.063,70.75,-0.052,72.25,72.25,55.344,55.906,0.0,61.313,72.0,70.0,1000.0,200.0,0.482,761.0,76.25,76.5,0.01,72.063,71.563,55.875,56.719,0.0,62.031,72.0,70.0,1000.0,200.0,0.302,603.5,75.938,76.313,0.017,71.938,69.063,55.844,57.188,0.0,60.188,72.0,70.0,1000.0,200.0,0.288,585.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.676,11.696,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.5,524.0,532.5,303.5,539.0,526.5,520.5,0.002,9.517,0.0,21.115,1.73,0.429,-0.002,-0.0,-0.001,0.0
8202007,1650,1.0,1.0,1.0,1.0,100.0,63.294,100.0,40.0,40.0,1.0,1.0,1766.325,429.868,0.022,11.554,0.0,80.0,55.0,1.4,2273.75,2335.1,2300.946,503.626,55.04,75.665,72.707,75.583,51.583,1.413,2.973,0.348,79.612,63.684,89.19,47.835,0.0,86.0,66.954,95.988,70.68,34.825,50.795,48.087,-10.82,50.844,97.625,71.938,74.563,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.245,310.25,71.063,70.75,-0.052,72.125,72.25,55.531,55.781,0.0,60.688,72.0,70.0,1000.0,200.0,0.488,766.5,76.25,76.5,0.01,71.75,71.313,55.656,56.719,0.0,61.531,72.0,70.0,1000.0,200.0,0.296,593.0,75.938,76.438,0.017,71.938,69.063,55.844,57.188,0.0,58.875,72.0,70.0,1000.0,200.0,0.302,598.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.675,11.684,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,539.5,526.5,520.5,0.003,9.595,0.0,21.287,1.766,0.43,-0.002,-0.0,-0.001,0.0
8202007,1651,1.0,1.0,1.0,1.0,100.0,63.033,100.0,40.0,40.0,1.0,1.0,1728.844,429.868,0.012,11.464,0.0,80.0,55.0,1.4,2266.5,2333.391,2291.693,499.354,54.932,75.665,72.707,75.477,51.583,1.406,2.983,0.34,79.602,63.681,89.078,47.975,0.0,86.0,67.102,94.5,70.754,34.899,50.795,48.087,-10.82,50.656,97.625,71.938,74.25,55.5,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.246,309.75,71.188,70.75,-0.052,72.25,72.25,55.344,55.906,0.0,62.094,72.0,70.0,1000.0,200.0,0.473,753.0,76.25,76.5,0.01,72.063,71.313,55.656,56.813,0.0,60.344,72.0,70.0,1000.0,200.0,0.306,603.5,75.813,76.313,0.017,72.0,69.188,55.844,57.188,0.0,58.781,72.0,70.0,1000.0,200.0,0.3,600.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.673,11.686,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,539.5,526.5,520.5,0.002,9.511,0.0,21.003,1.729,0.43,-0.003,-0.0,-0.001,0.0
8202007,1652,1.0,1.0,1.0,1.0,100.0,62.959,100.0,40.0,40.0,1.0,1.0,1758.126,428.697,0.012,11.539,0.0,80.0,55.0,1.4,2259.75,2345.36,2297.242,502.595,54.932,75.665,72.707,75.583,51.583,1.372,2.951,0.329,79.523,63.583,89.134,47.975,0.0,86.0,66.88,94.287,70.828,34.825,50.899,48.087,-10.82,50.813,97.625,71.938,74.25,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.246,309.25,71.063,70.75,-0.052,72.125,71.875,55.531,55.906,0.0,62.469,72.0,70.0,1000.0,200.0,0.477,757.0,76.25,76.5,0.01,71.75,71.563,55.875,56.719,0.0,61.656,72.0,70.0,1000.0,200.0,0.311,609.5,76.0,76.438,0.017,72.0,69.188,55.844,57.188,0.0,60.031,72.0,70.0,1000.0,200.0,0.29,591.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.662,11.678,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,532.5,303.25,539.0,526.5,520.5,0.002,9.52,0.0,21.26,1.758,0.429,-0.002,-0.0,-0.001,0.0
8202007,1653,1.0,1.0,1.0,1.0,100.0,62.889,100.0,40.0,40.0,1.0,1.0,1746.413,428.697,0.012,11.435,0.0,80.0,55.0,1.4,2275.25,2333.391,2308.363,503.475,54.932,75.665,72.707,75.477,51.583,1.394,2.94,0.337,79.573,63.662,89.33,48.031,0.0,86.0,66.806,95.988,70.828,34.825,51.004,48.087,-10.82,51.0,97.5,71.938,74.25,55.5,56.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.255,314.0,71.188,70.75,-0.052,72.25,72.0,55.344,55.781,0.0,62.094,72.0,70.0,1000.0,200.0,0.486,765.0,76.25,76.688,0.01,72.063,71.438,55.875,56.719,0.0,61.5,72.0,70.0,1000.0,200.0,0.294,593.5,75.938,76.438,0.017,72.0,68.875,55.844,57.188,0.0,58.625,72.0,70.0,1000.0,200.0,0.302,600.0,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.659,11.676,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.5,539.0,526.5,520.5,0.002,9.373,0.0,21.068,1.746,0.429,-0.003,-0.001,-0.001,0.0
8202007,1654,1.0,1.0,1.0,1.0,100.0,62.831,100.0,40.0,40.0,1.0,1.0,1733.529,432.211,0.022,11.569,0.0,80.0,55.0,1.4,2275.25,2326.555,2300.946,501.572,54.932,75.559,72.812,75.477,51.583,1.413,2.962,0.344,79.57,63.656,89.162,47.807,0.0,86.0,66.954,94.394,70.754,34.825,50.899,48.014,-10.82,50.813,97.563,71.938,74.875,55.406,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.246,310.5,71.063,70.625,-0.052,72.125,72.0,55.344,55.906,0.0,61.656,72.0,70.0,1000.0,200.0,0.483,757.0,76.25,76.5,0.01,71.875,71.563,55.875,56.719,0.0,60.844,72.0,70.0,1000.0,200.0,0.297,596.5,76.0,76.313,0.018,71.938,69.063,55.844,57.188,0.0,58.438,72.0,70.0,1000.0,200.0,0.297,597.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.663,11.669,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,539.0,526.5,520.5,0.003,9.493,0.0,21.198,1.734,0.432,-0.003,-0.0,-0.001,0.0
8202007,1655,1.0,1.0,1.0,1.0,100.0,62.757,100.0,40.0,40.0,1.0,1.0,1752.27,428.697,0.012,11.598,0.0,80.0,55.0,1.4,2265.25,2335.1,2287.997,504.471,54.932,75.771,73.022,75.477,51.583,1.391,2.955,0.351,79.543,63.61,89.19,47.863,0.0,85.893,67.028,94.287,70.754,34.899,50.899,48.014,-10.82,50.719,97.625,71.938,74.688,55.406,56.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.245,309.25,71.188,70.75,-0.052,72.125,71.75,55.344,55.781,0.0,61.969,72.0,70.0,1000.0,200.0,0.487,762.5,76.25,76.5,0.01,71.875,71.438,55.656,56.719,0.0,61.094,72.0,70.0,1000.0,200.0,0.308,609.5,76.0,76.313,0.018,71.938,69.063,55.844,57.188,0.0,60.063,72.0,70.0,1000.0,200.0,0.286,584.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.67,11.68,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.5,532.5,303.25,540.0,526.5,521.0,0.002,9.507,0.0,21.131,1.752,0.429,-0.003,-0.0,-0.001,0.0
8202007,1656,1.0,1.0,1.0,1.0,100.0,62.683,100.0,40.0,40.0,1.0,1.0,1758.126,436.896,0.022,11.494,0.0,80.0,55.0,1.4,2268.75,2341.939,2310.219,500.393,54.932,75.559,72.601,75.477,51.583,1.425,2.962,0.34,79.541,63.636,89.078,47.891,0.0,85.785,66.88,94.394,70.828,34.972,50.899,48.014,-10.828,50.656,97.563,71.938,74.688,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.247,311.0,71.188,70.75,-0.052,72.125,71.875,55.344,55.781,0.0,62.25,72.0,70.0,1000.0,200.0,0.491,768.5,76.125,76.5,0.01,71.875,71.0,55.656,56.719,0.0,60.906,72.0,70.0,1000.0,200.0,0.295,593.0,76.0,76.313,0.017,72.0,69.188,56.063,57.188,0.0,58.938,72.0,70.0,1000.0,200.0,0.3,596.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.673,11.683,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,532.5,303.5,539.5,526.5,520.5,0.003,9.412,0.0,20.825,1.758,0.437,-0.003,-0.001,-0.001,0.0
8202007,1657,1.0,1.0,1.0,1.0,100.0,62.609,100.0,40.0,40.0,1.0,1.0,1763.983,432.211,0.012,11.613,0.0,80.0,55.0,1.4,2263.0,2345.36,2306.508,501.403,54.932,75.559,72.707,75.477,51.476,1.383,2.958,0.351,79.529,63.612,89.19,47.947,0.0,86.0,66.954,95.776,70.828,34.825,50.899,48.014,-10.82,50.844,97.5,71.813,73.938,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.243,308.5,71.188,70.75,-0.052,72.25,71.875,55.344,55.781,0.0,63.063,72.0,70.0,1000.0,200.0,0.494,771.0,76.25,76.5,0.01,71.875,71.438,55.656,56.719,0.0,61.563,72.0,70.0,1000.0,200.0,0.306,605.5,76.0,76.313,0.017,71.938,69.063,55.844,57.188,0.0,60.188,72.0,70.0,1000.0,200.0,0.284,583.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.678,11.683,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,540.0,526.5,520.5,0.002,9.529,0.0,21.278,1.764,0.432,-0.003,-0.0,-0.001,0.0
8202007,1658,1.0,1.0,1.0,1.0,100.0,62.991,100.0,40.0,40.0,1.0,1.0,1720.644,428.697,0.012,11.494,0.0,80.0,55.0,1.4,2279.75,2319.723,2293.542,500.557,55.148,75.771,72.812,75.477,51.69,1.433,2.98,0.34,79.531,63.644,89.218,48.087,0.0,86.108,66.88,95.351,70.68,34.899,50.899,48.014,-10.82,50.813,97.563,71.938,74.438,55.406,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.244,308.75,71.188,70.75,-0.052,72.25,72.25,55.344,55.781,0.0,61.531,72.0,70.0,1000.0,200.0,0.51,780.5,76.25,76.5,0.01,71.75,71.438,55.656,56.719,0.0,60.906,72.0,70.0,1000.0,200.0,0.285,583.0,76.0,76.438,0.018,72.063,69.188,55.844,57.188,0.0,59.875,72.0,70.0,1000.0,200.0,0.291,589.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.663,11.676,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,540.0,526.5,520.5,0.002,9.421,0.0,20.942,1.721,0.429,-0.003,-0.0,-0.001,0.0
8202007,1659,1.0,1.0,1.0,1.0,100.0,62.459,100.0,40.0,40.0,1.0,1.0,1781.552,433.382,0.012,11.524,0.0,80.0,55.0,1.4,2254.25,2353.915,2304.653,502.325,54.932,75.453,72.601,75.477,51.583,1.387,2.944,0.329,79.503,63.586,89.19,47.891,0.0,86.0,66.806,95.563,70.754,34.899,50.899,48.014,-10.828,50.656,97.625,72.0,74.125,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.245,308.25,71.188,70.75,-0.052,72.25,72.0,55.344,55.781,0.0,63.188,72.0,70.0,1000.0,200.0,0.498,772.0,76.25,76.5,0.01,71.688,71.313,55.656,56.719,0.0,60.344,72.0,70.0,1000.0,200.0,0.293,593.5,75.813,76.313,0.015,72.0,69.063,55.75,56.969,0.0,59.781,72.0,70.0,1000.0,200.0,0.298,597.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.658,11.668,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,532.5,303.25,540.0,526.5,521.0,0.002,9.446,0.0,20.996,1.782,0.433,-0.003,-0.0,-0.001,0.0
8202007,1700,1.0,1.0,1.0,1.0,100.0,62.358,100.0,40.0,40.0,1.0,1.0,1771.01,432.211,0.022,11.524,0.0,80.0,55.0,1.4,2268.0,2336.809,2302.8,500.746,54.932,75.453,72.707,75.477,51.476,1.387,2.965,0.329,79.52,63.64,89.162,47.919,0.0,85.893,66.954,95.776,70.828,34.899,50.899,48.014,-10.82,50.656,97.5,72.0,74.563,55.406,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.249,313.5,71.063,70.75,-0.052,72.125,72.188,55.344,55.781,0.0,62.063,72.0,70.0,1000.0,200.0,0.505,778.5,76.25,76.5,0.01,72.063,71.313,55.656,56.594,0.0,60.281,72.0,70.0,1000.0,200.0,0.285,586.0,76.0,76.438,0.017,71.938,69.063,55.844,57.188,0.0,59.625,72.0,70.0,1000.0,200.0,0.295,593.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.672,11.672,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,540.0,526.5,521.0,0.003,9.446,0.0,20.996,1.771,0.432,-0.002,-0.0,-0.001,0.0
8202007,1701,1.0,1.0,1.0,1.0,100.0,62.01,100.0,40.0,40.0,1.0,1.0,1775.696,435.725,0.022,11.554,0.0,80.0,55.0,1.4,2268.0,2341.939,2293.542,502.401,54.825,75.665,72.917,75.583,51.583,1.387,2.973,0.333,79.522,63.615,89.274,47.779,0.0,85.785,66.954,94.5,70.902,34.899,50.899,48.087,-10.82,50.844,97.563,71.938,74.875,55.5,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.249,310.75,71.188,70.75,-0.052,72.25,72.188,55.344,55.781,0.0,63.531,72.0,70.0,1000.0,200.0,0.507,778.0,76.25,76.5,0.01,72.063,71.313,55.656,56.719,0.0,60.5,72.0,70.0,1000.0,200.0,0.293,594.0,76.0,76.313,0.017,72.0,69.063,55.75,57.188,0.0,59.25,72.0,70.0,1000.0,200.0,0.292,590.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.68,11.68,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,540.0,526.5,521.0,0.003,9.523,0.0,21.168,1.776,0.436,-0.003,-0.0,-0.001,0.0
8202007,1702,1.0,1.0,1.0,1.0,100.0,62.191,100.0,40.0,40.0,1.0,1.0,1753.441,422.84,0.022,11.554,0.0,80.0,55.0,1.4,2272.0,2345.36,2302.8,500.389,54.825,75.559,72.707,75.477,51.583,1.368,2.969,0.348,79.526,63.617,89.162,47.835,0.0,85.785,66.806,94.713,70.976,34.825,50.899,48.014,-10.82,50.875,97.625,71.938,75.063,55.406,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.242,307.25,71.188,70.75,-0.052,72.125,72.25,55.344,55.781,0.0,63.844,72.0,70.0,1000.0,200.0,0.503,775.5,76.25,76.5,0.01,72.063,71.313,55.656,56.719,0.0,61.375,72.0,70.0,1000.0,200.0,0.304,606.0,76.0,76.313,0.017,71.938,69.063,55.844,56.969,0.0,59.906,72.0,70.0,1000.0,200.0,0.285,587.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.683,11.688,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.5,540.0,526.5,520.5,0.003,9.48,0.0,21.17,1.753,0.423,-0.003,-0.0,-0.001,0.0
8202007,1703,1.0,1.0,1.0,1.0,100.0,62.107,100.0,40.0,40.0,1.0,1.0,1747.584,436.896,0.022,11.583,0.0,80.0,55.0,1.4,2281.25,2324.847,2304.653,506.202,54.932,75.559,72.601,75.477,51.583,1.41,2.973,0.351,79.625,63.715,89.33,47.947,0.0,85.785,66.954,94.5,70.828,34.825,50.899,48.087,-10.82,50.875,97.625,71.938,74.188,55.406,56.25,0.0,47.719,72.0,70.0,1000.0,200.0,0.243,309.0,71.063,70.75,-0.052,72.125,72.0,55.344,55.781,0.0,62.75,72.0,70.0,1000.0,200.0,0.511,781.0,76.25,76.5,0.01,72.063,71.438,55.656,56.594,0.0,60.688,72.0,70.0,1000.0,200.0,0.289,587.0,75.938,76.313,0.017,72.0,69.188,55.844,56.969,0.0,58.531,72.0,70.0,1000.0,200.0,0.3,599.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.668,11.678,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,524.5,532.5,303.5,540.0,526.5,520.5,0.003,9.557,0.0,21.341,1.748,0.437,-0.002,-0.0,-0.001,0.0
8202007,1704,1.0,1.0,1.0,1.0,100.0,62.033,100.0,40.0,40.0,1.0,1.0,1753.441,433.382,0.022,11.464,0.0,80.0,55.0,1.4,2265.25,2345.36,2310.219,499.423,54.932,75.559,72.601,75.477,51.583,1.372,2.958,0.348,79.599,63.67,89.218,48.087,0.0,86.0,66.806,95.563,70.902,34.825,50.69,48.014,-10.828,50.75,97.563,72.125,74.188,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.243,307.75,71.188,70.75,-0.052,72.125,71.875,55.344,55.781,0.0,63.969,72.0,70.0,1000.0,200.0,0.5,773.0,76.25,76.5,0.01,71.875,71.0,55.656,56.719,0.0,60.813,72.0,70.0,1000.0,200.0,0.302,605.0,75.938,76.313,0.017,71.938,69.063,55.75,56.969,0.0,59.906,72.0,70.0,1000.0,200.0,0.286,584.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.681,11.693,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,524.0,532.5,303.5,540.5,526.5,521.0,0.003,9.53,0.0,21.005,1.753,0.433,-0.003,-0.0,-0.001,0.0
8202007,1705,1.0,1.0,1.0,1.0,100.0,61.979,100.0,40.0,40.0,1.0,1.0,1762.811,427.526,0.022,11.569,0.0,80.0,55.0,1.4,2270.75,2348.781,2297.242,503.299,54.932,75.559,72.601,75.477,51.583,1.383,2.98,0.344,79.597,63.677,89.246,48.031,0.0,86.0,66.88,95.351,70.976,34.752,50.899,48.014,-10.82,50.844,97.563,72.125,73.938,55.406,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.248,312.75,71.063,70.75,-0.052,72.25,71.875,55.344,55.781,0.0,63.625,72.0,70.0,1000.0,200.0,0.515,784.0,76.25,76.5,0.01,71.875,71.438,55.875,56.719,0.0,60.719,72.0,70.0,1000.0,200.0,0.294,594.0,76.0,76.313,0.017,71.938,69.063,55.844,57.188,0.0,59.688,72.0,70.0,1000.0,200.0,0.286,587.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.684,11.701,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.0,532.5,303.5,540.5,526.0,521.0,0.003,9.502,0.0,21.315,1.763,0.428,-0.002,-0.0,-0.001,0.0
8202007,1706,1.0,1.0,1.0,1.0,100.0,61.951,100.0,40.0,40.0,1.0,1.0,1771.01,446.267,0.012,11.554,0.0,80.0,55.0,1.4,2283.0,2353.915,2304.653,505.61,54.932,75.453,72.601,75.371,51.583,1.387,2.983,0.326,79.645,63.75,89.162,47.975,0.0,85.893,66.88,94.5,70.976,34.825,50.899,48.014,-10.828,50.813,97.625,72.313,74.188,55.406,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.256,316.5,71.188,70.75,-0.052,72.125,72.188,55.344,55.781,0.0,63.313,72.0,70.0,1000.0,200.0,0.52,788.5,76.25,76.5,0.01,72.063,71.438,55.656,56.719,0.0,60.25,72.0,70.0,1000.0,200.0,0.295,595.5,76.0,76.313,0.017,71.938,69.188,55.844,56.969,0.0,60.094,72.0,70.0,1000.0,200.0,0.284,582.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.686,11.699,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.0,532.5,303.25,540.0,526.0,521.0,0.002,9.48,0.0,21.17,1.771,0.446,-0.003,-0.0,-0.001,0.0
8202007,1707,1.0,1.0,1.0,1.0,100.0,61.917,100.0,40.0,40.0,1.0,1.0,1803.807,432.211,0.012,11.45,0.0,80.0,55.0,1.4,2283.0,2364.188,2297.242,506.787,54.932,75.559,72.601,75.477,51.69,1.391,2.969,0.344,79.718,63.733,89.387,47.919,0.0,85.893,66.88,95.457,70.902,34.825,50.899,48.014,-10.82,51.125,97.563,72.313,75.063,55.406,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.256,316.25,71.063,70.75,-0.052,72.125,72.0,55.344,55.781,0.0,62.875,72.0,70.0,1000.0,200.0,0.519,788.5,76.25,76.5,0.01,71.875,71.438,55.875,56.719,0.0,60.719,72.0,70.0,1000.0,200.0,0.303,603.5,76.0,76.313,0.018,71.938,69.188,55.844,56.969,0.0,59.938,72.0,70.0,1000.0,200.0,0.284,582.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.691,11.701,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,524.0,532.0,303.25,540.5,526.5,520.5,0.002,9.395,0.0,20.98,1.804,0.432,-0.002,-0.0,-0.001,0.0
8202007,1708,1.0,1.0,1.0,1.0,100.0,61.918,100.0,40.0,40.0,1.0,1.0,1787.409,434.553,0.022,11.524,0.0,80.0,55.0,1.4,2288.5,2335.1,2300.946,502.231,55.148,75.559,72.601,75.477,51.798,1.413,2.991,0.337,79.652,63.726,89.106,47.891,0.0,86.108,66.806,95.882,70.828,34.752,50.795,48.014,-10.82,50.938,97.625,72.125,74.25,55.5,56.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.261,319.75,71.063,70.625,-0.052,72.25,72.188,55.344,55.781,0.0,63.125,72.0,70.0,1000.0,200.0,0.515,788.5,76.25,76.5,0.01,71.875,71.313,55.656,56.813,0.0,60.938,72.0,70.0,1000.0,200.0,0.285,583.5,76.0,76.313,0.017,72.0,69.188,55.844,57.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.287,586.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.688,11.705,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.0,532.0,303.5,540.0,526.5,520.5,0.003,9.526,0.0,21.233,1.787,0.435,-0.003,-0.0,-0.001,0.0
8202007,1709,1.0,1.0,1.0,1.0,100.0,61.863,100.0,40.0,40.0,1.0,1.0,1808.492,429.868,0.012,11.494,0.0,80.0,55.0,1.4,2274.75,2365.901,2289.844,505.485,54.932,75.559,72.707,75.477,51.69,1.379,2.973,0.34,79.719,63.736,89.162,47.779,0.0,85.893,66.88,94.394,70.902,34.752,50.795,47.941,-10.828,50.813,97.563,72.0,74.438,55.406,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.258,317.25,71.063,70.75,-0.052,72.0,71.875,55.219,55.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.506,775.0,76.25,76.688,0.01,72.188,71.188,55.656,56.719,0.0,60.781,72.0,70.0,1000.0,200.0,0.302,602.5,75.938,76.438,0.017,72.0,69.188,55.844,57.188,0.0,59.438,72.0,70.0,1000.0,200.0,0.292,592.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.703,11.713,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,524.5,532.0,303.25,540.5,526.0,521.0,0.002,9.449,0.0,21.061,1.808,0.43,-0.002,-0.001,-0.001,0.0
8202007,1710,1.0,1.0,1.0,1.0,100.0,61.995,100.0,40.0,40.0,1.0,1.0,1794.437,433.382,0.012,11.509,0.0,80.0,55.0,1.4,2287.25,2360.763,2304.653,509.169,54.932,75.453,72.601,75.477,51.583,1.406,3.001,0.333,79.731,63.783,89.246,48.003,0.0,85.893,66.806,95.776,70.828,34.752,50.795,48.014,-10.82,50.813,97.563,72.0,73.938,55.406,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.249,311.0,71.188,70.625,-0.052,72.0,71.75,55.344,55.781,0.0,62.875,72.0,70.0,1000.0,200.0,0.518,784.5,76.375,76.5,0.01,71.875,71.0,55.656,56.719,0.0,60.594,72.0,70.0,1000.0,200.0,0.305,604.5,76.0,76.313,0.017,71.938,69.188,55.844,57.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.285,583.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.696,11.704,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,524.0,532.5,303.5,540.5,526.0,520.5,0.002,9.514,0.0,21.205,1.794,0.433,-0.004,-0.0,-0.001,0.0
8202007,1711,1.0,1.0,1.0,1.0,100.0,61.751,100.0,40.0,40.0,1.0,1.0,1751.098,436.896,0.012,11.539,0.0,80.0,55.0,1.4,2287.25,2343.649,2304.653,496.279,55.148,75.559,72.496,75.477,51.69,1.387,2.962,0.337,79.675,63.737,89.078,48.003,0.0,86.108,66.806,95.776,70.828,34.752,50.899,48.014,-10.82,51.0,97.563,72.0,74.125,55.5,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.245,309.5,71.063,70.75,-0.052,72.25,71.563,55.344,55.781,0.0,63.469,72.0,70.0,1000.0,200.0,0.516,789.0,76.25,76.5,0.01,71.688,71.438,55.656,56.719,0.0,60.906,72.0,70.0,1000.0,200.0,0.292,591.5,76.0,76.313,0.017,71.938,69.188,55.844,57.188,0.0,60.094,72.0,70.0,1000.0,200.0,0.285,583.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.7,11.709,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,524.5,532.5,303.5,540.0,526.0,520.5,0.002,9.477,0.0,21.26,1.751,0.437,-0.002,-0.0,-0.001,0.0
8202007,1712,1.0,1.0,1.0,1.0,100.0,62.207,100.0,40.0,40.0,1.0,1.0,1796.779,434.553,0.012,11.598,0.0,80.0,55.0,1.4,2275.75,2352.204,2306.508,504.336,54.932,75.771,72.812,75.688,51.476,1.394,2.991,0.348,79.689,63.751,89.134,47.891,0.0,85.785,66.733,94.606,70.828,34.679,50.899,47.868,-10.82,50.938,97.563,72.0,74.188,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.244,308.5,71.188,70.75,-0.052,72.125,72.188,55.344,55.781,0.0,64.625,72.0,70.0,1000.0,200.0,0.512,782.0,76.25,76.688,0.01,71.875,71.0,55.656,56.719,0.0,60.469,72.0,70.0,1000.0,200.0,0.302,605.0,76.0,76.313,0.017,72.0,69.188,55.844,57.188,0.0,59.594,72.0,70.0,1000.0,200.0,0.288,586.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.7,11.709,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,524.5,532.5,303.5,540.5,526.5,520.5,0.002,9.431,0.0,21.252,1.797,0.435,-0.003,-0.001,-0.001,0.0
8202007,1713,1.0,1.0,1.0,1.0,100.0,61.695,100.0,40.0,40.0,1.0,1.0,1778.038,433.382,0.022,11.583,0.0,80.0,55.0,1.4,2273.75,2353.915,2291.693,506.083,55.148,75.453,72.707,75.477,51.69,1.368,2.955,0.355,79.726,63.751,89.134,47.779,0.0,86.0,66.659,94.394,70.828,34.752,50.899,48.014,-10.82,50.719,97.625,72.125,75.125,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.248,312.0,71.188,70.75,-0.052,72.25,71.875,55.344,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.528,795.0,76.25,76.688,0.01,71.875,71.313,55.875,56.719,0.0,60.406,72.0,70.0,1000.0,200.0,0.295,593.0,76.0,76.313,0.017,71.938,69.188,55.844,57.281,0.0,58.813,72.0,70.0,1000.0,200.0,0.282,581.5,74.125,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.697,11.704,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,524.0,532.0,303.5,540.0,526.0,520.5,0.003,9.513,0.0,21.341,1.778,0.433,-0.003,-0.001,-0.001,0.0
8202007,1714,1.0,1.0,1.0,1.0,100.0,61.444,100.0,40.0,40.0,1.0,1.0,1772.182,435.725,0.012,11.494,0.0,80.0,55.0,1.4,2283.0,2355.627,2304.653,507.401,54.932,75.453,72.601,75.371,51.583,1.394,3.001,0.355,79.748,63.802,89.246,47.835,0.0,85.785,66.733,95.882,70.828,34.752,50.899,48.014,-10.828,51.031,97.563,72.0,74.563,55.406,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.257,317.75,71.063,70.75,-0.052,72.25,72.0,55.219,55.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.534,798.5,76.25,76.5,0.01,71.75,71.438,55.875,56.719,0.0,60.875,72.0,70.0,1000.0,200.0,0.288,587.0,76.0,76.313,0.017,72.0,69.188,55.844,56.969,0.0,59.781,72.0,70.0,1000.0,200.0,0.284,583.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.697,11.704,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,524.5,532.0,303.5,540.0,526.0,521.0,0.002,9.44,0.0,21.177,1.772,0.436,-0.002,-0.0,-0.001,0.0
8202007,1715,1.0,1.0,1.0,1.0,100.0,61.629,100.0,40.0,40.0,1.0,1.0,1771.01,432.211,0.012,11.479,0.0,80.0,55.0,1.4,2282.25,2341.939,2293.542,505.316,54.932,75.453,72.496,75.371,51.583,1.402,2.983,0.337,79.735,63.781,89.387,48.003,0.0,85.893,66.659,95.563,70.828,34.752,50.795,48.014,-10.82,51.438,97.563,72.0,74.125,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.244,309.25,71.063,70.75,-0.052,72.125,72.25,55.344,55.781,0.0,64.25,72.0,70.0,1000.0,200.0,0.532,799.0,76.25,76.688,0.01,72.063,71.188,55.875,56.719,0.0,60.188,72.0,70.0,1000.0,200.0,0.294,590.0,76.0,76.313,0.017,71.938,69.188,55.844,57.188,0.0,59.344,72.0,70.0,1000.0,200.0,0.283,582.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.694,11.697,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,524.5,532.0,303.25,540.5,526.0,520.5,0.002,9.489,0.0,21.15,1.771,0.432,-0.002,-0.001,-0.001,0.0
8202007,1716,1.0,1.0,1.0,1.0,100.0,61.627,100.0,40.0,40.0,1.0,1.0,1828.404,441.581,0.022,11.613,0.0,80.0,55.0,1.4,2277.75,2371.041,2308.363,509.965,54.932,75.453,72.496,75.477,51.69,1.375,2.987,0.348,79.763,63.788,89.33,48.115,0.0,85.678,66.733,94.394,70.754,34.752,50.899,48.014,-10.82,51.406,97.563,72.0,74.188,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.248,312.25,71.063,70.75,-0.052,72.125,71.75,55.344,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.53,795.5,76.375,76.688,0.01,72.188,71.438,55.656,56.813,0.0,61.25,72.0,70.0,1000.0,200.0,0.302,602.5,75.938,76.438,0.017,71.938,69.25,55.844,57.188,0.0,60.25,72.0,70.0,1000.0,200.0,0.281,579.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.706,11.705,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.0,532.0,303.5,540.0,526.0,520.5,0.003,9.538,0.0,21.397,1.828,0.442,-0.002,-0.0,-0.001,0.0
8202007,1717,1.0,1.0,1.0,1.0,100.0,61.87,100.0,40.0,40.0,1.0,1.0,1801.464,434.553,0.022,11.464,0.0,80.0,55.0,1.4,2298.25,2348.781,2312.076,505.185,55.04,75.453,72.601,75.371,51.798,1.413,2.983,0.34,79.878,63.954,89.218,48.059,0.0,85.678,66.733,94.713,70.828,34.825,50.795,48.087,-10.82,51.188,97.688,72.0,74.438,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.259,317.75,71.063,70.75,-0.052,72.25,72.25,55.344,55.781,0.0,64.938,72.0,70.0,1000.0,200.0,0.533,799.5,76.25,76.5,0.01,71.75,71.313,55.875,56.813,0.0,60.563,72.0,70.0,1000.0,200.0,0.284,584.5,76.0,76.313,0.017,72.0,69.188,55.844,57.188,0.0,59.031,72.0,70.0,1000.0,200.0,0.289,587.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.684,11.693,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.5,532.0,303.5,541.0,526.0,520.5,0.003,9.52,0.0,21.122,1.801,0.435,-0.002,-0.0,-0.001,0.0
