DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1718,1.0,1.0,1.0,1.0,100.0,61.95,100.0,40.0,40.0,1.0,1.0,1783.895,431.04,0.022,11.494,0.0,80.0,55.0,1.4,2287.5,2350.493,2310.219,505.498,55.04,75.453,72.601,75.371,51.69,1.425,2.998,0.337,79.859,63.888,89.078,48.087,0.0,85.463,66.733,94.5,70.902,34.825,50.899,48.014,-10.82,51.125,97.688,71.938,74.438,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.257,315.75,71.188,70.625,-0.052,72.25,72.188,55.344,55.781,0.0,64.688,72.0,70.0,1000.0,200.0,0.54,805.0,76.25,76.5,0.01,71.75,71.313,55.875,56.813,0.0,60.313,72.0,70.0,1000.0,200.0,0.28,576.0,76.0,76.438,0.017,72.0,69.188,55.844,57.188,0.0,59.375,72.0,70.0,1000.0,200.0,0.287,586.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.697,11.693,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.5,532.0,303.25,540.5,526.0,521.0,0.003,9.431,0.0,21.06,1.784,0.431,-0.004,-0.0,-0.001,0.0
8202007,1719,1.0,1.0,1.0,1.0,100.0,61.709,100.0,40.0,40.0,1.0,1.0,1795.608,435.725,0.012,11.464,0.0,80.0,55.0,1.4,2280.25,2364.188,2308.363,506.945,54.932,75.453,72.601,75.266,51.583,1.398,2.983,0.344,79.844,63.875,89.05,47.947,0.0,85.356,66.733,95.457,70.754,34.679,50.69,47.868,-10.82,51.094,97.563,71.938,74.188,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.243,308.25,71.063,70.75,-0.052,72.125,72.25,55.344,55.781,0.0,65.438,72.0,70.0,1000.0,200.0,0.537,801.0,76.25,76.688,0.01,72.063,71.313,55.875,56.719,0.0,60.375,72.0,70.0,1000.0,200.0,0.294,596.0,76.0,76.438,0.017,72.0,69.188,55.844,57.188,0.0,59.781,72.0,70.0,1000.0,200.0,0.284,583.0,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.694,11.686,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.5,532.0,303.5,540.0,526.5,520.5,0.002,9.443,0.0,21.006,1.796,0.436,-0.002,-0.001,-0.001,0.0
8202007,1720,1.0,1.0,1.0,1.0,100.0,62.153,100.0,40.0,40.0,1.0,1.0,1773.353,435.725,0.022,11.583,0.0,80.0,55.0,1.4,2290.75,2347.071,2302.8,501.646,54.932,75.347,72.496,75.371,51.583,1.413,2.994,0.337,79.829,63.871,89.106,48.031,0.0,85.463,66.733,95.882,70.754,34.752,50.795,48.014,-10.82,51.281,97.625,71.938,74.188,55.281,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.252,315.75,71.188,70.75,-0.052,72.125,72.5,55.344,55.781,0.0,64.813,72.0,70.0,1000.0,200.0,0.54,803.5,76.25,76.375,0.01,71.875,71.313,55.875,56.813,0.0,60.469,72.0,70.0,1000.0,200.0,0.28,577.0,76.0,76.438,0.017,72.0,69.063,55.844,57.188,0.0,58.688,72.0,70.0,1000.0,200.0,0.287,586.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.696,11.688,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,524.5,532.0,303.5,540.0,526.0,520.5,0.003,9.575,0.0,21.341,1.773,0.436,-0.003,-0.0,-0.001,0.0
8202007,1721,1.0,1.0,1.0,1.0,100.0,61.748,100.0,40.0,40.0,1.0,1.0,1793.265,435.725,0.012,11.494,0.0,80.0,55.0,1.4,2282.25,2364.188,2312.076,508.008,54.932,75.347,72.496,75.371,51.583,1.353,2.969,0.329,79.901,63.872,89.162,48.087,0.0,85.356,66.88,94.287,70.828,34.752,50.795,48.014,-10.82,51.031,97.563,72.0,73.938,55.406,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.25,310.25,71.063,70.75,-0.052,72.125,71.875,55.344,55.781,0.0,65.938,72.0,70.0,1000.0,200.0,0.536,802.0,76.25,76.5,0.01,72.063,71.313,55.656,56.719,0.0,60.844,72.0,70.0,1000.0,200.0,0.297,598.0,76.0,76.313,0.018,71.938,69.188,55.844,57.188,0.0,59.844,72.0,70.0,1000.0,200.0,0.282,581.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.709,11.705,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,524.0,532.0,303.5,541.0,526.0,521.0,0.002,9.502,0.0,21.177,1.793,0.436,-0.002,-0.0,-0.001,0.0
8202007,1722,1.0,1.0,1.0,1.0,100.0,61.958,100.0,40.0,40.0,1.0,1.0,1788.58,436.896,0.022,11.569,0.0,80.0,55.0,1.4,2282.25,2367.614,2317.652,503.886,54.932,75.347,72.496,75.371,51.583,1.383,2.983,0.34,79.899,63.937,89.218,48.031,0.0,85.356,66.954,95.244,70.828,34.679,50.795,48.014,-10.82,51.125,97.563,72.0,73.875,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.25,313.5,71.188,70.625,-0.052,72.125,72.188,55.344,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.55,807.0,76.25,76.688,0.01,72.063,71.563,55.875,56.719,0.0,61.094,72.0,70.0,1000.0,200.0,0.291,590.0,76.0,76.313,0.018,72.063,69.188,55.844,57.188,0.0,59.844,72.0,70.0,1000.0,200.0,0.282,582.5,74.25,74.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.703,11.694,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,524.5,532.0,303.5,540.5,526.0,520.5,0.003,9.573,0.0,21.433,1.789,0.437,-0.004,-0.001,-0.001,0.0
8202007,1723,1.0,1.0,1.0,1.0,100.0,61.754,100.0,40.0,40.0,1.0,1.0,1813.177,434.553,0.012,11.598,0.0,80.0,55.0,1.4,2290.75,2364.188,2323.235,508.544,54.932,75.347,72.496,75.266,51.583,1.368,3.001,0.337,79.905,63.929,89.246,48.087,0.0,85.463,67.25,95.882,70.976,34.825,50.899,48.014,-10.82,51.156,97.563,72.0,73.938,55.5,56.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.258,317.25,71.063,70.625,-0.052,72.25,72.25,55.344,55.781,0.0,65.375,72.0,70.0,1000.0,200.0,0.542,806.0,76.25,76.5,0.01,71.875,71.188,55.875,56.813,0.0,60.156,72.0,70.0,1000.0,200.0,0.288,587.0,76.0,76.438,0.019,72.0,69.188,55.844,57.281,0.0,59.75,72.0,70.0,1000.0,200.0,0.284,586.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.7,11.705,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.0,532.0,303.5,540.5,526.0,521.0,0.002,9.516,0.0,21.251,1.813,0.435,-0.003,-0.0,-0.001,0.0
8202007,1724,1.0,1.0,1.0,1.0,100.0,61.722,100.0,40.0,40.0,1.0,1.0,1790.922,435.725,0.012,11.494,0.0,80.0,55.0,1.4,2302.75,2359.051,2300.946,503.862,54.932,75.347,72.601,75.266,51.583,1.398,2.987,0.337,79.956,63.966,89.162,48.031,0.0,85.356,67.324,95.457,71.123,34.752,50.899,48.014,-10.82,51.219,97.563,72.0,74.688,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.249,311.75,71.063,70.625,-0.052,72.125,72.0,55.344,55.781,0.0,64.688,72.0,70.0,1000.0,200.0,0.549,811.5,76.25,76.688,0.01,72.063,71.313,55.656,56.594,0.0,61.063,72.0,70.0,1000.0,200.0,0.29,589.5,76.0,76.438,0.021,72.0,69.063,55.844,57.188,0.0,59.594,72.0,70.0,1000.0,200.0,0.286,584.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.698,11.699,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,524.5,532.0,303.25,541.0,526.0,520.5,0.002,9.44,0.0,21.177,1.791,0.436,-0.003,-0.001,-0.001,0.0
8202007,1725,1.0,1.0,1.0,1.0,100.0,61.678,100.0,40.0,40.0,1.0,1.0,1785.066,439.239,0.022,11.464,0.0,80.0,55.0,1.4,2296.75,2352.204,2313.934,502.138,54.932,75.347,72.601,75.266,51.69,1.402,3.009,0.348,79.941,63.952,89.19,47.975,0.0,85.463,67.324,94.394,71.197,34.752,50.899,48.014,-10.828,51.313,97.625,72.0,74.438,55.406,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.245,310.0,71.063,70.625,-0.052,72.0,72.188,55.344,55.781,0.0,64.625,72.0,70.0,1000.0,200.0,0.542,803.0,76.25,76.5,0.01,72.063,71.188,55.875,56.719,0.0,60.969,72.0,70.0,1000.0,200.0,0.292,592.5,76.0,76.313,0.021,72.063,69.063,55.844,57.188,0.0,59.563,72.0,70.0,1000.0,200.0,0.287,585.0,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.7,11.702,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,524.0,532.0,303.25,540.5,526.0,521.0,0.003,9.416,0.0,21.122,1.785,0.439,-0.003,-0.0,-0.001,0.0
8202007,1726,1.0,1.0,1.0,1.0,100.0,61.862,100.0,40.0,40.0,1.0,1.0,1766.325,434.553,0.022,11.569,0.0,80.0,55.0,1.4,2285.75,2362.476,2306.508,503.328,55.04,75.665,72.812,75.477,51.69,1.387,2.969,0.34,79.946,63.956,89.19,48.003,0.0,85.571,67.398,94.925,71.197,34.752,50.899,48.014,-10.82,51.219,97.625,72.0,74.25,55.5,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.246,309.5,71.188,70.75,-0.052,72.125,72.375,55.531,55.781,0.0,65.063,72.0,70.0,1000.0,200.0,0.542,809.5,76.25,76.688,0.01,72.063,71.0,55.656,56.813,0.0,61.438,72.0,70.0,1000.0,200.0,0.292,590.0,76.0,76.313,0.017,71.938,69.188,55.844,57.188,0.0,59.813,72.0,70.0,1000.0,200.0,0.285,583.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.697,11.694,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,524.5,532.0,303.5,540.0,526.0,520.5,0.003,9.502,0.0,21.315,1.766,0.435,-0.003,-0.001,-0.001,0.0
8202007,1727,1.0,1.0,1.0,1.0,100.0,62.367,100.0,40.0,40.0,1.0,1.0,1795.608,438.067,0.012,11.539,0.0,80.0,55.0,1.4,2285.75,2353.915,2293.542,509.371,55.04,75.453,72.496,75.371,51.69,1.421,2.976,0.348,79.942,63.957,89.162,48.059,0.0,85.571,67.472,95.244,71.197,34.752,50.795,48.014,-10.82,51.219,97.563,71.938,74.125,55.5,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.259,319.0,71.063,70.75,-0.052,72.0,72.5,55.344,55.781,0.0,64.188,72.0,70.0,1000.0,200.0,0.536,800.5,76.25,76.5,0.01,72.063,71.188,55.875,56.813,0.0,59.969,72.0,70.0,1000.0,200.0,0.285,583.5,76.0,76.438,0.017,72.0,69.188,56.063,57.188,0.0,59.656,72.0,70.0,1000.0,200.0,0.286,585.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.703,11.699,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,524.5,532.0,303.25,540.0,526.0,521.0,0.002,9.539,0.0,21.26,1.796,0.438,-0.002,-0.0,-0.001,0.0
8202007,1728,1.0,1.0,1.0,1.0,100.0,62.201,100.0,40.0,40.0,1.0,1.0,1778.038,433.382,0.012,11.569,0.0,80.0,55.0,1.4,2283.25,2355.627,2299.094,503.449,54.932,75.559,72.707,75.583,51.69,1.398,3.005,0.355,79.903,63.919,89.106,48.143,0.0,85.463,67.472,94.925,71.197,34.752,50.795,47.941,-10.82,51.313,97.563,72.0,73.875,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.248,310.75,71.063,70.875,-0.052,72.125,72.5,55.344,55.781,0.0,65.063,72.0,70.0,1000.0,200.0,0.536,802.5,76.25,76.5,0.01,71.875,71.188,55.656,56.813,0.0,59.875,72.0,70.0,1000.0,200.0,0.289,590.0,76.0,76.313,0.017,71.938,69.188,55.844,57.188,0.0,58.781,72.0,70.0,1000.0,200.0,0.287,585.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.708,11.712,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.5,532.0,303.25,540.5,526.0,520.5,0.002,9.511,0.0,21.198,1.778,0.433,-0.001,-0.0,-0.001,0.0
8202007,1729,1.0,1.0,1.0,1.0,100.0,61.974,100.0,40.0,40.0,1.0,1.0,1790.922,432.211,0.012,11.494,0.0,80.0,55.0,1.4,2287.75,2360.763,2308.363,508.306,55.04,75.347,72.496,75.371,51.69,1.391,3.001,0.355,79.904,63.925,89.33,48.087,0.0,85.571,67.398,95.244,71.197,34.825,50.899,48.087,-10.828,51.438,97.563,71.938,74.188,55.5,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.245,309.5,71.063,70.75,-0.052,72.125,72.563,55.531,55.781,0.0,63.938,72.0,70.0,1000.0,200.0,0.547,810.5,76.25,76.5,0.01,72.063,71.438,55.875,56.813,0.0,59.563,72.0,70.0,1000.0,200.0,0.292,589.5,76.0,76.438,0.017,72.0,69.188,55.844,57.188,0.0,59.0,72.0,70.0,1000.0,200.0,0.287,587.0,74.25,74.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.705,11.705,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,524.0,532.0,303.25,540.5,526.0,521.0,0.002,9.483,0.0,21.177,1.791,0.432,-0.002,-0.0,-0.001,-0.0
8202007,1730,1.0,1.0,1.0,1.0,100.0,62.087,100.0,40.0,40.0,1.0,1.0,1790.922,436.896,0.012,11.583,0.0,80.0,55.0,1.4,2292.0,2345.36,2306.508,501.03,55.04,75.453,72.496,75.371,51.798,1.429,3.001,0.348,79.83,63.924,89.134,48.143,0.0,85.571,67.176,94.713,71.049,34.752,50.899,48.014,-10.82,51.469,97.563,72.0,74.25,55.688,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.249,311.0,71.063,70.625,-0.052,72.25,72.0,55.344,55.781,0.0,65.313,72.0,70.0,1000.0,200.0,0.532,800.5,76.25,76.688,0.01,71.75,71.563,55.875,56.813,0.0,59.938,72.0,70.0,1000.0,200.0,0.281,578.5,76.0,76.438,0.017,72.0,69.188,55.844,57.188,0.0,58.813,72.0,70.0,1000.0,200.0,0.288,586.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.711,11.714,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,524.5,532.0,303.25,541.0,526.0,521.0,0.002,9.513,0.0,21.341,1.791,0.437,-0.003,-0.001,-0.001,0.0
8202007,1731,1.0,1.0,1.0,1.0,100.0,62.117,100.0,40.0,40.0,1.0,1.0,1794.437,431.04,0.022,11.539,0.0,80.0,55.0,1.4,2281.0,2365.901,2287.997,509.161,55.04,75.347,72.601,75.371,51.69,1.372,2.98,0.34,79.866,63.882,89.218,48.059,0.0,85.463,67.176,94.925,70.976,34.752,50.795,48.014,-10.82,51.375,97.5,72.0,74.563,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.243,310.0,71.063,70.625,-0.052,72.125,72.375,55.344,55.781,0.0,64.625,72.0,70.0,1000.0,200.0,0.543,806.0,76.25,76.688,0.01,71.875,71.313,55.875,56.813,0.0,60.25,72.0,70.0,1000.0,200.0,0.292,591.5,76.0,76.438,0.017,71.938,69.188,55.844,56.969,0.0,58.656,72.0,70.0,1000.0,200.0,0.283,582.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.726,11.726,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,524.5,532.0,303.25,540.5,526.5,520.5,0.003,9.539,0.0,21.26,1.794,0.431,-0.003,-0.001,-0.001,0.0
8202007,1732,1.0,1.0,1.0,1.0,100.0,62.753,100.0,40.0,40.0,1.0,1.0,1814.349,436.896,0.022,11.569,0.0,80.0,55.0,1.4,2292.75,2350.493,2299.094,507.803,55.255,75.453,72.601,75.266,51.798,1.429,2.976,0.344,79.896,63.92,89.246,47.975,0.0,85.571,67.176,94.287,70.902,34.825,50.899,48.087,-10.82,51.344,97.563,72.125,75.125,55.5,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.259,317.0,71.0,70.625,-0.052,72.125,72.563,55.625,55.781,0.0,64.375,72.0,70.0,1000.0,200.0,0.547,810.0,76.25,76.688,0.01,71.75,71.188,55.875,56.813,0.0,60.406,72.0,70.0,1000.0,200.0,0.278,573.0,76.0,76.313,0.017,71.938,69.188,56.063,57.188,0.0,58.625,72.0,70.0,1000.0,200.0,0.286,586.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.727,11.729,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,524.5,532.0,303.25,541.0,526.0,521.0,0.003,9.545,0.0,21.315,1.814,0.437,-0.003,-0.001,-0.001,0.0
8202007,1733,1.0,1.0,1.0,1.0,100.0,62.788,100.0,40.0,40.0,1.0,1.0,1790.922,434.553,0.012,11.554,0.0,80.0,55.0,1.4,2292.75,2352.204,2302.8,504.669,55.255,75.453,72.601,75.266,51.69,1.406,2.998,0.348,79.867,63.893,89.162,48.031,0.0,85.571,67.102,94.394,70.902,34.825,50.899,48.087,-10.82,51.156,97.563,71.938,74.25,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.247,310.0,71.063,70.625,-0.052,72.0,72.813,55.344,55.781,0.0,65.375,72.0,70.0,1000.0,200.0,0.546,808.0,76.25,76.5,0.01,71.688,71.563,55.875,56.813,0.0,59.406,72.0,70.0,1000.0,200.0,0.28,579.0,76.0,76.313,0.017,71.938,69.188,55.844,57.188,0.0,57.813,72.0,70.0,1000.0,200.0,0.286,585.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.724,11.726,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,524.5,532.0,303.25,540.5,526.0,520.5,0.002,9.533,0.0,21.287,1.791,0.435,-0.003,-0.0,-0.001,0.0
8202007,1734,1.0,1.0,1.0,1.0,100.0,62.615,100.0,40.0,40.0,1.0,1.0,1767.496,436.896,0.022,11.509,0.0,80.0,55.0,1.4,2282.0,2341.939,2293.542,506.93,54.932,75.559,72.707,75.477,51.69,1.429,2.987,0.351,79.813,63.852,89.134,48.171,0.0,85.463,66.954,95.351,70.828,34.752,50.899,48.014,-10.82,51.313,97.688,71.938,74.125,55.5,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.244,309.25,71.188,70.625,-0.052,72.0,72.813,55.344,55.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.552,813.0,76.25,76.5,0.01,71.875,70.938,55.875,56.813,0.0,59.594,72.0,70.0,1000.0,200.0,0.275,571.5,76.0,76.438,0.017,72.0,69.063,55.844,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.286,586.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.733,11.735,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,540.5,526.5,520.5,0.003,9.453,0.0,21.205,1.767,0.437,-0.004,-0.0,-0.001,0.0
8202007,1735,1.0,1.0,1.0,1.0,100.0,62.156,100.0,40.0,40.0,1.0,1.0,1786.237,436.896,0.022,11.509,0.0,80.0,55.0,1.4,2276.25,2350.493,2300.946,503.688,54.932,75.347,72.601,75.266,51.69,1.402,2.994,0.344,79.821,63.852,89.246,48.171,0.0,85.463,66.88,95.563,70.754,34.825,50.795,48.014,-10.82,51.594,97.688,71.938,74.438,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.245,309.75,71.063,70.625,-0.052,72.0,72.375,55.344,55.688,0.0,63.719,72.0,70.0,1000.0,200.0,0.552,814.5,76.25,76.5,0.01,72.063,71.313,55.875,56.813,0.0,59.438,72.0,70.0,1000.0,200.0,0.279,578.5,76.0,76.438,0.017,71.938,69.188,55.844,57.188,0.0,58.875,72.0,70.0,1000.0,200.0,0.276,574.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.742,11.745,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,524.5,532.0,303.25,540.5,526.5,520.5,0.003,9.505,0.0,21.088,1.786,0.437,-0.003,-0.0,-0.001,0.0
8202007,1736,1.0,1.0,1.0,1.0,100.0,62.373,100.0,40.0,40.0,1.0,1.0,1785.066,435.725,0.022,11.539,0.0,80.0,55.0,1.4,2270.0,2352.204,2300.946,505.094,55.04,75.347,72.601,75.266,51.583,1.375,2.98,0.351,79.762,63.761,89.246,48.059,0.0,85.356,66.954,95.563,70.754,34.679,50.899,47.941,-10.82,51.469,97.625,72.0,75.063,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.247,310.25,71.063,70.625,-0.052,72.0,72.375,55.344,55.781,0.0,65.438,72.0,70.0,1000.0,200.0,0.536,802.5,76.563,76.5,0.01,72.188,71.0,55.875,56.813,0.0,60.281,72.0,70.0,1000.0,200.0,0.283,584.5,76.0,76.438,0.017,71.938,69.25,55.844,57.188,0.0,58.625,72.0,70.0,1000.0,200.0,0.283,582.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.742,11.74,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,541.0,526.5,520.5,0.003,9.435,0.0,21.261,1.785,0.436,-0.003,0.0,-0.001,0.0
8202007,1737,1.0,1.0,1.0,1.0,100.0,62.178,100.0,40.0,40.0,1.0,1.0,1783.895,436.896,0.022,11.45,0.0,80.0,55.0,1.4,2283.25,2355.627,2302.8,502.371,54.932,75.347,72.391,75.266,51.798,1.394,2.976,0.355,79.782,63.845,89.274,48.227,0.0,85.463,66.88,94.925,70.68,34.825,50.899,48.014,-10.82,51.531,97.563,72.0,74.25,55.5,56.25,0.0,48.188,72.0,70.0,1000.0,200.0,0.245,309.0,71.063,70.75,-0.052,72.0,72.813,55.531,55.781,0.0,65.688,72.0,70.0,1000.0,200.0,0.547,808.5,76.25,76.688,0.01,72.063,71.313,55.875,56.813,0.0,60.031,72.0,70.0,1000.0,200.0,0.287,588.0,76.0,76.438,0.017,72.0,69.188,55.844,57.188,0.0,58.625,72.0,70.0,1000.0,200.0,0.283,579.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.733,11.739,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,541.0,526.0,520.5,0.003,9.395,0.0,20.98,1.784,0.437,-0.002,-0.001,-0.001,0.0
8202007,1738,1.0,1.0,1.0,1.0,100.0,62.418,100.0,40.0,40.0,1.0,1.0,1769.839,436.896,0.012,11.524,0.0,80.0,55.0,1.4,2283.25,2362.476,2304.653,506.614,55.04,75.347,72.286,75.266,51.69,1.375,2.973,0.34,79.779,63.802,89.302,48.451,0.0,85.356,66.88,95.776,70.754,34.825,50.899,48.087,-10.82,51.531,97.563,71.938,74.125,55.5,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.252,314.5,71.063,70.75,-0.052,72.0,72.938,55.344,55.781,0.0,65.813,72.0,70.0,1000.0,200.0,0.542,804.5,76.25,76.688,0.01,71.875,70.938,55.875,56.813,0.0,60.563,72.0,70.0,1000.0,200.0,0.284,585.5,76.0,76.438,0.017,71.938,69.25,55.844,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.285,584.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.73,11.742,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,541.5,526.0,520.5,0.002,9.508,0.0,21.232,1.77,0.437,-0.002,-0.001,-0.001,0.0
8202007,1739,1.0,1.0,1.0,1.0,100.0,62.472,100.0,40.0,40.0,1.0,1.0,1817.863,435.725,0.012,11.554,0.0,80.0,55.0,1.4,2293.25,2371.041,2300.946,506.596,54.932,75.241,72.391,75.266,51.69,1.402,2.983,0.348,79.897,63.915,89.218,48.395,0.0,85.463,66.806,95.67,70.754,34.752,50.795,48.014,-10.828,51.344,97.688,72.0,74.125,55.5,56.438,0.0,46.719,72.0,70.0,1000.0,200.0,0.259,318.5,71.063,70.625,-0.052,72.0,72.813,55.344,55.781,0.0,66.125,72.0,70.0,1000.0,200.0,0.54,804.5,76.25,76.5,0.01,71.875,71.438,55.656,56.813,0.0,60.281,72.0,70.0,1000.0,200.0,0.289,585.5,76.0,76.313,0.017,71.938,69.25,55.844,57.188,0.0,57.625,72.0,70.0,1000.0,200.0,0.287,586.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.744,11.743,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,524.0,532.0,303.5,541.0,526.0,520.5,0.002,9.551,0.0,21.288,1.818,0.436,-0.003,-0.0,-0.001,0.0
8202007,1740,1.0,1.0,1.0,1.0,100.0,62.25,100.0,40.0,40.0,1.0,1.0,1775.696,429.868,0.012,11.509,0.0,80.0,55.0,1.4,2285.25,2352.204,2299.094,502.55,54.932,75.241,72.391,75.16,51.583,1.421,2.994,0.348,79.773,63.869,89.162,48.339,0.0,85.463,66.806,93.862,70.68,34.825,50.795,48.014,-10.82,51.5,97.563,72.125,74.25,55.5,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.248,311.5,71.188,70.75,-0.052,71.875,72.813,55.344,55.781,0.0,65.0,72.0,70.0,1000.0,200.0,0.549,813.0,76.25,76.5,0.01,72.063,71.625,55.875,56.813,0.0,60.375,72.0,70.0,1000.0,200.0,0.278,574.5,76.0,76.438,0.017,71.938,69.25,55.844,57.188,0.0,56.969,72.0,70.0,1000.0,200.0,0.281,579.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.741,11.737,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,541.5,526.0,521.0,0.002,9.505,0.0,21.088,1.776,0.43,-0.003,-0.0,-0.001,0.0
8202007,1741,1.0,1.0,1.0,1.0,100.0,62.533,100.0,40.0,40.0,1.0,1.0,1788.58,439.239,0.012,11.554,0.0,80.0,55.0,1.4,2272.25,2360.763,2302.8,506.901,55.04,75.559,72.707,75.371,51.583,1.406,2.973,0.351,79.786,63.827,89.218,48.143,0.0,85.356,66.733,94.606,70.68,34.825,50.899,48.014,-10.82,51.5,97.688,72.0,74.688,55.5,56.25,0.0,48.156,72.0,70.0,1000.0,200.0,0.245,309.25,71.063,70.625,-0.052,72.0,72.5,55.344,55.781,0.0,65.125,72.0,70.0,1000.0,200.0,0.548,809.0,76.25,76.688,0.01,72.063,71.0,55.875,56.813,0.0,60.188,72.0,70.0,1000.0,200.0,0.287,589.0,76.0,76.313,0.017,71.938,69.25,55.844,57.188,0.0,57.813,72.0,70.0,1000.0,200.0,0.271,572.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.75,11.747,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,531.5,303.5,541.0,526.5,520.5,0.002,9.48,0.0,21.17,1.789,0.439,-0.003,-0.001,-0.001,0.0
8202007,1742,1.0,1.0,1.0,1.0,100.0,62.259,100.0,40.0,40.0,1.0,1.0,1766.325,433.382,0.012,11.524,0.0,80.0,55.0,1.4,2277.0,2341.939,2308.363,501.87,54.932,75.347,72.496,75.16,51.69,1.402,2.976,0.337,79.79,63.83,89.134,48.171,0.0,85.248,66.806,95.032,70.68,34.825,50.69,47.941,-10.82,51.344,97.563,72.125,74.75,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.257,316.75,71.063,70.75,-0.052,72.0,72.938,55.344,55.906,0.0,65.563,72.0,70.0,1000.0,200.0,0.545,806.5,76.25,76.5,0.01,71.688,71.625,55.656,56.813,0.0,60.531,72.0,70.0,1000.0,200.0,0.276,575.5,76.0,76.438,0.021,72.0,69.25,55.844,57.188,0.0,58.188,72.0,70.0,1000.0,200.0,0.278,579.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.759,11.747,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,531.5,303.25,541.0,526.0,520.5,0.002,9.527,0.0,20.998,1.766,0.433,-0.002,-0.0,-0.001,0.0
8202007,1743,1.0,1.0,1.0,1.0,100.0,62.755,100.0,40.0,40.0,1.0,1.0,1802.636,433.382,0.022,11.45,0.0,80.0,55.0,1.4,2277.0,2336.809,2289.844,500.742,55.148,75.347,72.496,75.16,51.583,1.459,3.001,0.348,79.759,63.832,89.162,48.143,0.0,85.463,66.733,94.287,70.607,34.752,50.795,47.941,-10.82,51.438,97.625,72.0,74.563,55.5,56.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.258,315.75,71.188,70.75,-0.052,72.0,72.563,55.344,55.781,0.0,64.938,72.0,70.0,1000.0,200.0,0.552,812.5,76.25,76.5,0.01,71.875,71.188,55.875,56.813,0.0,59.656,72.0,70.0,1000.0,200.0,0.27,567.5,76.0,76.438,0.017,72.0,69.25,55.844,56.969,0.0,58.094,72.0,70.0,1000.0,200.0,0.276,574.5,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.747,11.747,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,531.5,303.25,541.0,526.0,520.5,0.003,9.413,0.0,20.98,1.803,0.433,-0.003,-0.0,-0.001,0.0
8202007,1744,1.0,1.0,1.0,1.0,100.0,62.288,100.0,40.0,40.0,1.0,1.0,1772.182,432.211,0.012,11.509,0.0,80.0,55.0,1.4,2268.25,2329.972,2300.946,499.624,54.932,75.241,72.391,75.266,51.583,1.425,2.983,0.34,79.668,63.731,89.19,48.199,0.0,85.463,66.733,94.819,70.68,34.825,50.795,48.014,-10.82,51.656,97.625,71.938,74.25,55.406,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.247,311.25,71.063,70.625,-0.052,72.0,72.375,55.344,55.781,0.0,64.5,72.0,70.0,1000.0,200.0,0.554,814.5,76.375,76.5,0.01,71.625,71.438,55.875,57.0,0.0,58.906,72.0,70.0,1000.0,200.0,0.271,569.5,76.0,76.438,0.017,72.0,69.25,55.844,57.188,0.0,58.844,72.0,70.0,1000.0,200.0,0.275,574.5,74.125,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.759,11.752,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,531.5,303.25,540.5,526.0,520.5,0.002,9.505,0.0,21.088,1.772,0.432,-0.003,-0.0,-0.001,0.0
8202007,1745,1.0,1.0,1.0,1.0,100.0,62.234,100.0,40.0,40.0,1.0,1.0,1760.469,432.211,0.012,11.554,0.0,80.0,55.0,1.4,2265.75,2336.809,2295.392,495.388,54.932,75.241,72.391,75.16,51.583,1.402,2.962,0.344,79.619,63.694,89.218,48.283,0.0,85.463,66.733,94.606,70.607,34.825,50.795,48.014,-10.828,51.531,97.625,72.0,73.625,55.406,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.246,310.25,71.063,70.75,-0.052,72.0,72.563,55.344,55.781,0.0,65.563,72.0,70.0,1000.0,200.0,0.551,811.0,76.25,76.5,0.01,72.063,71.438,55.656,56.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.273,573.5,76.0,76.438,0.017,72.0,69.25,55.844,57.188,0.0,59.281,72.0,70.0,1000.0,200.0,0.274,572.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.75,11.745,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.0,531.5,303.25,541.0,526.0,520.5,0.002,9.542,0.0,21.17,1.76,0.432,-0.002,-0.0,-0.001,0.0
8202007,1746,1.0,1.0,1.0,1.0,100.0,62.16,100.0,40.0,40.0,1.0,1.0,1727.672,431.04,0.012,11.643,0.0,80.0,55.0,1.4,2269.75,2328.264,2304.653,500.067,54.932,75.241,72.391,75.16,51.583,1.413,2.987,0.351,79.629,63.717,89.246,48.311,0.0,85.356,66.733,94.819,70.533,34.752,50.795,48.014,-10.82,51.563,97.625,72.0,74.125,55.406,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.247,310.75,71.063,70.625,-0.052,72.125,72.563,55.219,55.781,0.0,65.0,72.0,70.0,1000.0,200.0,0.551,812.5,76.375,76.5,0.01,71.75,71.188,55.656,56.719,0.0,59.688,72.0,70.0,1000.0,200.0,0.268,564.0,76.0,76.438,0.017,71.938,69.25,55.844,57.188,0.0,58.406,72.0,70.0,1000.0,200.0,0.28,578.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.754,11.752,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,524.0,531.5,303.25,541.0,526.0,520.5,0.002,9.625,0.0,21.452,1.728,0.431,-0.003,-0.0,-0.001,0.0
8202007,1747,1.0,1.0,1.0,1.0,100.0,62.331,100.0,40.0,40.0,1.0,1.0,1740.557,432.211,0.012,11.494,0.0,80.0,55.0,1.4,2262.5,2331.681,2299.094,499.173,54.932,75.241,72.496,75.16,51.583,1.41,2.983,0.34,79.598,63.678,89.162,48.227,0.0,85.248,66.806,94.181,70.68,34.825,50.69,48.014,-10.82,51.5,97.625,72.0,74.188,55.406,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.247,310.5,71.0,70.625,-0.052,71.875,72.563,55.344,55.781,0.0,64.875,72.0,70.0,1000.0,200.0,0.541,802.0,76.25,76.5,0.01,71.75,71.313,55.656,56.813,0.0,58.938,72.0,70.0,1000.0,200.0,0.276,576.0,76.0,76.438,0.017,71.938,69.188,55.844,57.188,0.0,59.063,72.0,70.0,1000.0,200.0,0.275,574.0,74.25,74.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.759,11.754,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,531.5,303.25,541.0,526.5,520.5,0.002,9.555,0.0,21.06,1.741,0.432,-0.003,-0.0,-0.001,0.0
8202007,1748,1.0,1.0,1.0,1.0,100.0,62.022,100.0,40.0,40.0,1.0,1.0,1741.728,431.04,0.012,11.479,0.0,80.0,55.0,1.4,2255.25,2324.847,2289.844,499.369,55.148,75.241,72.496,75.16,51.69,1.425,2.987,0.344,79.517,63.599,89.246,48.143,0.0,85.463,66.88,95.351,70.68,34.752,50.795,47.941,-10.82,51.625,97.688,71.938,74.438,55.5,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.248,312.0,71.188,70.625,-0.052,71.875,72.5,55.344,55.688,0.0,63.594,72.0,70.0,1000.0,200.0,0.548,809.5,76.25,76.688,0.01,71.75,71.438,55.656,56.813,0.0,59.625,72.0,70.0,1000.0,200.0,0.264,561.5,76.0,76.438,0.017,72.0,69.188,55.844,57.188,0.0,58.688,72.0,70.0,1000.0,200.0,0.274,573.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.82,11.808,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,524.5,531.5,303.25,541.5,526.0,520.5,0.002,9.437,0.0,21.033,1.742,0.431,-0.004,-0.001,-0.001,0.0
8202007,1749,1.0,1.0,1.0,1.0,100.0,61.948,100.0,40.0,40.0,1.0,1.0,1731.186,427.526,0.012,11.524,0.0,80.0,55.0,1.4,2255.25,2312.894,2282.459,494.614,54.825,75.347,72.601,75.16,51.583,1.444,2.958,0.355,79.442,63.561,89.106,48.087,0.0,85.248,66.954,95.67,70.754,34.752,50.795,47.941,-10.82,51.469,97.563,72.0,75.125,55.406,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.25,312.0,71.188,70.625,-0.052,71.75,72.5,55.344,55.781,0.0,64.875,72.0,70.0,1000.0,200.0,0.533,798.0,76.25,76.813,0.01,72.063,71.438,55.875,56.813,0.0,59.875,72.0,70.0,1000.0,200.0,0.266,565.0,76.0,76.313,0.017,72.0,69.25,55.844,57.188,0.0,58.781,72.0,70.0,1000.0,200.0,0.278,575.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.755,11.74,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,531.5,303.5,541.5,526.5,520.5,0.002,9.474,0.0,21.116,1.731,0.428,-0.004,-0.001,-0.001,0.0
8202007,1750,1.0,1.0,1.0,1.0,100.0,61.623,100.0,40.0,40.0,1.0,1.0,1742.899,428.697,0.012,11.569,0.0,80.0,55.0,1.4,2254.5,2335.1,2284.304,502.891,54.825,75.241,72.391,75.16,51.583,1.421,2.969,0.344,79.427,63.536,89.274,48.059,0.0,85.141,67.176,95.351,70.828,34.752,50.795,47.941,-10.82,51.406,97.563,72.0,74.875,55.406,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.254,315.75,71.063,70.75,-0.052,71.75,72.0,55.344,55.688,0.0,63.75,72.0,70.0,1000.0,200.0,0.523,786.0,76.25,76.5,0.01,72.063,71.313,55.656,56.719,0.0,59.438,72.0,70.0,1000.0,200.0,0.284,586.0,76.0,76.438,0.019,71.938,69.438,55.75,57.188,0.0,58.219,72.0,70.0,1000.0,200.0,0.277,575.0,74.25,74.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.741,11.732,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.0,531.5,303.5,541.0,526.5,520.5,0.002,9.511,0.0,21.198,1.743,0.429,-0.002,-0.0,-0.001,0.0
8202007,1751,1.0,1.0,1.0,1.0,100.0,61.507,100.0,40.0,40.0,1.0,1.0,1753.441,431.04,0.022,11.554,0.0,80.0,55.0,1.4,2256.5,2326.555,2293.542,493.875,54.825,75.241,72.496,75.16,51.583,1.406,2.933,0.34,79.41,63.529,89.246,48.059,0.0,85.033,67.25,94.181,70.828,34.825,50.795,47.941,-10.828,51.406,97.625,72.0,74.438,55.406,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.251,312.5,71.188,70.625,-0.052,71.75,72.0,55.219,55.781,0.0,63.469,72.0,70.0,1000.0,200.0,0.52,787.5,76.375,76.5,0.01,72.063,71.563,55.875,56.719,0.0,60.094,72.0,70.0,1000.0,200.0,0.277,575.5,76.0,76.438,0.017,72.0,69.25,55.844,57.188,0.0,58.656,72.0,70.0,1000.0,200.0,0.275,577.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.749,11.743,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,531.5,303.5,541.5,526.5,521.0,0.003,9.489,0.0,21.053,1.753,0.431,-0.004,-0.0,-0.001,0.0
8202007,1752,1.0,1.0,1.0,1.0,100.0,62.083,100.0,40.0,40.0,1.0,1.0,1761.64,428.697,0.022,11.479,0.0,80.0,55.0,1.4,2255.5,2328.264,2291.693,499.573,55.148,75.135,72.391,75.16,51.476,1.429,2.947,0.34,79.34,63.529,89.302,48.143,0.0,85.248,67.176,94.713,70.902,34.899,50.69,47.941,-10.82,51.531,97.625,72.0,74.25,55.281,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.248,311.0,71.063,70.625,-0.052,71.875,72.188,55.219,55.688,0.0,63.281,72.0,70.0,1000.0,200.0,0.522,791.5,76.25,76.688,0.01,72.063,70.938,55.656,56.719,0.0,60.219,72.0,70.0,1000.0,200.0,0.278,576.0,76.0,76.438,0.017,71.938,69.25,55.75,57.188,0.0,58.531,72.0,70.0,1000.0,200.0,0.277,575.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.75,11.747,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,531.5,303.5,542.0,526.5,521.0,0.003,9.481,0.0,20.798,1.762,0.429,-0.003,-0.001,-0.001,0.0
8202007,1753,1.0,1.0,1.0,1.0,100.0,61.23,100.0,40.0,40.0,1.0,1.0,1741.728,421.669,0.022,11.524,0.0,80.0,55.0,1.4,2249.5,2312.894,2286.15,497.685,54.825,75.135,72.286,75.054,51.476,1.448,2.955,0.348,79.315,63.473,89.19,48.283,0.0,84.926,67.324,94.075,70.902,34.825,50.69,47.941,-10.82,51.563,97.563,71.938,74.688,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.248,312.25,71.063,70.75,-0.052,71.625,72.0,55.219,55.688,0.0,62.781,72.0,70.0,1000.0,200.0,0.51,777.5,76.25,76.688,0.01,72.063,70.938,55.656,56.719,0.0,58.969,72.0,70.0,1000.0,200.0,0.278,575.0,76.0,76.438,0.017,71.938,69.25,55.844,56.969,0.0,58.813,72.0,70.0,1000.0,200.0,0.275,575.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.757,11.745,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.5,531.5,303.25,541.5,526.0,521.0,0.003,9.527,0.0,20.998,1.742,0.422,-0.002,-0.001,-0.001,0.0
8202007,1754,1.0,1.0,1.0,1.0,100.0,60.716,100.0,40.0,40.0,1.0,1.0,1727.672,420.498,0.012,11.539,0.0,80.0,55.0,1.4,2235.5,2318.015,2271.403,497.601,54.717,75.135,72.286,75.054,51.476,1.406,2.947,0.333,79.163,63.286,89.19,48.367,0.0,84.819,67.25,95.351,70.976,34.825,50.899,47.868,-10.82,51.594,97.688,71.938,74.438,55.281,56.25,0.0,48.188,72.0,70.0,1000.0,200.0,0.248,312.5,71.063,70.625,-0.052,71.563,71.875,55.219,55.688,0.0,62.0,72.0,70.0,1000.0,200.0,0.507,778.0,76.25,76.688,0.01,71.75,71.313,55.625,56.719,0.0,58.938,72.0,70.0,1000.0,200.0,0.274,575.0,76.0,76.438,0.017,71.938,69.25,55.75,56.969,0.0,59.0,72.0,70.0,1000.0,200.0,0.274,573.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.759,11.751,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.0,531.5,303.25,542.0,526.5,520.5,0.002,9.363,0.0,20.909,1.728,0.42,-0.003,-0.001,-0.001,0.0
8202007,1755,1.0,1.0,1.0,1.0,100.0,60.523,100.0,40.0,40.0,1.0,1.0,1706.589,426.354,0.022,11.539,0.0,80.0,55.0,1.4,2235.5,2307.774,2284.304,492.31,54.825,75.029,72.181,75.054,51.476,1.402,2.955,0.348,79.191,63.342,89.274,48.311,0.0,84.711,67.324,93.862,70.976,34.825,50.69,47.868,-10.82,51.594,97.563,72.0,74.875,55.281,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.258,316.25,71.063,70.75,-0.052,71.625,71.75,55.219,55.688,0.0,61.25,72.0,70.0,1000.0,200.0,0.503,776.5,76.25,76.688,0.01,71.875,70.938,55.625,56.719,0.0,58.656,72.0,70.0,1000.0,200.0,0.275,576.0,76.0,76.313,0.017,71.938,69.25,55.75,56.969,0.0,57.75,72.0,70.0,1000.0,200.0,0.278,576.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.759,11.754,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,531.5,303.25,541.5,526.0,520.5,0.003,9.486,0.0,20.909,1.707,0.426,-0.002,-0.001,-0.001,0.0
8202007,1756,1.0,1.0,1.0,1.0,100.0,60.227,100.0,40.0,40.0,1.0,1.0,1699.561,424.012,0.012,11.554,0.0,80.0,55.0,1.4,2233.75,2283.906,2269.563,488.527,54.717,75.135,72.286,74.949,51.369,1.44,2.947,0.348,78.962,63.192,89.134,48.171,0.0,84.604,67.25,94.925,70.976,34.899,50.69,47.941,-10.82,51.781,97.625,72.0,74.688,55.281,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.252,313.5,71.188,70.75,-0.052,71.625,71.688,55.125,55.688,0.0,62.656,72.0,70.0,1000.0,200.0,0.489,765.0,76.25,76.688,0.01,71.875,71.563,55.625,56.594,0.0,59.313,72.0,70.0,1000.0,200.0,0.268,568.0,76.0,76.438,0.017,72.0,69.25,55.75,56.969,0.0,58.688,72.0,70.0,1000.0,200.0,0.276,576.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.757,11.76,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,531.5,303.25,541.5,526.0,521.0,0.002,9.543,0.0,20.934,1.7,0.424,-0.003,-0.001,-0.001,0.0
8202007,1757,1.0,1.0,1.0,1.0,100.0,59.918,100.0,40.0,40.0,1.0,1.0,1681.991,422.84,0.012,11.464,0.0,80.0,55.0,1.4,2224.5,2285.61,2271.403,491.593,54.717,75.241,72.391,75.16,51.369,1.433,2.929,0.355,78.844,63.135,89.218,48.311,0.0,84.604,67.25,95.457,71.049,34.825,50.69,47.868,-10.828,51.688,97.625,72.0,74.563,55.281,56.125,0.0,47.25,72.0,70.0,1000.0,200.0,0.25,311.75,71.063,70.75,-0.052,71.75,72.0,55.125,55.688,0.0,62.688,72.0,70.0,1000.0,200.0,0.491,767.0,76.375,76.5,0.01,71.75,71.188,55.625,56.594,0.0,58.781,72.0,70.0,1000.0,200.0,0.266,564.0,76.0,76.438,0.017,71.938,69.188,55.75,56.969,0.0,58.25,72.0,70.0,1000.0,200.0,0.277,575.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.769,11.767,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.0,531.5,303.25,542.0,526.0,520.5,0.002,9.425,0.0,20.773,1.682,0.423,-0.002,-0.0,-0.001,0.0
8202007,1758,1.0,1.0,1.0,1.0,100.0,59.33,100.0,40.0,40.0,1.0,1.0,1679.649,424.012,0.012,11.494,0.0,80.0,55.0,1.4,2225.5,2280.5,2265.885,492.684,54.61,74.923,72.181,74.949,51.262,1.44,2.973,0.34,78.812,63.066,89.302,48.367,0.0,84.389,67.25,94.394,70.976,34.899,50.586,47.868,-10.828,51.563,97.563,72.0,74.563,55.281,56.125,0.0,47.0,72.0,70.0,1000.0,200.0,0.25,313.75,71.063,70.75,-0.052,71.625,72.25,55.125,55.594,0.0,61.531,72.0,70.0,1000.0,200.0,0.493,764.0,76.375,76.5,0.01,71.625,71.188,55.625,56.594,0.0,58.313,72.0,70.0,1000.0,200.0,0.265,564.0,76.0,76.313,0.018,71.938,69.188,55.688,56.969,0.0,56.75,72.0,70.0,1000.0,200.0,0.275,574.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.784,11.778,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,525.0,531.5,303.5,542.0,526.5,520.5,0.002,9.502,0.0,20.708,1.68,0.424,-0.002,-0.0,-0.001,0.0
8202007,1759,1.0,1.0,1.0,1.0,100.0,58.991,100.0,40.0,40.0,1.0,1.0,1697.218,420.498,0.012,11.509,0.0,80.0,55.0,1.4,2202.5,2292.426,2258.539,486.929,54.61,75.029,72.286,74.949,51.262,1.433,2.897,0.351,78.65,62.924,89.134,48.087,0.0,84.496,67.176,93.969,71.049,34.825,50.586,47.795,-10.828,51.563,97.625,71.938,74.188,55.188,56.125,0.0,46.969,72.0,70.0,1000.0,200.0,0.249,312.25,71.063,70.625,-0.052,71.625,72.0,55.031,55.594,0.0,61.438,72.0,70.0,1000.0,200.0,0.488,760.5,76.25,76.688,0.01,71.875,71.313,55.5,56.594,0.0,58.531,72.0,70.0,1000.0,200.0,0.266,564.5,76.0,76.438,0.017,71.938,69.25,55.688,56.844,0.0,57.125,72.0,70.0,1000.0,200.0,0.274,573.5,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.779,11.773,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,525.0,531.5,303.25,542.5,526.0,521.0,0.002,9.471,0.0,20.738,1.697,0.42,-0.003,-0.001,-0.001,0.0
8202007,1800,0.0,1.0,1.0,1.0,100.0,58.358,100.0,40.0,40.0,1.0,1.0,1629.283,416.984,0.022,11.464,0.0,80.0,55.0,1.4,2202.5,2254.976,2249.374,480.169,54.502,75.029,72.286,74.949,51.262,1.444,2.947,0.34,78.501,62.879,89.19,48.115,0.0,84.496,67.398,93.969,71.049,34.825,50.586,47.723,-10.82,51.531,97.75,72.0,74.438,55.188,56.125,0.0,46.938,72.0,70.0,1000.0,200.0,0.251,313.5,71.063,70.625,-0.052,71.625,72.188,55.125,55.594,0.0,60.656,72.0,70.0,1000.0,200.0,0.49,762.0,76.25,76.688,0.01,71.688,71.438,55.5,56.594,0.0,58.625,72.0,70.0,1000.0,200.0,0.255,554.5,76.0,76.313,0.017,72.0,69.25,55.688,56.844,0.0,57.469,72.0,70.0,1000.0,200.0,0.271,567.0,74.25,74.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.775,11.76,11.056,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,525.0,531.5,303.5,542.0,526.5,521.0,0.003,9.382,0.0,20.542,1.629,0.417,-0.003,-0.001,-0.001,0.0
8202007,1801,0.0,1.0,1.0,1.0,100.0,57.616,100.0,40.0,40.0,0.0,0.0,556.369,192.094,0.012,11.583,0.0,80.0,55.0,1.4,2176.25,955.799,1612.899,266.711,54.179,75.241,72.391,75.16,50.513,1.513,1.308,0.241,76.571,62.35,84.03,48.003,0.0,84.282,67.324,94.287,71.049,34.825,49.959,47.358,-10.82,49.969,98.813,72.125,73.938,55.094,56.125,0.0,20.156,72.0,70.0,1000.0,200.0,0.086,162.625,71.188,70.875,-0.052,71.75,72.375,54.969,55.688,0.0,25.469,72.0,70.0,1000.0,200.0,0.258,489.25,76.375,76.688,0.01,72.313,71.563,55.5,56.594,0.0,18.063,72.0,70.0,1000.0,200.0,0.098,298.75,76.0,76.438,0.017,72.063,69.813,55.75,56.969,0.0,16.672,72.0,70.0,1000.0,200.0,0.106,320.0,74.313,74.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.002,9.592,0.0,20.168,0.556,0.192,-0.002,-0.0,-0.001,0.0
8202007,1802,0.0,1.0,1.0,1.0,100.0,54.275,100.0,40.0,40.0,0.0,0.0,85.505,35.139,0.012,3.215,0.0,80.0,55.0,1.4,785.875,183.744,214.78,1.577,53.318,74.817,72.707,74.738,47.516,0.004,0.062,0.083,87.364,69.891,70.175,48.143,0.0,83.959,67.324,94.925,70.976,34.752,43.795,43.425,-10.82,46.031,92.563,72.0,74.438,54.781,56.344,0.0,31.031,72.0,70.0,1000.0,200.0,0.006,43.781,71.188,70.75,-0.052,72.875,73.375,54.531,55.688,0.0,65.0,72.0,70.0,1000.0,200.0,0.03,159.75,76.375,76.813,0.01,72.688,73.25,55.5,57.906,0.0,44.219,72.0,70.0,1000.0,200.0,0.003,46.813,76.125,76.438,0.017,72.375,71.438,55.844,57.344,0.0,39.156,72.0,70.0,1000.0,200.0,0.004,62.875,74.313,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,3.083,0.0,3.874,0.086,0.035,-0.003,-0.001,-0.001,0.0
8202007,1803,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,107.031,2.248,16.333,12.51,53.21,74.604,72.707,74.104,46.659,0.0,0.044,0.087,35.025,20.0,69.95,48.031,0.0,83.53,67.25,94.606,71.049,34.899,43.9,42.843,-10.82,38.063,91.0,72.313,74.75,55.094,57.969,0.0,33.813,72.0,70.0,1000.0,200.0,0.0,14.93,71.188,70.75,-0.052,73.938,73.75,54.719,58.031,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.813,0.01,73.063,73.125,55.656,60.313,0.0,53.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,72.563,71.688,56.219,58.719,0.0,46.438,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.002,0.018,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1804,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,12.977,2.248,3.993,5.844,53.533,74.498,72.601,72.097,47.409,0.0,0.044,0.087,20.03,20.0,70.035,48.087,0.0,83.207,67.472,92.374,71.049,34.899,43.9,42.843,-10.82,38.531,90.375,72.5,74.688,55.406,59.375,0.0,33.969,72.0,70.0,1000.0,200.0,0.0,12.531,71.188,70.75,-0.052,74.813,73.813,55.219,60.969,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.375,76.813,0.01,73.625,73.25,56.188,62.5,0.0,56.25,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.438,0.017,72.875,71.688,56.781,60.688,0.0,43.906,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.03,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1805,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.977,2.248,12.81,4.938,53.964,74.392,72.601,70.406,48.372,0.0,0.044,0.087,20.0,20.0,69.586,48.311,0.0,82.993,67.472,93.65,71.123,34.972,44.213,42.843,-10.82,40.938,89.188,72.625,74.563,56.0,61.0,0.0,31.906,72.0,70.0,1000.0,200.0,0.0,13.242,71.063,70.75,-0.052,75.625,74.063,55.844,63.406,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.375,76.813,0.01,74.0,73.313,56.813,64.375,0.0,58.594,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.438,0.017,73.063,71.75,57.344,62.125,0.0,42.188,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8202007,1806,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.125,2.248,12.81,5.082,54.394,74.074,72.707,68.61,49.228,0.0,0.04,0.083,20.0,20.0,70.567,48.956,0.0,82.993,67.398,92.799,71.049,34.972,44.213,42.916,-10.82,43.719,88.125,72.938,74.438,56.531,62.313,0.0,30.141,72.0,70.0,1000.0,200.0,0.0,13.703,71.188,70.75,-0.052,76.188,74.125,56.563,65.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,74.313,73.313,57.281,65.938,0.0,61.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,73.25,71.75,57.938,63.469,0.0,42.344,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.017,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.001,0.0
8202007,1807,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.008,2.248,14.572,3.769,54.825,73.756,72.601,66.815,50.085,0.0,0.04,0.083,20.0,20.0,72.811,48.283,0.0,82.885,67.324,93.65,71.123,35.045,44.631,42.988,-10.82,46.406,87.0,72.938,74.438,56.906,63.125,0.0,28.875,72.0,70.0,1000.0,200.0,0.0,14.266,71.188,70.75,-0.052,76.938,74.125,57.375,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,74.625,73.375,57.781,67.188,0.0,63.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,73.563,72.063,58.219,64.5,0.0,42.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.017,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1808,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,11.048,3.963,55.148,73.437,72.601,65.547,50.727,0.0,0.04,0.087,20.0,20.0,76.036,46.377,0.0,82.885,67.25,92.799,71.049,35.045,44.735,42.988,-10.828,48.594,85.813,72.938,74.188,57.281,64.063,0.0,28.047,72.0,70.0,1000.0,200.0,0.0,14.625,71.063,70.75,-0.052,77.438,74.125,58.063,68.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,74.813,73.688,58.25,68.188,0.0,64.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.563,72.188,58.719,65.625,0.0,42.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.033,0.035,-0.002,-0.001,-0.001,0.0
8202007,1809,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.625,2.248,11.048,4.569,55.578,73.331,72.812,64.596,51.369,0.0,0.04,0.083,20.0,20.0,78.813,44.387,0.0,82.67,67.25,93.118,70.976,35.119,44.944,43.134,-10.82,50.625,85.063,73.0,74.188,57.75,64.75,0.0,26.828,72.0,70.0,1000.0,200.0,0.0,14.703,71.188,70.75,-0.052,77.813,74.188,58.688,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,75.188,73.688,58.656,69.063,0.0,64.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.813,72.25,59.125,66.313,0.0,42.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
