DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1810,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,9.286,5.826,56.116,72.907,72.812,63.54,51.905,0.0,0.04,0.083,20.0,20.0,80.692,42.734,0.0,82.885,67.324,91.842,70.976,35.119,45.049,43.207,-10.828,52.406,84.688,73.0,74.125,58.125,65.25,0.0,26.406,72.0,70.0,1000.0,200.0,0.0,14.961,71.063,70.75,-0.052,78.188,74.188,59.281,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,75.25,73.813,59.156,69.75,0.0,67.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.813,72.438,59.406,67.0,0.0,42.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8202007,1811,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,11.048,10.866,56.332,72.482,72.601,62.695,52.44,0.0,0.04,0.083,20.0,20.0,81.702,41.781,0.0,82.67,67.324,92.055,71.049,35.119,45.258,43.28,-10.82,54.094,84.813,73.125,74.125,58.406,65.625,0.0,24.938,72.0,70.0,1000.0,200.0,0.0,14.828,71.188,70.75,-0.052,78.625,74.313,60.0,71.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,75.438,74.0,59.75,70.438,0.0,67.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.026,73.875,72.688,59.813,67.625,0.0,42.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.002,0.0
8202007,1812,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,9.286,5.831,56.439,72.164,72.601,62.061,52.761,0.0,0.04,0.083,20.0,20.0,82.403,40.912,0.0,82.563,67.324,91.63,71.049,35.265,45.153,43.425,-10.82,55.594,85.0,73.125,73.938,58.844,66.188,0.0,23.844,72.0,70.0,1000.0,200.0,0.0,14.961,71.188,70.875,-0.052,78.813,74.375,60.625,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,75.438,74.25,60.188,70.938,0.0,67.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,73.875,72.75,60.031,68.188,0.0,42.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.017,0.0,0.0,0.033,0.035,-0.002,-0.0,-0.001,0.0
8202007,1813,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,7.522,6.45,56.977,71.846,72.601,61.533,53.296,0.0,0.04,0.083,20.0,20.0,82.908,40.379,0.0,82.563,67.398,91.842,70.976,35.338,45.258,43.498,-10.82,57.094,85.188,73.125,73.875,59.031,66.563,0.0,22.734,72.0,70.0,1000.0,200.0,0.0,15.203,71.188,70.875,-0.052,79.0,74.625,61.188,72.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,75.75,74.25,60.656,71.5,0.0,68.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.063,72.75,60.406,68.688,0.0,42.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8202007,1814,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,9.286,3.945,56.977,71.422,72.601,61.004,53.617,0.0,0.04,0.083,20.0,20.0,83.329,39.987,0.0,82.348,67.25,91.417,71.049,35.412,45.362,43.571,-10.82,58.5,85.5,73.125,73.875,59.469,66.813,0.0,21.672,72.0,70.0,1000.0,200.0,0.0,15.125,71.188,70.875,-0.052,79.188,74.625,61.875,73.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,75.875,74.313,61.281,71.938,0.0,69.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.188,72.875,60.5,69.125,0.0,42.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8202007,1815,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,9.286,3.223,57.193,71.315,72.707,60.899,53.831,0.0,0.036,0.083,20.0,20.0,83.497,39.679,0.0,82.348,67.472,91.204,71.049,35.412,45.467,43.644,-10.82,59.531,85.688,73.125,73.875,59.625,67.188,0.0,20.563,72.0,70.0,1000.0,200.0,0.0,15.305,71.375,70.75,-0.052,79.375,74.625,62.406,73.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.0,74.438,61.656,72.375,0.0,69.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.188,73.063,60.938,69.625,0.0,42.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8202007,1816,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,9.286,3.25,57.408,70.785,72.601,60.37,54.153,0.0,0.04,0.083,20.0,20.0,83.749,39.595,0.0,82.241,67.398,92.48,70.976,35.558,45.571,43.717,-10.828,60.719,85.938,73.125,73.625,59.938,67.438,0.0,19.516,72.0,70.0,1000.0,200.0,0.0,15.086,71.188,70.875,-0.052,79.5,74.688,62.969,74.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,75.875,74.5,62.063,72.688,0.0,68.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.188,73.063,61.063,69.875,0.0,43.344,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8202007,1817,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,7.522,3.816,57.623,70.467,72.601,60.054,54.367,0.0,0.04,0.083,20.0,20.0,83.833,39.398,0.0,82.133,67.398,91.842,71.049,35.631,45.78,43.717,-10.828,61.813,86.063,73.125,73.625,60.156,67.688,0.0,18.422,72.0,70.0,1000.0,200.0,0.0,15.109,71.188,70.75,-0.052,79.625,74.813,63.469,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.125,74.625,62.438,72.938,0.0,69.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.021,74.25,73.25,61.188,70.25,0.0,42.719,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1818,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.219,2.248,9.286,3.629,58.054,70.254,72.496,59.842,54.902,0.0,0.04,0.083,20.0,20.0,83.805,39.23,0.0,82.133,67.472,91.204,70.976,35.705,45.676,43.862,-10.82,62.719,86.25,73.188,73.625,60.344,67.938,0.0,17.281,72.0,70.0,1000.0,200.0,0.0,15.391,71.188,70.875,-0.052,79.875,74.688,64.063,75.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.313,74.625,62.719,73.25,0.0,69.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.021,74.25,73.375,61.5,70.5,0.0,42.719,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.222,0.149,0.003,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8202007,1819,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.398,2.248,7.522,3.911,58.054,69.936,72.496,59.631,55.009,0.0,0.04,0.083,20.0,20.0,83.721,39.258,0.0,81.918,67.472,91.311,70.976,35.778,45.989,43.862,-10.82,63.719,86.313,73.125,73.563,60.531,68.0,0.0,16.219,72.0,70.0,1000.0,200.0,0.0,15.164,71.188,70.75,-0.052,80.0,74.938,64.438,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.01,76.375,74.813,63.25,73.563,0.0,70.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.25,73.375,61.594,70.813,0.0,42.719,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1820,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,5.758,3.523,58.161,69.724,72.601,59.525,55.116,0.0,0.036,0.083,20.0,20.0,83.637,39.174,0.0,81.811,67.398,92.48,70.976,35.924,45.885,43.935,-10.82,64.625,86.25,73.0,73.5,60.625,68.063,0.0,15.164,72.0,70.0,1000.0,200.0,0.0,14.992,71.063,70.75,-0.052,80.063,75.0,65.0,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.375,74.625,63.656,73.875,0.0,69.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,74.375,73.438,61.719,71.0,0.0,42.719,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.0,0.033,0.035,-0.002,-0.001,-0.001,0.0
8202007,1821,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.195,2.248,9.286,9.369,58.377,69.618,72.601,59.42,55.33,0.0,0.04,0.083,20.0,20.0,83.525,39.342,0.0,81.704,67.545,91.736,71.049,35.998,46.094,44.008,-10.82,65.375,86.188,73.125,73.5,60.844,68.438,0.0,14.039,72.0,70.0,1000.0,200.0,0.0,15.258,71.188,70.75,-0.052,80.438,75.313,65.375,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.5,74.813,63.969,74.0,0.0,70.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,73.5,62.0,71.313,0.0,42.719,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1822,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.953,2.248,5.758,8.914,58.592,69.3,72.496,59.314,55.544,0.0,0.036,0.083,20.0,20.0,83.357,39.342,0.0,81.596,67.619,91.842,71.049,35.998,46.198,44.081,-10.82,66.125,86.188,73.0,73.5,60.938,68.438,0.0,12.938,72.0,70.0,1000.0,200.0,0.0,15.313,71.063,70.75,-0.052,80.5,75.313,65.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.375,74.875,64.438,74.375,0.0,69.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.375,73.5,62.125,71.5,0.0,43.063,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,0.027,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8202007,1823,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,7.522,3.36,58.915,69.087,72.496,59.208,55.972,0.0,0.04,0.083,20.0,20.0,83.188,39.37,0.0,81.704,67.619,91.523,71.049,36.144,46.302,44.154,-10.82,66.813,86.188,73.125,73.5,61.25,68.563,0.0,11.82,72.0,70.0,1000.0,200.0,0.0,15.516,71.188,70.75,-0.052,80.75,75.563,66.188,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.5,74.813,64.688,74.563,0.0,70.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.5,73.625,62.188,71.688,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1824,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.586,2.248,5.758,6.024,59.022,69.087,72.707,59.42,56.186,0.0,0.036,0.083,20.0,20.0,82.992,39.511,0.0,81.596,67.767,92.693,71.123,36.364,46.407,44.227,-10.82,67.438,86.0,73.125,73.5,61.344,68.688,0.0,10.758,72.0,70.0,1000.0,200.0,0.0,15.352,71.188,70.875,-0.052,80.813,75.688,66.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.5,74.875,64.938,74.75,0.0,70.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.5,73.813,62.313,72.0,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8202007,1825,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.258,1.126,9.286,4.114,59.022,68.769,72.601,59.103,56.079,0.0,0.036,0.083,20.0,20.0,82.824,39.707,0.0,81.381,67.693,92.586,71.049,36.364,46.407,44.299,-10.82,68.188,85.875,73.0,73.375,61.563,68.688,0.0,9.633,72.0,70.0,1000.0,200.0,0.0,15.406,71.188,70.75,-0.052,81.125,75.875,66.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.563,74.875,65.25,74.75,0.0,70.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.5,73.813,62.406,72.0,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1826,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.516,2.248,11.048,2.531,59.238,68.663,72.601,59.208,56.294,0.0,0.036,0.083,20.0,20.0,82.571,39.819,0.0,81.274,67.767,91.098,70.976,36.437,46.407,44.299,-10.82,68.625,85.688,73.125,73.375,61.75,69.0,0.0,8.469,72.0,70.0,1000.0,200.0,0.0,15.961,71.188,70.875,-0.052,81.313,75.938,67.313,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.563,74.875,65.438,75.063,0.0,70.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.5,73.938,62.594,72.313,0.0,42.875,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8202007,1827,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.797,2.248,9.286,3.057,59.345,68.451,72.601,59.103,56.508,0.0,0.036,0.083,20.0,20.0,82.375,39.987,0.0,81.166,67.841,92.693,71.049,36.511,46.511,44.372,-10.82,69.25,85.5,73.0,73.375,61.938,68.938,0.0,7.395,72.0,70.0,1000.0,200.0,0.0,15.594,71.188,70.875,-0.052,81.438,75.938,67.688,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.563,74.875,65.75,75.188,0.0,70.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.017,74.625,73.938,62.813,72.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8202007,1828,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.031,2.248,7.522,5.642,59.561,68.345,72.601,59.103,56.615,0.0,0.036,0.087,20.0,20.0,82.094,40.099,0.0,81.166,67.767,90.779,71.049,36.657,46.72,44.518,-10.82,69.813,85.375,73.125,73.25,62.031,69.125,0.0,6.355,72.0,70.0,1000.0,200.0,0.0,15.359,71.188,70.75,-0.052,81.625,76.063,67.938,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.563,74.875,66.063,75.25,0.0,70.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.625,73.938,62.938,72.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1829,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.5,2.248,9.286,6.919,59.776,68.133,72.601,59.103,56.722,0.0,0.036,0.083,20.0,20.0,81.898,40.323,0.0,81.059,67.915,91.311,71.049,36.657,46.825,44.591,-10.82,70.25,85.188,73.125,73.375,62.344,69.25,0.0,5.254,72.0,70.0,1000.0,200.0,0.0,15.273,71.188,70.875,-0.052,81.75,76.063,68.125,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.01,76.625,75.0,66.25,75.375,0.0,70.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.75,74.063,62.969,72.688,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
8202007,1830,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.5,2.248,7.522,3.555,59.776,67.92,72.601,59.103,56.936,0.0,0.04,0.083,20.0,20.0,81.618,40.576,0.0,80.952,67.767,91.63,71.049,36.73,46.72,44.591,-10.82,70.938,85.0,73.0,73.25,62.438,69.25,0.0,4.141,72.0,70.0,1000.0,200.0,0.0,15.297,71.188,70.75,-0.052,81.875,76.25,68.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.625,75.0,66.375,75.625,0.0,70.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.75,74.063,63.219,72.75,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1831,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,5.758,6.332,59.884,67.814,72.601,59.103,57.043,0.0,0.04,0.083,20.0,20.0,81.393,40.66,0.0,80.952,67.841,91.842,71.123,36.877,46.929,44.664,-10.82,71.25,84.75,73.0,73.25,62.531,69.313,0.0,3.129,72.0,70.0,1000.0,200.0,0.0,14.969,71.375,70.875,-0.052,81.938,76.5,68.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.01,76.625,75.0,66.688,75.75,0.0,73.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.75,74.125,63.219,72.875,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1832,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,5.758,5.883,60.099,67.708,72.707,59.103,57.257,0.0,0.033,0.083,20.0,20.0,81.113,40.856,0.0,80.844,67.841,92.693,71.123,36.95,47.034,44.809,-10.82,71.688,84.563,73.0,73.0,62.719,69.313,0.0,2.014,72.0,70.0,1000.0,200.0,0.0,15.125,71.188,70.75,-0.052,82.0,76.625,68.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.625,75.0,66.938,75.875,0.0,71.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.75,74.125,63.406,73.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1833,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,5.758,3.156,60.206,67.602,72.601,59.103,57.364,0.0,0.036,0.083,20.0,20.0,80.917,40.94,0.0,80.737,67.989,91.63,71.123,37.023,47.138,44.809,-10.82,72.063,84.438,73.0,73.25,62.75,69.563,0.0,0.924,72.0,70.0,1000.0,200.0,0.0,15.266,71.188,70.875,-0.052,82.375,76.688,68.625,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.938,75.0,67.25,75.875,0.0,74.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.75,74.25,63.406,73.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8202007,1834,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,7.522,3.089,60.422,67.496,72.601,59.103,57.471,0.0,0.036,0.083,20.0,20.0,80.692,41.108,0.0,80.629,67.841,92.374,71.049,37.097,47.138,44.882,-10.82,72.5,84.188,73.0,73.0,62.969,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,71.188,70.875,-0.052,82.375,76.688,68.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.938,75.0,67.313,75.938,0.0,75.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.875,74.25,63.594,73.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8202007,1835,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.391,1.126,5.758,2.236,60.745,67.39,72.707,59.208,57.899,0.0,0.036,0.083,20.0,20.0,80.412,41.276,0.0,80.629,67.989,92.48,71.123,37.17,47.347,44.955,-10.82,72.938,84.0,73.0,73.0,63.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,71.188,70.875,-0.052,82.5,76.875,68.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.938,75.063,67.625,76.188,0.0,75.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.875,74.25,63.781,73.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
8202007,1836,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.672,1.126,5.758,4.803,60.529,67.496,72.917,59.42,57.792,0.0,0.036,0.083,20.0,20.0,80.187,41.388,0.0,80.522,67.989,90.992,71.123,37.316,47.347,45.028,-10.82,73.5,83.875,73.125,73.0,63.156,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.594,71.188,70.875,-0.052,82.5,77.125,69.063,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.938,75.063,67.813,76.188,0.0,76.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.875,74.438,63.938,73.375,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.034,-0.002,-0.001,-0.001,0.0
8202007,1837,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,35.139,33.968,0.012,0.005,0.0,80.0,55.0,1.4,15.414,2.248,9.286,5.242,60.745,67.072,72.707,59.314,57.899,0.0,0.036,0.083,20.0,20.0,79.935,41.416,0.0,80.415,67.915,91.098,71.049,37.39,47.452,45.101,-10.82,73.875,83.688,73.0,73.0,63.25,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.609,71.375,70.75,-0.052,82.625,77.188,69.063,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,76.938,75.0,68.0,76.25,0.0,77.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.875,74.438,64.0,73.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.004,0.0,0.0,0.035,0.034,-0.005,-0.001,-0.001,0.0
8202007,1838,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,5.758,2.986,60.852,67.072,72.707,59.314,58.006,0.0,0.036,0.083,20.0,20.0,79.711,41.809,0.0,80.307,67.989,92.374,71.123,37.39,47.556,45.101,-10.82,74.125,83.5,73.0,73.0,63.594,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,71.188,70.875,-0.052,82.813,77.313,69.188,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,77.0,75.063,68.25,76.375,0.0,78.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,74.875,74.438,64.0,73.625,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.034,-0.002,-0.001,-0.001,0.0
8202007,1839,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,5.758,2.348,60.96,66.966,72.707,59.42,58.113,0.0,0.036,0.083,20.0,20.0,79.43,41.949,0.0,80.307,68.063,90.992,71.123,37.536,47.661,45.173,-10.82,74.5,83.313,73.0,72.938,63.719,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,71.188,70.875,-0.052,82.938,77.313,69.25,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,77.0,75.063,68.438,76.375,0.0,78.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.438,0.012,74.938,74.438,64.125,73.625,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.033,0.035,-0.002,-0.0,-0.001,0.0
8202007,1840,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,5.758,2.22,61.067,66.859,72.707,59.314,58.22,0.0,0.036,0.083,20.0,20.0,79.206,42.061,0.0,80.092,68.137,92.48,71.197,37.61,47.661,45.246,-10.82,74.813,83.063,73.0,72.938,63.75,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,71.375,70.75,-0.052,83.063,77.375,69.313,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,75.188,68.625,76.438,0.0,80.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.02,74.875,74.5,64.438,73.75,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1841,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,5.758,2.859,61.283,66.859,72.812,59.42,58.434,0.0,0.036,0.083,20.0,20.0,78.925,42.453,0.0,80.092,68.137,90.885,71.123,37.756,47.661,45.319,-10.828,75.125,82.875,73.0,72.938,63.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,71.375,70.875,-0.052,83.125,77.375,69.563,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.0,75.188,68.75,76.438,0.0,81.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.875,74.5,64.5,73.813,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1842,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,5.758,2.35,61.39,66.753,72.707,59.525,58.434,0.0,0.036,0.083,20.0,20.0,78.701,42.538,0.0,79.985,68.211,91.523,71.123,37.756,47.765,45.392,-10.828,75.375,82.688,73.0,72.938,64.0,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,71.375,70.875,-0.052,83.125,77.375,69.563,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.0,75.063,68.813,76.563,0.0,82.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,74.938,74.5,64.5,73.813,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
8202007,1843,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,7.522,2.162,61.713,66.647,72.812,59.525,58.863,0.0,0.036,0.083,20.0,20.0,78.477,42.706,0.0,80.092,68.211,92.48,71.049,37.829,47.87,45.392,-10.82,75.563,82.5,73.0,72.938,64.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,71.375,70.875,-0.052,83.188,77.688,69.688,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,77.0,75.188,69.125,76.563,0.0,82.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.938,74.5,64.625,74.0,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1844,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.203,2.248,7.522,3.1,61.713,66.647,72.707,59.631,58.756,0.0,0.036,0.083,20.0,20.0,78.168,42.902,0.0,79.877,68.211,90.885,71.123,37.903,47.974,45.465,-10.828,75.813,82.313,73.0,72.938,64.25,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,71.5,70.875,-0.052,83.438,77.688,69.75,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.938,75.063,69.25,76.75,0.0,83.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.938,74.5,64.75,74.0,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1845,0.0,1.0,1.0,1.0,100.0,0.0,100.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.125,2.248,9.286,3.478,61.713,66.541,72.812,59.631,58.756,0.0,0.036,0.083,20.0,20.0,77.972,43.126,0.0,79.77,68.284,92.055,71.123,37.903,48.079,45.538,-10.82,76.125,82.125,72.938,72.875,64.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,71.375,70.75,-0.052,83.5,77.688,69.688,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.0,75.188,69.25,76.875,0.0,84.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,75.063,74.625,64.813,74.125,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,3.993,2.481,61.821,66.753,72.917,59.948,58.97,0.0,0.036,0.083,20.0,20.0,77.719,43.491,0.0,79.663,68.211,90.673,71.123,38.122,48.183,45.683,-10.82,76.375,81.938,73.0,72.875,64.438,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,71.375,70.938,-0.052,83.688,77.688,69.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.0,75.188,69.313,76.875,0.0,84.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,75.063,74.625,65.0,74.313,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,7.522,2.634,62.036,66.541,72.812,59.842,59.077,0.0,0.036,0.083,20.0,20.0,77.551,43.799,0.0,79.663,68.211,91.63,71.123,38.122,48.287,45.683,-10.82,76.625,81.75,73.0,72.938,64.563,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.258,71.375,70.875,-0.052,83.813,77.688,69.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.0,75.188,69.313,76.875,0.0,86.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.021,75.063,74.625,65.0,74.125,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,5.758,2.234,62.144,66.647,73.022,60.054,59.077,0.0,0.036,0.083,20.0,20.0,77.299,43.883,0.0,79.555,68.211,92.161,71.049,38.196,48.183,45.756,-10.828,76.938,81.5,72.938,72.875,64.813,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,71.375,70.875,-0.052,84.0,77.5,69.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,77.0,75.438,69.25,77.0,0.0,87.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.021,75.063,74.688,65.125,74.313,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.125,2.248,7.522,1.287,62.251,66.541,72.812,59.948,59.291,0.0,0.036,0.087,20.0,20.0,77.13,43.771,0.0,79.663,68.211,92.055,71.049,38.269,48.287,45.829,-10.82,77.125,81.313,72.938,72.875,64.875,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,71.5,70.875,-0.052,84.25,77.5,69.75,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,76.938,75.188,69.25,77.0,0.0,87.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.021,75.063,74.688,65.188,74.313,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.026,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.002,0.0
8202007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,7.522,2.26,62.359,66.329,72.812,59.948,59.291,0.0,0.036,0.083,20.0,20.0,76.85,44.331,0.0,79.448,68.211,91.417,70.828,38.415,48.496,45.902,-10.82,77.188,81.063,73.0,72.75,64.875,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,71.5,70.875,-0.052,84.313,77.5,69.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,77.0,75.188,69.25,77.0,0.0,88.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.938,74.688,65.313,74.375,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,7.522,5.689,62.467,66.541,73.022,60.265,59.398,0.0,0.036,0.083,20.0,20.0,76.654,44.219,0.0,79.34,68.137,90.779,70.68,38.489,48.496,45.902,-10.82,77.313,80.938,72.938,72.75,65.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,71.375,70.875,-0.052,84.438,77.5,70.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.0,75.438,69.313,77.063,0.0,89.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,75.063,74.875,65.375,74.375,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,5.758,9.852,62.574,66.329,72.917,60.159,59.505,0.0,0.04,0.083,20.0,20.0,76.429,44.864,0.0,79.34,68.137,91.736,70.607,38.562,48.496,45.975,-10.82,77.375,80.625,72.938,72.875,65.063,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,71.375,70.875,-0.052,84.625,77.5,70.188,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.0,75.438,69.25,77.063,0.0,90.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.011,75.063,74.875,65.375,74.375,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,3.993,3.246,62.682,66.329,72.917,60.159,59.612,0.0,0.036,0.083,20.0,20.0,76.233,45.004,0.0,79.448,68.211,91.63,70.533,38.562,48.601,45.975,-10.82,77.75,80.625,73.0,72.875,65.188,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,71.375,70.938,-0.052,84.75,77.688,70.188,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.0,75.438,69.313,77.063,0.0,91.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,75.063,74.875,65.563,74.375,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.117,2.248,3.993,7.06,63.005,66.329,72.917,60.265,59.933,0.0,0.036,0.083,20.0,20.0,76.036,45.172,0.0,79.34,68.284,90.885,70.533,38.635,48.705,46.047,-10.82,77.875,80.438,72.938,72.75,65.375,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,71.375,70.875,-0.052,84.438,77.688,70.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.063,75.438,69.313,77.063,0.0,92.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,75.063,74.875,65.563,74.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.002,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,4.457,62.897,66.223,73.022,60.265,59.719,0.0,0.036,0.083,20.0,20.0,75.812,45.284,0.0,79.233,68.211,91.204,70.607,38.782,48.705,46.12,-10.828,78.25,80.25,72.938,72.75,65.5,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,71.375,70.875,-0.052,84.125,77.688,70.375,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.0,75.5,69.313,77.063,0.0,92.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,75.063,74.875,65.688,74.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.149,0.001,0.015,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
8202007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,6.403,63.005,66.223,73.022,60.37,59.826,0.0,0.036,0.083,20.0,20.0,75.644,45.284,0.0,79.126,68.358,90.885,70.68,38.855,48.914,46.193,-10.82,78.375,80.125,72.938,72.75,65.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,71.375,70.875,-0.052,84.0,77.688,70.438,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.0,75.5,69.438,77.063,0.0,93.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,74.938,74.875,65.75,74.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,3.993,2.158,63.112,66.223,73.127,60.37,59.933,0.0,0.036,0.083,20.0,20.0,75.448,45.368,0.0,79.018,68.432,92.48,70.754,39.002,48.914,46.266,-10.82,78.563,79.875,72.938,72.688,65.625,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,71.375,70.938,-0.052,83.688,77.5,70.563,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.0,75.5,69.438,77.125,0.0,94.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.021,75.063,74.875,65.875,74.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.336,2.248,2.228,1.676,63.22,66.117,73.022,60.476,60.04,0.0,0.036,0.083,20.0,20.0,75.223,45.509,0.0,79.018,68.358,90.779,70.828,38.928,49.019,46.339,-10.828,78.563,79.813,72.938,72.75,65.688,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,71.5,70.938,-0.052,83.625,77.5,70.813,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.01,77.0,75.5,69.313,77.125,0.0,95.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.438,0.017,75.063,75.0,66.0,74.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8202007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,0.462,5.534,63.328,66.117,73.127,60.476,60.147,0.0,0.036,0.083,20.0,20.0,74.999,45.705,0.0,78.911,68.432,90.992,70.754,39.075,49.123,46.339,-10.82,78.75,79.563,72.938,72.688,65.75,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,71.375,70.875,-0.052,83.5,77.5,70.938,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.0,75.625,69.438,77.125,0.0,96.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,75.063,75.0,65.875,74.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,2.948,63.435,66.329,73.337,60.793,60.147,0.0,0.036,0.083,20.0,20.0,74.83,45.873,0.0,79.018,68.506,92.48,70.828,39.148,49.019,46.412,-10.82,79.063,79.438,72.938,72.688,66.0,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,71.5,70.938,-0.052,83.5,77.5,71.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,77.0,75.625,69.438,77.125,0.0,96.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.0,66.188,74.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,1.915,63.543,66.117,73.232,60.687,60.361,0.0,0.036,0.083,20.0,20.0,74.606,46.041,0.0,78.911,68.58,92.48,70.902,39.221,49.332,46.484,-10.82,79.25,79.25,72.938,72.75,66.0,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,71.5,70.875,-0.052,83.188,77.5,71.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.01,77.0,75.625,69.563,77.125,0.0,97.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,75.063,75.0,66.313,74.625,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8202007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,3.215,63.651,66.329,73.443,60.899,60.361,0.0,0.036,0.083,20.0,20.0,74.41,46.069,0.0,78.803,68.654,90.779,70.976,39.295,49.228,46.557,-10.82,79.438,79.125,72.938,72.75,66.063,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,71.5,71.125,-0.052,83.125,77.5,71.063,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.0,75.625,69.688,77.125,0.0,98.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.021,75.25,75.0,66.313,74.625,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
8202007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,0.462,1.083,63.651,66.011,73.232,60.793,60.361,0.0,0.036,0.083,20.0,20.0,74.213,46.293,0.0,78.481,68.728,90.885,71.123,39.441,49.437,46.63,-10.82,79.563,78.938,72.938,72.75,66.063,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,71.563,70.938,-0.052,83.125,77.5,71.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.01,77.0,75.625,69.563,77.125,0.0,99.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,75.063,75.0,66.5,74.625,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
