DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,0.462,1.895,63.866,66.011,73.232,60.793,60.575,0.0,0.036,0.083,20.0,20.0,74.017,46.489,0.0,78.588,68.876,91.311,71.197,39.441,49.541,46.703,-10.82,79.625,78.813,72.938,72.688,66.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,71.5,70.938,-0.052,83.063,77.5,71.438,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.0,75.625,69.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,75.063,75.0,66.5,74.875,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,3.369,63.974,66.011,73.232,60.899,60.682,0.0,0.036,0.083,20.0,20.0,73.765,46.63,0.0,78.588,68.802,91.949,71.123,39.514,49.541,46.703,-10.828,79.75,78.625,72.938,72.688,66.313,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,71.5,70.938,-0.052,82.938,77.5,71.438,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.0,75.625,69.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.0,66.5,74.875,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,0.0
8202007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,3.147,64.081,66.011,73.232,60.899,60.682,0.0,0.036,0.083,20.0,20.0,73.568,46.714,0.0,78.588,68.802,92.48,71.197,39.588,49.646,46.776,-10.82,79.813,78.5,72.938,72.688,66.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,71.5,70.938,-0.052,82.938,77.375,71.563,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.01,77.0,75.625,69.688,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.0,66.625,74.875,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8202007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,1.91,64.189,66.329,73.443,61.216,60.682,0.0,0.036,0.087,20.0,20.0,73.316,46.91,0.0,78.588,69.024,91.417,71.271,39.734,49.646,46.921,-10.82,80.0,78.313,72.938,72.688,66.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,71.563,70.938,-0.052,82.813,77.313,71.625,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.063,75.688,69.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.563,0.017,75.063,75.0,66.813,74.875,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,2.146,64.296,66.117,73.232,61.11,60.897,0.0,0.036,0.083,20.0,20.0,73.12,47.134,0.0,78.481,69.024,92.374,71.271,39.807,49.855,46.921,-10.82,80.063,78.125,72.938,72.688,66.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,71.563,70.938,-0.052,82.813,77.313,71.625,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.0,75.688,69.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.014,75.063,75.125,66.813,74.875,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,1.729,64.404,66.011,73.232,61.004,61.004,0.0,0.036,0.083,20.0,20.0,72.895,47.33,0.0,78.481,69.024,92.48,71.345,39.881,49.855,46.994,-10.828,80.125,78.0,72.938,72.438,66.688,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,71.563,70.938,-0.052,82.625,77.188,71.75,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.01,77.0,75.688,69.813,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,75.063,75.0,66.938,74.875,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8202007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,3.145,64.404,66.117,73.127,61.11,61.111,0.0,0.036,0.083,20.0,20.0,72.699,47.414,0.0,78.374,69.097,90.46,71.419,39.954,49.959,46.994,-10.82,80.125,77.875,72.938,72.688,66.813,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,71.563,70.938,-0.052,82.5,77.125,71.813,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,77.0,75.688,69.813,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.25,66.938,74.875,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,3.993,1.705,64.619,66.011,73.127,61.216,61.111,0.0,0.036,0.083,20.0,20.0,72.503,47.639,0.0,78.266,69.097,91.842,71.345,40.027,49.959,47.067,-10.828,80.25,77.688,72.938,72.438,66.813,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,71.563,70.938,-0.052,82.5,76.875,72.0,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.01,77.0,75.813,69.813,77.313,0.0,99.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.125,67.0,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,3.993,1.073,64.619,66.117,73.127,61.216,61.218,0.0,0.036,0.083,20.0,20.0,72.306,47.751,0.0,78.374,69.024,92.374,71.197,40.101,49.959,47.14,-10.828,80.25,77.625,72.938,72.438,66.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,71.563,70.938,-0.052,82.438,76.875,72.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,75.813,69.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.125,67.0,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8202007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,3.97,64.727,66.117,73.127,61.216,61.218,0.0,0.036,0.083,20.0,20.0,72.11,47.891,0.0,78.266,69.097,92.055,71.345,40.174,50.064,47.213,-10.82,80.375,77.5,72.688,72.438,66.938,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,71.5,70.938,-0.052,82.438,76.75,72.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.313,0.01,77.063,75.688,69.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.021,75.063,75.125,67.125,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.004,-0.001,-0.001,0.0
8202007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,4.267,64.835,66.329,73.337,61.321,61.218,0.0,0.036,0.083,20.0,20.0,71.886,48.031,0.0,78.051,69.171,91.63,71.419,40.174,50.064,47.213,-10.828,80.438,77.25,73.0,72.438,67.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,71.563,71.125,-0.052,82.25,76.75,72.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,75.688,69.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.021,75.063,75.125,67.25,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.002,0.0
8202007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,3.08,64.835,66.117,73.022,61.427,61.325,0.0,0.036,0.083,20.0,20.0,71.717,48.227,0.0,78.051,69.171,91.523,71.345,40.32,50.168,47.358,-10.82,80.563,77.063,72.938,72.438,67.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.563,70.938,-0.052,82.375,76.688,72.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,75.813,69.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.25,67.25,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8202007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,2.505,64.942,66.117,73.127,61.427,61.432,0.0,0.036,0.083,20.0,20.0,71.549,48.339,0.0,77.944,69.171,90.46,71.345,40.394,50.272,47.358,-10.82,80.625,76.938,72.938,72.438,67.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,71.563,70.938,-0.052,82.25,76.688,72.313,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,75.813,69.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.125,67.375,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8202007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,1.219,65.05,66.117,73.127,61.533,61.539,0.0,0.036,0.083,20.0,20.0,71.353,48.479,0.0,77.837,69.171,91.311,71.345,40.32,50.377,47.431,-10.82,80.625,76.75,73.0,72.438,67.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,71.563,70.938,-0.052,82.0,76.688,72.313,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,75.688,70.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.25,67.5,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8202007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,1.225,65.158,66.117,73.127,61.744,61.539,0.0,0.033,0.083,20.0,20.0,71.213,48.648,0.0,77.944,69.171,91.842,71.345,40.467,50.377,47.504,-10.82,80.625,76.688,72.938,72.438,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,71.563,71.125,-0.052,82.0,76.625,72.438,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,75.813,70.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.25,67.5,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,1.641,65.158,66.117,73.127,61.638,61.646,0.0,0.036,0.083,20.0,20.0,71.072,48.732,0.0,77.837,69.171,90.248,71.419,40.613,50.481,47.577,-10.82,80.688,76.563,72.938,72.438,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,71.563,71.125,-0.052,81.938,76.625,72.438,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,75.813,70.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.25,67.625,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,3.033,65.265,66.329,73.232,61.744,61.753,0.0,0.036,0.083,20.0,20.0,70.904,48.872,0.0,77.837,69.245,91.417,71.345,40.613,50.586,47.577,-10.82,80.688,76.438,72.688,72.438,67.563,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,71.563,70.938,-0.052,81.938,76.625,72.625,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,76.938,75.813,70.188,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.25,67.625,74.938,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8202007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,3.33,65.588,66.117,73.127,61.744,61.967,0.0,0.036,0.083,20.0,20.0,70.736,48.984,0.0,77.944,69.319,91.311,71.419,40.687,50.69,47.65,-10.828,80.875,76.25,72.688,72.375,67.563,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,71.688,70.938,-0.052,81.938,76.625,72.625,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,76.0,70.188,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.25,67.625,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8202007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,1.29,65.48,66.117,72.917,61.849,61.86,0.0,0.036,0.083,20.0,20.0,70.539,49.096,0.0,77.729,69.245,90.567,71.345,40.833,50.69,47.723,-10.82,80.938,76.063,72.938,72.438,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,71.563,71.125,-0.052,81.938,76.625,72.75,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,77.0,75.813,70.188,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.011,75.063,75.25,67.688,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8202007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.641,2.248,0.462,0.38,65.48,66.223,73.022,61.849,61.86,0.0,0.036,0.083,20.0,20.0,70.371,49.236,0.0,77.622,69.319,90.567,71.419,40.833,50.795,47.723,-10.828,80.938,76.0,72.688,72.375,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,71.688,70.938,-0.052,81.875,76.625,72.75,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.313,0.01,77.0,75.813,70.313,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.25,67.688,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.002,0.003,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8202007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,2.882,65.696,66.117,73.022,61.849,61.967,0.0,0.036,0.083,20.0,20.0,70.203,49.376,0.0,77.622,69.245,92.268,71.345,40.906,50.899,47.795,-10.82,81.0,75.813,72.688,72.375,67.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,71.563,70.938,-0.052,81.875,76.625,72.75,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.0,76.0,70.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.25,67.75,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,3.993,1.279,65.696,66.223,73.022,61.955,62.074,0.0,0.036,0.083,20.0,20.0,70.063,49.516,0.0,77.622,69.319,91.523,71.492,40.98,50.899,47.868,-10.82,80.938,75.688,72.688,72.438,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.688,71.125,-0.052,81.75,76.625,72.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.0,75.813,70.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.25,68.0,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,2.116,65.803,66.435,73.232,61.955,62.074,0.0,0.036,0.083,20.0,20.0,69.838,49.657,0.0,77.514,69.393,91.311,71.345,41.053,50.899,47.941,-10.82,80.938,75.563,72.688,72.375,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,71.688,71.125,-0.052,81.75,76.625,72.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,76.938,75.813,70.438,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.25,68.0,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,0.839,65.911,66.223,73.022,62.061,62.074,0.0,0.036,0.083,20.0,20.0,69.698,49.685,0.0,77.407,69.393,91.842,71.419,41.126,51.004,47.941,-10.82,80.938,75.438,72.938,72.375,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,71.813,71.125,-0.052,81.625,76.688,72.813,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.0,75.813,70.5,77.313,0.0,99.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.25,68.063,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,1.634,65.911,66.223,72.917,62.061,62.181,0.0,0.036,0.083,20.0,20.0,69.53,49.853,0.0,77.407,69.393,90.567,71.345,41.2,51.108,48.014,-10.82,80.938,75.313,72.688,72.438,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,71.688,71.125,-0.052,81.625,76.625,72.813,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.0,76.0,70.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.313,68.063,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,1.126,2.228,1.803,66.019,66.541,73.127,62.378,62.181,0.0,0.036,0.083,20.0,20.0,69.418,49.881,0.0,77.407,69.467,90.567,71.419,41.273,51.108,48.087,-10.82,80.938,75.25,72.688,72.375,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,71.688,71.125,-0.052,81.625,76.625,72.813,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,76.938,75.813,70.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.25,68.188,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,1.859,66.019,66.223,73.022,62.272,62.181,0.0,0.033,0.087,20.0,20.0,69.249,50.077,0.0,77.299,69.319,90.354,71.345,41.273,51.213,48.087,-10.82,80.938,75.125,72.938,72.375,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,71.688,71.125,-0.052,81.438,76.625,72.938,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,76.938,75.813,70.5,77.313,0.0,99.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.25,68.188,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,0.0
8202007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,3.993,1.608,66.126,66.435,73.022,62.378,62.288,0.0,0.036,0.087,20.0,20.0,69.109,50.133,0.0,77.299,69.467,91.417,71.345,41.419,51.213,48.232,-10.82,80.938,75.0,72.688,72.375,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,71.688,71.125,-0.052,81.313,76.625,72.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.0,76.0,70.625,77.5,0.0,99.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.313,68.188,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,2.132,66.234,66.435,72.917,62.272,62.395,0.0,0.036,0.087,20.0,20.0,68.941,50.273,0.0,77.299,69.467,90.673,71.345,41.419,51.317,48.232,-10.82,80.938,74.875,72.688,72.375,68.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,71.688,71.125,-0.052,81.438,76.625,72.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.0,75.813,70.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.313,68.313,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,2.981,66.449,66.435,72.917,62.378,62.502,0.0,0.036,0.083,20.0,20.0,68.801,50.385,0.0,77.407,69.467,90.141,71.345,41.566,51.422,48.305,-10.82,80.938,74.75,72.688,72.375,68.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,71.688,71.125,-0.052,81.313,76.688,72.938,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.0,76.0,70.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.313,68.313,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,2.112,66.234,66.647,73.127,62.695,62.395,0.0,0.036,0.083,20.0,20.0,68.66,50.385,0.0,77.085,69.467,91.311,71.345,41.639,51.631,48.378,-10.82,80.875,74.625,72.688,72.375,68.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,71.813,71.125,-0.052,81.313,76.625,73.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.0,75.813,70.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.313,68.375,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,0.462,1.231,66.341,66.647,73.127,62.695,62.502,0.0,0.033,0.087,20.0,20.0,68.52,50.554,0.0,77.085,69.467,91.842,71.345,41.639,51.631,48.378,-10.82,80.938,74.563,72.688,72.25,68.5,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,71.688,70.938,-0.052,81.25,76.688,73.063,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.01,77.0,76.0,70.875,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.313,68.375,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8202007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,3.716,66.449,66.435,72.917,62.483,62.502,0.0,0.036,0.083,20.0,20.0,68.38,50.61,0.0,77.085,69.467,91.204,71.345,41.786,51.631,48.451,-10.82,80.938,74.375,72.625,72.375,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,71.813,70.938,-0.052,81.25,76.688,73.063,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,76.938,76.0,70.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.313,68.625,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.007,-0.001,-0.001,0.0
8202007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,2.141,66.557,66.647,73.127,62.8,62.609,0.0,0.036,0.083,20.0,20.0,68.268,50.722,0.0,76.977,69.467,91.63,71.345,41.712,51.631,48.524,-10.82,80.938,74.313,72.938,72.375,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,71.813,71.25,-0.052,81.25,76.688,73.063,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.009,76.938,76.0,70.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,75.063,75.313,68.625,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,1.914,66.557,66.541,72.917,62.589,62.716,0.0,0.036,0.083,20.0,20.0,68.099,50.834,0.0,77.085,69.541,91.311,71.345,41.786,51.84,48.524,-10.82,80.875,74.188,72.688,72.375,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,71.813,71.125,-0.052,81.125,76.688,73.063,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.009,76.938,76.0,71.0,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.938,75.313,68.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,2.136,66.772,66.541,72.917,62.695,62.716,0.0,0.036,0.087,20.0,20.0,67.931,50.722,0.0,76.977,69.541,90.141,71.345,42.005,51.84,48.669,-10.828,80.875,74.125,72.688,72.375,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,71.813,71.125,-0.052,81.125,76.688,73.25,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.009,76.938,76.0,71.0,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.313,68.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,1.241,66.772,66.541,72.812,62.695,62.823,0.0,0.036,0.083,20.0,20.0,67.819,50.946,0.0,76.977,69.541,90.567,71.345,42.079,51.84,48.742,-10.82,80.938,74.0,72.688,72.375,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,71.813,71.125,-0.052,81.125,76.75,73.25,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,77.0,76.0,71.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.563,0.017,75.063,75.313,68.813,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8202007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,2.083,66.772,66.647,72.917,62.8,62.823,0.0,0.036,0.083,20.0,20.0,67.651,51.058,0.0,76.977,69.467,91.311,71.345,42.152,52.049,48.742,-10.82,80.875,73.875,72.688,72.375,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,71.813,71.125,-0.052,81.125,76.75,73.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,76.938,76.125,71.125,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.313,68.813,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,0.0
8202007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.781,2.248,2.228,2.167,66.88,66.647,72.917,62.8,62.93,0.0,0.036,0.083,20.0,20.0,67.51,51.114,0.0,76.87,69.541,91.949,71.345,42.225,52.049,48.815,-10.82,80.938,73.813,72.688,72.25,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,71.813,71.125,-0.052,81.063,76.75,73.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,76.938,76.125,71.125,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.313,68.813,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,1.463,66.88,66.541,72.812,62.8,62.93,0.0,0.036,0.083,20.0,20.0,67.342,51.226,0.0,76.87,69.541,91.098,71.345,42.225,52.049,48.815,-10.82,80.875,73.75,72.688,72.375,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,71.813,71.25,-0.052,81.063,76.75,73.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,76.938,76.0,71.125,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.938,75.313,68.875,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,0.462,2.027,66.987,66.541,72.812,63.117,63.038,0.0,0.036,0.083,20.0,20.0,67.23,51.31,0.0,76.762,69.541,91.098,71.345,42.372,52.049,48.888,-10.82,80.938,73.625,72.688,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,71.813,71.125,-0.052,81.063,76.75,73.375,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.009,76.938,76.0,71.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.938,75.313,68.875,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,2.3,67.095,66.647,72.812,62.906,63.038,0.0,0.036,0.083,20.0,20.0,67.118,51.31,0.0,76.762,69.541,91.949,71.271,42.372,52.153,48.961,-10.82,81.125,73.5,72.688,72.25,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,71.813,71.125,-0.052,80.813,76.75,73.25,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,76.938,76.0,71.25,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.013,75.063,75.438,68.875,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8202007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,1.961,67.095,66.541,72.812,63.011,63.038,0.0,0.036,0.083,20.0,20.0,66.977,51.142,0.0,76.655,69.615,91.098,71.271,42.518,52.257,49.034,-10.82,81.0,73.438,72.688,72.25,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,71.813,71.125,-0.052,80.75,76.875,73.25,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,76.938,76.125,71.25,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.938,75.313,69.0,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,1.804,67.203,66.541,72.812,62.906,63.145,0.0,0.036,0.083,20.0,20.0,66.809,51.142,0.0,76.655,69.541,90.248,71.271,42.518,52.362,49.034,-10.82,81.063,73.313,72.625,72.25,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,71.813,71.125,-0.052,80.75,76.875,73.25,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.009,76.938,76.125,71.438,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.938,75.313,69.0,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,0.462,1.266,67.203,66.647,72.812,63.011,63.145,0.0,0.036,0.083,20.0,20.0,66.613,51.17,0.0,76.655,69.467,91.417,71.197,42.592,52.362,49.106,-10.82,81.063,73.313,72.688,72.375,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,71.938,71.25,-0.052,80.75,76.875,73.25,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.009,77.0,76.0,71.438,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.313,69.188,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8202007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,2.36,67.31,66.647,72.812,63.011,63.252,0.0,0.036,0.083,20.0,20.0,66.501,51.226,0.0,76.548,69.467,91.523,71.123,42.665,52.362,49.179,-10.828,80.875,73.25,72.625,72.25,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,71.938,71.125,-0.052,80.75,76.875,73.25,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,76.938,76.0,71.5,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.938,75.313,69.188,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8202007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,1.58,67.31,66.966,73.022,63.117,63.252,0.0,0.036,0.083,20.0,20.0,66.36,51.619,0.0,76.548,69.467,90.248,71.123,42.738,52.571,49.179,-10.828,80.875,73.188,72.688,72.375,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,72.063,71.25,-0.052,80.75,76.875,73.375,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.01,76.625,76.0,71.5,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.438,69.313,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8202007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,2.142,67.418,66.753,72.917,63.117,63.252,0.0,0.036,0.083,20.0,20.0,66.248,51.563,0.0,76.44,69.467,91.63,71.049,42.811,52.571,49.252,-10.82,80.875,73.125,72.688,72.375,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,71.938,71.25,-0.052,80.813,76.875,73.375,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.009,76.938,76.0,71.5,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.015,75.063,75.313,69.313,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8202007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,1.704,67.418,66.753,72.917,63.223,63.252,0.0,0.036,0.083,20.0,20.0,66.164,51.534,0.0,76.44,69.615,90.673,71.049,42.811,52.571,49.252,-10.82,80.875,73.0,72.688,72.25,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,71.938,71.125,-0.052,80.625,76.875,73.375,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.938,76.0,71.625,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.438,69.313,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8202007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,2.139,67.525,66.753,73.022,63.223,63.359,0.0,0.036,0.083,20.0,20.0,66.024,51.647,0.0,76.44,69.541,91.842,70.976,42.958,52.675,49.325,-10.82,81.125,72.875,72.688,72.25,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,71.938,71.25,-0.052,80.625,76.875,73.375,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.009,76.938,76.125,71.625,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.313,69.375,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8202007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,2.139,67.525,66.753,73.022,63.328,63.359,0.0,0.036,0.083,20.0,20.0,65.912,51.591,0.0,76.44,69.467,92.055,71.049,43.031,52.78,49.471,-10.82,81.125,72.813,72.688,72.25,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,71.938,71.25,-0.052,80.625,76.875,73.375,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.938,76.125,71.625,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.938,75.438,69.375,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,0.001,0.013,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,0.0
8202007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.672,2.248,2.228,1.461,67.633,66.753,73.127,63.328,63.466,0.0,0.036,0.083,20.0,20.0,65.8,51.563,0.0,76.333,69.541,91.842,70.976,43.104,52.78,49.398,-10.82,81.125,72.75,72.688,72.25,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,71.813,71.25,-0.052,80.5,76.875,73.375,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.938,76.125,71.625,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.438,69.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8202007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,1.66,67.633,66.753,73.127,63.328,63.573,0.0,0.033,0.083,20.0,20.0,65.715,51.506,0.0,76.333,69.541,90.567,71.123,43.104,52.78,49.543,-10.82,81.188,72.75,72.688,72.25,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,72.063,71.25,-0.052,80.5,77.125,73.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.938,76.125,71.75,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,75.063,75.438,69.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8202007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,2.202,67.741,66.753,73.232,63.328,63.573,0.0,0.033,0.083,20.0,20.0,65.575,51.563,0.0,76.333,69.541,92.055,71.049,43.178,52.884,49.543,-10.828,81.188,72.625,72.625,72.25,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,71.938,71.25,-0.052,80.5,77.125,73.375,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.625,76.125,71.75,77.5,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,75.063,75.438,69.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
