DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,2.141,67.741,66.753,73.232,63.434,63.573,0.0,0.033,0.083,20.0,20.0,65.491,51.591,0.0,76.333,69.615,91.098,71.123,43.251,52.884,49.616,-10.82,81.25,72.5,72.625,72.25,69.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,71.938,71.25,-0.052,80.438,77.125,73.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.01,76.625,76.125,71.813,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,75.063,75.438,69.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8202007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,2.391,67.848,66.859,73.232,63.54,63.573,0.0,0.036,0.087,20.0,20.0,65.351,51.647,0.0,76.225,69.689,90.567,71.197,43.324,53.093,49.689,-10.82,81.25,72.5,72.625,72.25,69.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,71.938,71.25,-0.052,80.438,77.125,73.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.938,76.125,71.813,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,75.063,75.438,69.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8202007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.693,67.848,66.859,73.232,63.434,63.573,0.0,0.036,0.083,20.0,20.0,65.295,51.675,0.0,76.118,69.689,90.46,71.197,43.324,52.989,49.689,-10.828,81.25,72.438,72.688,72.25,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.063,71.25,-0.052,80.438,77.125,73.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.009,76.625,76.0,71.813,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,75.063,75.438,69.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.003,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8202007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,0.462,2.139,67.956,66.859,73.232,63.54,63.68,0.0,0.036,0.083,20.0,20.0,65.183,51.759,0.0,76.118,69.689,90.779,71.197,43.471,53.198,49.762,-10.82,81.188,72.438,72.688,72.25,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.063,71.25,-0.052,80.438,77.125,73.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.563,0.009,76.625,76.0,71.813,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.021,75.063,75.438,69.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8202007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,0.462,2.206,67.956,66.859,73.232,63.54,63.68,0.0,0.036,0.083,20.0,20.0,65.07,51.815,0.0,76.118,69.615,91.63,71.271,43.471,53.198,49.762,-10.82,81.125,72.313,72.688,72.188,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.063,71.25,-0.052,80.438,76.875,73.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,76.625,76.0,72.063,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.438,69.75,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8202007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,0.462,2.216,68.064,66.966,73.232,63.645,63.787,0.0,0.036,0.083,20.0,20.0,64.958,51.983,0.0,76.118,69.763,91.204,71.345,43.544,53.198,49.908,-10.82,81.063,72.25,72.625,72.25,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.063,71.25,-0.052,80.188,77.125,73.375,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.009,76.625,76.0,72.063,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,75.063,75.438,69.875,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.0,0.0
8202007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,1.689,68.064,66.966,73.232,63.645,63.787,0.0,0.036,0.083,20.0,20.0,64.846,52.011,0.0,76.118,69.763,92.268,71.271,43.617,53.302,49.908,-10.82,81.125,72.25,72.625,72.188,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.063,71.25,-0.052,80.188,77.125,73.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,76.625,76.125,72.063,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,75.063,75.438,69.875,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8202007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,2.15,68.171,66.966,73.232,63.751,63.894,0.0,0.036,0.083,20.0,20.0,64.734,52.095,0.0,76.011,69.836,90.567,71.345,43.764,53.407,49.908,-10.82,81.063,72.25,72.625,72.188,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.063,71.25,-0.052,80.188,77.125,73.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,76.563,76.125,72.063,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,75.063,75.438,69.875,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8202007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,1.837,68.171,66.966,73.232,63.645,63.894,0.0,0.036,0.087,20.0,20.0,64.622,52.123,0.0,76.011,69.836,90.779,71.345,43.764,53.302,50.053,-10.82,80.813,72.188,72.688,72.25,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.063,71.25,-0.052,80.063,77.125,73.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.009,76.625,76.0,72.063,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.438,69.875,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8202007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,2.097,68.279,66.966,73.232,63.751,64.001,0.0,0.033,0.083,20.0,20.0,64.509,52.067,0.0,76.011,69.763,90.885,71.345,43.837,53.407,50.053,-10.82,80.813,72.188,72.625,72.25,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.648,72.063,71.25,-0.052,80.188,76.875,73.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.563,0.009,76.625,76.0,72.125,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,75.063,75.438,70.0,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8202007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,1.748,68.171,66.966,73.232,63.751,64.001,0.0,0.036,0.083,20.0,20.0,64.453,52.235,0.0,76.011,69.763,91.736,71.345,43.91,53.511,50.126,-10.82,80.813,72.125,72.625,72.188,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.188,71.25,-0.052,80.188,77.125,73.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.009,76.625,76.0,72.125,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.438,70.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8202007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,0.797,68.279,67.072,73.232,63.857,64.001,0.0,0.036,0.087,20.0,20.0,64.341,52.263,0.0,76.011,69.763,91.842,71.419,43.91,53.616,50.126,-10.82,80.813,72.125,72.625,72.188,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,72.188,71.25,-0.052,80.063,77.125,73.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.625,76.0,72.125,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,75.063,75.625,70.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8202007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,2.136,68.386,67.072,73.127,63.857,64.001,0.0,0.033,0.083,20.0,20.0,64.229,52.403,0.0,76.011,69.763,91.949,71.419,44.057,53.616,50.199,-10.828,80.813,72.063,72.688,72.25,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,72.188,71.25,-0.052,80.0,77.125,73.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.009,76.563,76.0,72.188,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.438,70.0,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.224,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8202007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,0.516,68.386,66.966,73.127,63.857,64.108,0.0,0.036,0.083,20.0,20.0,64.173,52.515,0.0,76.011,69.763,91.417,71.345,44.057,53.72,50.272,-10.828,80.813,72.0,72.625,72.188,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,72.188,71.375,-0.052,80.0,77.125,73.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.563,76.0,72.125,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.438,70.0,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8202007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,3.703,68.386,67.072,73.022,63.962,64.108,0.0,0.036,0.083,20.0,20.0,64.061,52.431,0.0,75.796,69.836,90.46,71.419,44.13,53.825,50.345,-10.82,80.813,71.938,72.625,72.25,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,72.188,71.375,-0.052,80.0,77.125,73.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.563,76.0,72.188,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.438,70.125,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8202007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,2.127,68.386,67.072,73.022,63.962,64.215,0.0,0.036,0.087,20.0,20.0,63.977,52.572,0.0,75.796,69.836,91.63,71.419,44.203,53.825,50.417,-10.82,80.813,71.938,72.625,72.188,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,72.188,71.25,-0.052,79.875,77.125,73.563,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.563,76.125,72.188,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.015,74.938,75.625,70.125,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,75.0,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8202007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,2.136,68.494,67.39,73.232,63.962,64.108,0.0,0.033,0.083,20.0,20.0,63.864,52.515,0.0,75.796,69.763,91.204,71.345,44.277,53.825,50.417,-10.82,80.688,71.875,72.625,72.25,69.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,72.313,71.375,-0.052,79.875,76.875,73.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.563,76.0,72.188,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.625,70.125,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,2.138,68.602,67.178,73.022,64.068,64.215,0.0,0.036,0.083,20.0,20.0,63.724,52.656,0.0,75.903,69.836,91.311,71.345,44.277,53.929,50.49,-10.82,80.813,71.875,72.625,72.25,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,72.188,71.375,-0.052,79.875,77.125,73.563,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.563,76.0,72.188,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.938,75.625,70.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.006,-0.0,0.0,0.0
8202007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.594,2.248,2.228,2.111,68.386,67.178,73.022,64.068,64.108,0.0,0.036,0.087,20.0,20.0,63.668,52.656,0.0,75.581,69.763,90.248,71.345,44.35,54.138,50.49,-10.82,80.813,71.875,72.5,72.188,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,72.188,71.25,-0.052,79.875,77.125,73.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.563,76.0,72.188,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.625,70.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,1.075,68.494,67.178,73.022,64.068,64.215,0.0,0.036,0.087,20.0,20.0,63.584,52.88,0.0,75.688,69.836,90.354,71.271,44.423,54.033,50.563,-10.828,80.813,71.625,72.625,72.188,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,72.188,71.375,-0.052,79.875,77.125,73.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.563,76.0,72.313,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.625,70.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8202007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,2.824,68.709,67.178,73.022,64.174,64.322,0.0,0.036,0.083,20.0,20.0,63.472,52.824,0.0,75.796,69.763,92.268,71.271,44.496,54.138,50.636,-10.82,80.813,71.625,72.688,72.188,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,72.313,71.375,-0.052,79.813,77.125,73.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.563,76.125,72.188,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.438,70.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,2.581,68.602,67.178,72.917,64.174,64.322,0.0,0.036,0.087,20.0,20.0,63.388,52.964,0.0,75.688,69.836,91.523,71.271,44.57,54.138,50.709,-10.82,80.813,71.625,72.625,72.188,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,72.313,71.25,-0.052,79.813,77.188,73.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,76.563,76.0,72.313,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.017,74.938,75.625,70.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.033,0.034,-0.008,-0.0,-0.0,0.0
8202007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.508,2.248,0.462,3.511,68.709,67.284,72.917,64.279,64.322,0.0,0.036,0.083,20.0,20.0,63.331,52.936,0.0,75.581,69.91,91.736,71.271,44.643,54.242,50.709,-10.82,80.813,71.625,72.625,72.188,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,72.313,71.375,-0.052,79.813,77.125,73.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.563,76.0,72.313,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.438,70.375,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.021,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,2.136,68.709,67.284,72.917,64.279,64.429,0.0,0.033,0.083,20.0,20.0,63.247,52.992,0.0,75.581,69.836,91.63,71.271,44.643,54.242,50.709,-10.82,80.813,71.5,72.625,72.188,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,72.188,71.438,-0.052,79.625,77.188,73.688,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.563,76.125,72.438,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.625,70.375,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8202007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,1.931,68.817,67.284,72.917,64.279,64.536,0.0,0.036,0.083,20.0,20.0,63.163,53.048,0.0,75.688,69.91,91.523,71.345,44.789,54.347,50.854,-10.82,80.688,71.5,72.625,72.188,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.188,71.375,-0.052,79.625,77.125,73.688,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.688,0.01,76.563,76.0,72.438,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.438,70.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8202007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,2.026,68.925,67.39,72.917,64.279,64.429,0.0,0.036,0.083,20.0,20.0,63.079,53.076,0.0,75.473,69.91,90.885,71.345,44.789,54.347,50.854,-10.82,80.813,71.5,72.625,72.188,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,72.313,71.375,-0.052,79.625,77.125,73.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,76.5,76.188,72.313,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.438,70.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8202007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,2.181,68.817,67.178,72.812,64.279,64.536,0.0,0.036,0.083,20.0,20.0,62.995,53.16,0.0,75.581,69.91,91.842,71.345,44.936,54.347,50.927,-10.82,80.813,71.438,72.625,72.188,70.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,72.313,71.375,-0.052,79.625,77.188,73.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,76.563,76.125,72.438,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.438,70.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8202007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,2.138,68.925,67.284,72.917,64.385,64.536,0.0,0.033,0.083,20.0,20.0,62.883,53.188,0.0,75.473,69.91,91.204,71.271,45.009,54.451,50.927,-10.828,80.813,71.438,72.625,72.188,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,72.313,71.375,-0.052,79.5,77.125,73.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.01,76.563,76.125,72.625,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.438,70.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,0.462,1.627,69.032,67.284,72.812,64.49,64.75,0.0,0.033,0.083,20.0,20.0,62.855,53.216,0.0,75.581,69.836,90.354,71.345,45.083,54.66,51.0,-10.82,80.813,71.438,72.625,72.188,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.313,71.375,-0.052,79.5,77.188,73.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.5,76.125,72.625,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.625,70.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8202007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,2.027,68.925,67.39,72.707,64.385,64.536,0.0,0.036,0.087,20.0,20.0,62.771,53.244,0.0,75.473,69.984,92.055,71.271,45.009,54.556,51.073,-10.828,81.063,71.438,72.5,72.188,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,72.313,71.375,-0.052,79.5,77.188,73.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.563,76.125,72.625,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.625,70.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,2.02,69.032,67.39,72.917,64.49,64.643,0.0,0.036,0.087,20.0,20.0,62.714,53.3,0.0,75.366,69.836,90.992,71.345,45.083,54.556,51.073,-10.82,80.813,71.375,72.5,72.188,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.313,71.375,-0.052,79.5,77.313,73.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.563,76.125,72.625,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.625,70.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,2.082,69.032,67.39,72.812,64.49,64.75,0.0,0.036,0.083,20.0,20.0,62.63,53.328,0.0,75.366,69.91,92.161,71.271,45.156,54.66,51.146,-10.82,81.125,71.375,72.625,72.25,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,72.313,71.25,-0.052,79.5,77.188,73.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.563,76.125,72.625,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,74.875,75.625,70.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,2.143,69.14,67.39,72.812,64.49,64.643,0.0,0.036,0.083,20.0,20.0,62.602,53.412,0.0,75.366,69.984,90.992,71.271,45.302,54.66,51.219,-10.82,80.813,71.375,72.625,72.188,70.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,72.313,71.375,-0.052,79.5,77.188,73.688,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.563,76.125,72.625,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.938,75.625,70.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,2.111,69.032,67.39,72.812,64.49,64.75,0.0,0.036,0.083,20.0,20.0,62.546,53.412,0.0,75.259,69.984,91.63,71.345,45.302,54.869,51.219,-10.82,80.813,71.313,72.5,72.188,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,72.313,71.375,-0.052,79.375,77.188,73.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.01,76.5,76.125,72.625,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.625,70.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8202007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,1.65,69.14,67.496,72.812,64.49,64.75,0.0,0.036,0.083,20.0,20.0,62.462,53.44,0.0,75.366,69.91,92.055,71.345,45.376,54.869,51.291,-10.82,80.813,71.313,72.5,72.188,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,72.313,71.375,-0.052,79.375,77.188,73.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.5,76.188,72.688,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.625,70.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,2.027,69.14,67.39,72.707,64.49,64.75,0.0,0.036,0.087,20.0,20.0,62.406,53.496,0.0,75.259,69.984,91.63,71.345,45.449,54.974,51.291,-10.82,80.563,71.313,72.625,72.188,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.313,71.438,-0.052,79.375,77.188,73.688,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.5,76.125,72.688,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.625,70.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,1.804,69.248,67.496,72.707,64.702,64.857,0.0,0.036,0.083,20.0,20.0,62.35,53.468,0.0,75.259,69.91,91.949,71.345,45.449,54.974,51.364,-10.82,80.625,71.25,72.5,72.25,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.313,71.375,-0.052,79.375,77.188,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.5,76.125,72.688,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.625,70.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8202007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,1.265,69.248,67.496,72.812,64.702,64.857,0.0,0.036,0.087,20.0,20.0,62.294,53.3,0.0,75.259,69.91,91.63,71.345,45.595,54.974,51.437,-10.82,80.75,71.25,72.5,72.188,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.438,71.375,-0.052,79.313,77.188,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.5,76.125,72.688,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.875,75.625,70.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,2.132,69.248,67.496,72.812,64.702,64.857,0.0,0.033,0.083,20.0,20.0,62.21,53.412,0.0,75.151,69.91,91.417,71.271,45.669,55.078,51.51,-10.82,80.813,71.125,72.5,72.063,70.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,72.438,71.375,-0.052,79.313,77.188,73.688,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.875,0.01,76.5,76.125,72.688,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.625,70.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.073,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,1.692,69.355,67.602,72.812,64.702,64.964,0.0,0.036,0.083,20.0,20.0,62.182,53.44,0.0,75.151,69.984,91.204,71.197,45.669,55.078,51.437,-10.82,80.938,71.125,72.5,72.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,72.438,71.375,-0.052,79.313,77.188,73.688,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.5,76.188,72.688,77.313,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.625,71.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,2.097,69.355,67.602,72.812,64.807,64.964,0.0,0.033,0.083,20.0,20.0,62.097,53.496,0.0,75.151,69.91,90.673,71.197,45.669,55.183,51.583,-10.82,80.938,71.25,72.5,72.063,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,72.313,71.375,-0.052,79.313,77.188,73.688,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.5,76.125,72.813,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.875,75.75,70.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.0
8202007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,2.335,69.463,67.602,72.917,64.702,64.857,0.0,0.033,0.083,20.0,20.0,62.041,53.581,0.0,75.151,70.058,90.46,71.345,45.742,55.078,51.583,-10.82,81.125,71.063,72.625,72.188,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.438,71.438,-0.052,79.188,77.188,73.688,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.5,76.188,72.813,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.018,74.875,75.625,70.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,3.371,69.463,67.602,72.917,64.807,64.964,0.0,0.036,0.087,20.0,20.0,61.985,53.412,0.0,75.151,70.132,91.949,71.271,45.742,55.183,51.583,-10.82,81.0,71.063,72.625,72.188,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.438,71.438,-0.052,79.188,77.188,73.688,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.5,76.188,72.813,77.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.018,74.938,75.625,71.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.033,0.035,-0.008,0.0,-0.0,0.0
8202007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.001,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,1.361,69.463,67.602,73.022,64.913,65.071,0.0,0.036,0.083,20.0,20.0,61.929,53.496,0.0,75.044,70.132,90.46,71.271,45.962,55.287,51.728,-10.82,81.063,71.0,72.5,72.063,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.313,71.375,-0.052,79.188,77.188,73.688,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.01,76.5,76.188,72.813,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.938,75.625,71.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.012,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8202007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,0.462,2.139,69.463,67.602,73.022,64.807,65.071,0.0,0.033,0.083,20.0,20.0,61.845,53.496,0.0,75.151,70.132,91.842,71.271,45.962,55.287,51.728,-10.82,81.25,71.0,72.5,72.188,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.438,71.438,-0.052,79.313,77.188,73.688,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.5,76.188,72.813,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.875,75.625,71.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,2.16,69.57,67.602,73.127,64.913,65.071,0.0,0.033,0.083,20.0,20.0,61.789,53.356,0.0,75.044,70.132,90.673,71.271,45.962,55.392,51.801,-10.82,81.313,71.0,72.5,72.188,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,72.438,71.438,-0.052,79.188,77.313,73.688,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.5,76.188,72.938,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.875,75.625,71.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,1.79,69.463,67.602,73.127,64.807,65.071,0.0,0.036,0.083,20.0,20.0,61.733,53.244,0.0,74.936,70.058,92.161,71.197,46.035,55.601,51.874,-10.82,81.188,71.0,72.5,72.063,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.438,71.438,-0.052,79.0,77.313,73.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,76.5,76.188,72.938,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.063,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.328,2.248,2.228,2.081,69.57,67.602,73.127,64.913,65.071,0.0,0.036,0.083,20.0,20.0,61.677,53.188,0.0,74.936,70.058,91.311,71.197,46.181,55.496,51.874,-10.82,81.375,71.0,72.5,72.188,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,72.438,71.438,-0.052,79.0,77.313,73.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.375,76.125,72.938,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.003,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,2.139,69.57,67.602,73.232,64.913,65.178,0.0,0.036,0.083,20.0,20.0,61.593,53.104,0.0,74.829,70.058,90.567,71.271,46.255,55.496,51.947,-10.828,81.188,70.938,72.5,72.063,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.438,71.438,-0.052,79.0,77.313,73.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.5,76.125,73.0,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.875,75.625,71.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,0.462,1.243,69.786,67.708,73.232,64.913,65.393,0.0,0.033,0.083,20.0,20.0,61.565,53.132,0.0,75.151,70.132,91.204,71.345,46.255,55.601,51.947,-10.82,81.375,71.0,72.5,72.063,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,72.438,71.375,-0.052,79.0,77.313,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,76.375,76.125,72.938,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,1.551,69.678,67.708,73.337,64.913,65.178,0.0,0.036,0.083,20.0,20.0,61.48,52.964,0.0,74.829,70.132,90.992,71.419,46.328,55.601,52.02,-10.82,81.063,70.938,72.5,72.063,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,72.438,71.438,-0.052,78.875,77.313,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,76.375,76.125,72.938,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.875,75.625,71.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,2.093,69.57,67.602,73.337,65.019,65.178,0.0,0.033,0.083,20.0,20.0,61.396,53.188,0.0,74.936,70.206,90.885,71.419,46.328,55.705,52.02,-10.82,80.875,71.0,72.5,72.188,70.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.438,71.438,-0.052,78.875,77.313,73.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,76.375,76.125,73.0,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.94,69.678,67.708,73.232,65.019,65.178,0.0,0.036,0.083,20.0,20.0,61.312,53.244,0.0,74.829,70.058,91.842,71.345,46.475,55.81,52.093,-10.82,81.0,71.063,72.5,72.188,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,72.563,71.438,-0.052,78.875,77.188,73.875,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,76.375,76.125,73.0,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.188,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,1.58,69.678,67.708,73.337,65.019,65.286,0.0,0.033,0.083,20.0,20.0,61.2,53.328,0.0,74.829,70.132,90.673,71.345,46.475,55.705,52.165,-10.82,81.188,71.125,72.5,72.188,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,72.563,71.438,-0.052,78.875,77.188,73.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.375,76.125,73.0,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.688,0.017,74.875,75.75,71.188,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
