DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,2.01,69.786,67.814,73.232,65.124,65.286,0.0,0.036,0.087,20.0,20.0,61.172,53.384,0.0,74.829,70.058,91.949,71.345,46.621,55.914,52.311,-10.82,81.063,71.125,72.625,72.188,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,72.563,71.563,-0.052,78.875,77.188,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.01,76.375,76.125,73.0,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.188,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.034,-0.008,-0.0,0.0,0.0
8202007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,2.136,69.786,67.814,73.232,65.124,65.286,0.0,0.033,0.083,20.0,20.0,61.06,53.384,0.0,74.829,70.206,91.417,71.345,46.621,55.914,52.311,-10.82,81.063,71.188,72.5,72.063,70.875,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,72.563,71.375,-0.052,78.875,77.188,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,76.375,76.0,73.0,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,1.668,69.786,67.708,73.232,65.124,65.286,0.0,0.033,0.083,20.0,20.0,61.032,53.496,0.0,74.722,70.132,91.736,71.345,46.621,55.914,52.311,-10.82,81.063,71.188,72.438,72.063,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,72.563,71.375,-0.052,78.813,77.188,73.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.01,76.375,76.125,73.0,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.625,71.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,0.462,0.821,69.786,67.814,73.127,65.23,65.393,0.0,0.036,0.083,20.0,20.0,60.976,53.581,0.0,74.829,70.132,90.46,71.345,46.768,55.914,52.311,-10.82,81.125,71.25,72.5,72.188,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,72.563,71.563,-0.052,78.813,77.313,73.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.375,76.125,73.25,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,2.026,69.786,67.92,73.232,65.23,65.393,0.0,0.033,0.083,20.0,20.0,60.919,53.581,0.0,74.829,70.132,91.736,71.419,46.768,56.123,52.384,-10.82,81.125,71.25,72.5,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,72.563,71.438,-0.052,78.813,77.188,73.875,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,76.313,76.125,73.0,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.625,71.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.884,69.786,67.814,73.127,65.336,65.393,0.0,0.036,0.083,20.0,20.0,60.863,53.524,0.0,74.722,70.206,90.885,71.419,46.841,56.018,52.457,-10.82,80.938,71.25,72.5,72.188,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.563,71.438,-0.052,78.813,77.188,73.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,76.375,76.125,73.0,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.625,71.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,1.021,69.893,67.814,73.127,65.23,65.393,0.0,0.033,0.087,20.0,20.0,60.807,53.468,0.0,74.722,70.132,92.268,71.345,46.841,56.123,52.457,-10.82,81.063,71.25,72.5,72.188,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.563,71.438,-0.052,78.813,77.313,73.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.938,0.01,76.313,76.125,73.0,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.011,74.875,75.625,71.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8202007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,0.462,0.786,69.893,67.92,73.127,65.336,65.286,0.0,0.033,0.083,20.0,20.0,60.751,53.524,0.0,74.614,70.206,91.098,71.419,46.987,56.123,52.53,-10.82,81.063,71.188,72.438,72.188,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.563,71.438,-0.052,78.813,77.313,73.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.125,73.25,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.019,74.75,75.625,71.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.001,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,2.137,69.893,67.92,73.127,65.336,65.5,0.0,0.036,0.083,20.0,20.0,60.667,53.496,0.0,74.722,70.206,91.311,71.492,47.061,56.227,52.53,-10.82,80.875,71.313,72.5,72.063,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,72.563,71.438,-0.052,78.75,77.313,73.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.125,73.25,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.875,75.625,71.313,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,1.385,69.893,67.92,73.127,65.336,65.5,0.0,0.036,0.087,20.0,20.0,60.639,53.524,0.0,74.614,70.132,90.46,71.345,47.061,56.227,52.602,-10.82,80.688,71.25,72.5,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.688,71.563,-0.052,78.75,77.313,73.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.375,76.125,73.25,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.625,71.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,2.128,69.893,67.92,73.127,65.441,65.5,0.0,0.036,0.083,20.0,20.0,60.583,53.581,0.0,74.614,70.28,90.46,71.492,47.134,56.227,52.675,-10.82,81.125,71.25,72.438,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.688,71.438,-0.052,78.75,77.313,73.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.375,76.125,73.25,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.75,71.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.033,0.035,-0.01,0.0,0.0,0.0
8202007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,0.462,1.916,70.001,68.026,73.127,65.336,65.607,0.0,0.036,0.087,20.0,20.0,60.555,53.581,0.0,74.614,70.206,91.204,71.492,47.134,56.332,52.675,-10.82,81.0,71.188,72.438,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,72.563,71.438,-0.052,78.75,77.313,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.125,73.25,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.75,75.625,71.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.0
8202007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.769,70.001,68.026,73.022,65.441,65.607,0.0,0.036,0.083,20.0,20.0,60.527,53.609,0.0,74.614,70.132,91.523,71.345,47.134,56.436,52.675,-10.82,80.938,71.188,72.438,72.063,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.563,71.438,-0.052,78.75,77.313,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.125,73.25,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.625,71.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,0.76,70.001,68.133,73.127,65.652,65.607,0.0,0.033,0.083,20.0,20.0,60.471,53.552,0.0,74.614,70.206,92.374,71.419,47.28,56.436,52.821,-10.828,80.813,71.188,72.5,72.063,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,72.688,71.438,-0.052,78.75,77.188,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.125,73.25,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.875,75.625,71.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,1.02,70.001,68.026,73.022,65.336,65.714,0.0,0.033,0.083,20.0,20.0,60.415,53.693,0.0,74.614,70.206,92.161,71.419,47.28,56.75,52.821,-10.82,80.875,71.188,72.438,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,72.563,71.438,-0.052,78.625,77.313,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.125,73.313,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.625,71.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,1.244,70.109,68.026,72.917,65.547,65.714,0.0,0.036,0.083,20.0,20.0,60.387,53.693,0.0,74.507,70.206,90.885,71.419,47.354,56.541,52.894,-10.82,81.0,71.25,72.5,72.063,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.563,71.438,-0.052,78.625,77.188,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.188,73.313,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.625,71.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.885,70.324,68.026,73.022,65.547,65.928,0.0,0.033,0.083,20.0,20.0,60.302,53.749,0.0,74.722,70.206,91.098,71.419,47.5,56.541,52.967,-10.828,81.063,71.313,72.438,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,72.688,71.438,-0.052,78.625,77.313,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.375,76.188,73.313,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.75,75.75,71.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,-0.001,0.0
8202007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.801,70.109,68.026,72.917,65.441,65.714,0.0,0.036,0.083,20.0,20.0,60.274,53.749,0.0,74.399,70.206,90.992,71.419,47.5,56.854,52.967,-10.82,81.0,71.375,72.5,72.188,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.563,71.563,-0.052,78.625,77.313,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.01,76.375,76.125,73.313,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.625,71.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,2.132,70.109,68.239,73.127,65.758,65.714,0.0,0.033,0.083,20.0,20.0,60.246,53.777,0.0,74.507,70.206,91.949,71.419,47.574,56.645,53.039,-10.828,81.0,71.375,72.438,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.688,71.375,-0.052,78.625,77.313,73.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.188,73.313,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.875,75.625,71.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8202007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,2.104,70.216,68.026,72.917,65.652,65.714,0.0,0.036,0.083,20.0,20.0,60.162,53.777,0.0,74.399,70.28,90.567,71.492,47.647,56.75,53.039,-10.82,81.063,71.375,72.438,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,72.563,71.438,-0.052,78.625,77.313,73.938,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.375,76.188,73.313,77.063,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.875,75.75,71.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
8202007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,1.678,70.109,68.026,72.812,65.652,65.821,0.0,0.033,0.083,20.0,20.0,60.134,53.749,0.0,74.292,70.206,90.673,71.345,47.647,56.75,53.112,-10.82,81.125,71.375,72.5,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,72.688,71.563,-0.052,78.438,77.313,73.938,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.125,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.938,0.017,74.875,75.75,71.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
8202007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.344,2.248,0.462,2.139,70.216,68.133,72.917,65.652,65.714,0.0,0.036,0.083,20.0,20.0,60.078,53.833,0.0,74.399,70.206,90.992,71.419,47.72,56.854,53.185,-10.82,81.0,71.375,72.5,72.188,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.813,71.438,-0.052,78.438,77.313,73.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.125,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.01,74.75,75.625,71.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8202007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,2.003,70.216,68.026,72.812,65.652,65.714,0.0,0.036,0.087,20.0,20.0,60.05,53.861,0.0,74.292,70.28,90.885,71.419,47.793,56.854,53.185,-10.82,81.0,71.375,72.438,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.813,71.438,-0.052,78.438,77.313,73.938,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,76.313,76.188,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.75,75.625,71.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8202007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,1.909,70.216,68.133,72.812,65.652,65.821,0.0,0.036,0.087,20.0,20.0,60.022,53.917,0.0,74.292,70.28,91.311,71.492,47.867,56.854,53.258,-10.82,81.063,71.313,72.5,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.688,71.563,-0.052,78.438,77.313,73.938,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.188,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.016,74.75,75.75,71.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,2.139,70.216,68.133,72.812,65.652,65.821,0.0,0.036,0.083,20.0,20.0,59.966,53.917,0.0,74.399,70.28,91.949,71.492,47.94,56.959,53.331,-10.82,80.875,71.313,72.5,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.688,71.438,-0.052,78.438,77.313,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.188,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.688,0.017,74.75,75.75,71.75,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8202007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,1.666,70.324,68.345,73.022,65.969,65.821,0.0,0.033,0.083,20.0,20.0,59.91,53.861,0.0,74.292,70.28,91.204,71.492,47.94,56.959,53.331,-10.828,80.938,71.5,72.5,72.063,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.688,71.563,-0.052,78.438,77.188,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.125,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,71.75,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8202007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,0.694,70.324,68.133,72.812,65.758,65.928,0.0,0.036,0.083,20.0,20.0,59.854,53.805,0.0,74.292,70.28,91.949,71.419,48.013,57.063,53.404,-10.82,81.063,71.563,72.5,72.188,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,72.688,71.563,-0.052,78.438,77.188,73.938,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.125,73.375,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.75,75.625,71.75,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.996,70.324,68.133,72.812,65.758,65.928,0.0,0.036,0.087,20.0,20.0,59.742,53.805,0.0,74.292,70.206,91.63,71.345,48.086,57.272,53.404,-10.82,81.0,71.563,72.438,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,72.688,71.438,-0.052,78.313,77.188,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.188,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.75,75.625,71.75,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8202007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.574,70.216,68.239,72.812,65.758,65.928,0.0,0.036,0.083,20.0,20.0,59.742,53.833,0.0,74.292,70.28,91.098,71.419,48.086,57.168,53.404,-10.82,80.688,71.563,72.438,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,72.688,71.563,-0.052,78.313,77.125,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.125,73.375,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.875,75.625,71.75,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.138,70.324,68.239,72.917,65.864,65.928,0.0,0.033,0.083,20.0,20.0,59.685,54.085,0.0,74.184,70.354,91.63,71.345,48.16,57.168,53.476,-10.82,81.0,71.625,72.5,72.188,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,72.688,71.75,-0.052,78.313,77.188,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.313,76.188,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.75,75.75,71.75,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8202007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.573,70.324,68.239,72.917,65.864,66.035,0.0,0.036,0.083,20.0,20.0,59.601,53.945,0.0,74.184,70.354,90.779,71.492,48.16,57.168,53.476,-10.82,80.938,71.688,72.438,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,72.688,71.563,-0.052,78.313,77.313,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.313,76.125,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,71.75,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.034,-0.009,0.0,-0.0,0.0
8202007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,0.462,2.138,70.324,68.239,73.022,65.864,65.928,0.0,0.033,0.083,20.0,20.0,59.601,54.169,0.0,74.184,70.428,92.268,71.492,48.306,57.272,53.622,-10.828,81.125,71.688,72.438,72.188,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.813,71.438,-0.052,78.188,77.313,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,76.375,76.125,73.5,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,71.938,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.035,0.035,-0.01,0.001,-0.0,0.0
8202007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,2.021,70.431,68.239,73.022,65.864,66.035,0.0,0.033,0.083,20.0,20.0,59.517,54.001,0.0,74.292,70.428,92.055,71.492,48.306,57.272,53.622,-10.828,81.0,71.75,72.438,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,72.813,71.563,-0.052,78.188,77.313,73.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.313,76.188,73.5,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.875,75.625,71.938,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,2.139,70.431,68.239,73.022,65.864,66.035,0.0,0.033,0.087,20.0,20.0,59.461,53.945,0.0,74.292,70.428,90.885,71.419,48.379,57.272,53.695,-10.82,81.063,71.625,72.438,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,72.688,71.563,-0.052,78.188,77.313,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.188,73.5,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,74.75,75.75,71.938,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,0.0
8202007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,1.902,70.431,68.345,73.127,65.864,66.035,0.0,0.033,0.083,20.0,20.0,59.433,53.805,0.0,74.184,70.502,91.523,71.419,48.453,57.481,53.695,-10.82,81.0,71.625,72.438,72.188,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,72.688,71.563,-0.052,78.188,77.313,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.313,76.188,73.375,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.875,75.75,71.938,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8202007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.711,2.248,2.228,1.678,70.431,68.345,73.127,65.864,66.035,0.0,0.033,0.087,20.0,20.0,59.405,53.749,0.0,74.184,70.428,92.374,71.492,48.453,57.586,53.695,-10.82,81.063,71.563,72.438,72.063,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,72.813,71.563,-0.052,78.188,77.313,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.313,76.188,73.5,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8202007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,1.356,70.431,68.345,73.232,65.969,66.035,0.0,0.036,0.087,20.0,20.0,59.349,53.665,0.0,74.184,70.428,91.417,71.566,48.526,57.69,53.768,-10.82,80.625,71.563,72.438,72.063,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,72.688,71.563,-0.052,78.188,77.313,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.188,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,71.938,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8202007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,1.915,70.431,68.345,73.232,65.864,66.142,0.0,0.033,0.083,20.0,20.0,59.293,53.552,0.0,74.184,70.502,92.268,71.566,48.599,57.481,53.841,-10.82,80.938,71.75,72.438,72.063,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,72.813,71.563,-0.052,78.188,77.313,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,76.313,76.125,73.5,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.224,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8202007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,0.511,70.431,68.345,73.232,65.969,65.928,0.0,0.036,0.083,20.0,20.0,59.237,53.524,0.0,73.97,70.428,91.098,71.566,48.672,57.795,53.913,-10.828,80.875,71.75,72.438,72.188,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,72.813,71.563,-0.052,78.188,77.313,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.313,76.125,73.5,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,1.636,70.539,68.345,73.337,65.969,66.142,0.0,0.036,0.083,20.0,20.0,59.153,53.552,0.0,74.184,70.428,90.885,71.566,48.672,57.586,53.913,-10.82,80.563,71.875,72.5,72.188,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.813,71.563,-0.052,78.125,77.313,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.313,76.125,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.625,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,1.709,70.539,68.345,73.337,66.075,66.142,0.0,0.036,0.083,20.0,20.0,59.125,53.552,0.0,74.184,70.502,92.48,71.64,48.746,57.586,53.986,-10.82,80.625,71.938,72.438,72.063,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,72.813,71.563,-0.052,78.125,77.313,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.125,73.5,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.625,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,1.996,70.539,68.345,73.232,66.075,66.249,0.0,0.036,0.083,20.0,20.0,59.04,53.412,0.0,74.184,70.575,91.63,71.64,48.892,57.899,53.986,-10.82,80.625,72.0,72.438,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,72.813,71.75,-0.052,78.125,77.313,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.125,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,1.126,2.228,0.385,70.539,68.451,73.232,66.075,66.249,0.0,0.036,0.083,20.0,20.0,58.956,53.609,0.0,74.077,70.502,92.693,71.64,48.819,57.69,54.059,-10.828,80.375,72.188,72.438,72.188,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,72.813,71.563,-0.052,78.125,77.188,73.938,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.313,76.0,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.625,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.35,70.539,68.451,73.232,66.181,66.249,0.0,0.036,0.087,20.0,20.0,58.844,53.609,0.0,74.184,70.502,92.48,71.64,48.892,57.795,54.132,-10.82,80.313,72.438,72.438,72.063,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,72.813,71.563,-0.052,78.125,77.188,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.009,76.125,76.0,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,0.35,70.539,68.345,73.127,66.075,66.249,0.0,0.036,0.083,20.0,20.0,58.788,53.665,0.0,74.184,70.428,92.48,71.566,48.892,57.795,54.132,-10.82,80.125,72.563,72.438,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,72.813,71.75,-0.052,78.063,77.188,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.0,73.625,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.539,2.248,2.228,-0.097,70.539,68.663,73.443,66.392,66.249,0.0,0.033,0.087,20.0,20.0,58.76,53.777,0.0,74.077,70.428,90.673,71.566,49.039,58.003,54.205,-10.828,80.125,72.688,72.438,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.813,71.75,-0.052,78.125,77.125,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.0,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.003,0.0,0.0,0.033,0.035,-0.008,0.0,0.0,0.0
8202007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,0.35,70.539,68.451,73.232,66.286,66.249,0.0,0.036,0.083,20.0,20.0,58.732,53.861,0.0,74.184,70.428,92.268,71.492,49.039,57.899,54.205,-10.828,80.0,72.813,72.438,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,72.813,71.75,-0.052,78.063,76.875,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.0,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8202007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.405,70.647,68.557,73.232,66.286,66.249,0.0,0.036,0.083,20.0,20.0,58.676,53.861,0.0,74.077,70.428,91.523,71.566,49.185,57.899,54.35,-10.82,80.0,72.875,72.438,72.063,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,72.875,71.563,-0.052,78.125,77.125,73.938,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.125,73.625,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.625,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.034,-0.01,0.0,-0.0,0.0
8202007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,0.462,0.378,70.539,68.451,73.232,66.286,66.142,0.0,0.036,0.083,20.0,20.0,58.62,53.889,0.0,73.97,70.428,91.949,71.492,49.112,58.212,54.205,-10.82,80.0,72.875,72.438,72.063,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.813,71.563,-0.052,78.063,76.875,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.125,73.625,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,1.037,70.647,68.451,73.232,66.181,66.356,0.0,0.033,0.083,20.0,20.0,58.592,53.805,0.0,73.97,70.502,92.374,71.566,49.185,58.212,54.35,-10.828,79.875,72.938,72.313,72.063,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,72.813,71.563,-0.052,78.063,76.875,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.125,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.625,75.75,72.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,0.445,70.647,68.557,73.127,66.392,66.356,0.0,0.036,0.083,20.0,20.0,58.536,53.889,0.0,74.184,70.502,90.779,71.566,49.332,58.317,54.35,-10.82,79.688,72.938,72.438,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,72.813,71.75,-0.052,78.063,76.875,73.938,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.125,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8202007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.516,2.248,0.462,0.455,70.647,68.451,73.127,66.286,66.356,0.0,0.033,0.083,20.0,20.0,58.507,53.917,0.0,74.077,70.354,92.48,71.566,49.259,58.317,54.423,-10.82,79.875,73.0,72.438,72.188,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.813,71.75,-0.052,78.063,76.875,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.125,73.625,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.75,75.75,72.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8202007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,0.329,70.647,68.557,73.127,66.286,66.356,0.0,0.036,0.083,20.0,20.0,58.536,53.805,0.0,74.077,70.428,92.374,71.566,49.405,58.317,54.496,-10.82,79.813,73.063,72.438,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.875,71.75,-0.052,78.063,76.75,73.938,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,76.125,76.125,73.625,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,74.625,75.75,72.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,0.0
8202007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.35,70.754,68.663,73.022,66.392,66.463,0.0,0.033,0.083,20.0,20.0,58.451,53.889,0.0,74.077,70.428,91.523,71.566,49.332,58.212,54.423,-10.82,79.813,73.125,72.438,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.875,71.563,-0.052,78.063,76.75,73.938,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.125,73.625,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.625,75.75,72.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
