DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,1.703,70.647,68.557,73.022,66.286,66.463,0.0,0.036,0.083,20.0,20.0,58.423,53.973,0.0,74.077,70.354,91.523,71.566,49.552,58.212,54.569,-10.82,79.75,73.125,72.313,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,72.875,71.563,-0.052,78.063,76.875,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.125,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8202007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,0.631,70.754,68.557,73.022,66.498,66.463,0.0,0.033,0.083,20.0,20.0,58.395,53.721,0.0,74.077,70.428,90.992,71.492,49.405,58.421,54.569,-10.82,79.813,73.125,72.438,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,72.875,71.75,-0.052,78.063,76.75,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.125,73.625,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.022,74.75,75.75,72.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,0.0
8202007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,1.811,70.754,68.663,73.022,66.392,66.356,0.0,0.036,0.083,20.0,20.0,58.367,53.917,0.0,74.077,70.502,90.992,71.64,49.625,58.526,54.642,-10.82,79.813,73.188,72.438,72.063,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.813,71.75,-0.052,77.75,76.875,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.125,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.625,75.75,72.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,0.0
8202007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,0.462,2.139,70.754,68.557,73.022,66.498,66.463,0.0,0.033,0.083,20.0,20.0,58.367,53.973,0.0,74.077,70.502,92.374,71.566,49.625,58.317,54.715,-10.82,79.688,73.188,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,72.813,71.75,-0.052,77.813,76.875,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.0,73.625,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.75,72.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8202007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.231,70.754,68.663,72.917,66.392,66.463,0.0,0.04,0.083,20.0,20.0,58.339,54.029,0.0,74.077,70.428,90.885,71.492,49.625,58.421,54.715,-10.82,79.813,73.188,72.438,72.188,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.813,71.875,-0.052,77.813,76.75,73.938,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.188,73.813,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.75,72.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8202007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.237,70.754,68.663,72.917,66.498,66.463,0.0,0.033,0.083,20.0,20.0,58.283,54.085,0.0,74.077,70.428,92.48,71.566,49.698,58.421,54.787,-10.828,80.0,73.25,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,72.875,71.75,-0.052,77.813,76.875,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.188,73.813,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,74.75,75.75,72.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8202007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,2.111,70.754,68.663,73.022,66.392,66.463,0.0,0.033,0.083,20.0,20.0,58.283,54.057,0.0,74.077,70.428,91.523,71.492,49.771,58.421,54.787,-10.82,79.813,73.25,72.438,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,72.875,71.75,-0.052,77.813,77.125,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.125,73.813,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.313,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8202007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.782,70.754,68.663,72.917,66.498,66.463,0.0,0.036,0.083,20.0,20.0,58.255,54.029,0.0,73.97,70.502,90.992,71.566,49.845,58.526,54.787,-10.82,79.875,73.25,72.438,72.188,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,72.875,71.75,-0.052,77.813,76.875,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.01,76.125,76.125,73.813,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,74.75,75.75,72.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8202007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.914,70.862,68.663,72.917,66.603,66.57,0.0,0.033,0.083,20.0,20.0,58.255,54.029,0.0,73.97,70.502,91.098,71.492,49.918,58.526,54.86,-10.82,79.938,73.25,72.313,72.063,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,72.875,71.75,-0.052,77.813,76.875,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.188,73.813,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.75,72.313,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.994,70.862,68.663,72.917,66.603,66.57,0.0,0.036,0.083,20.0,20.0,58.171,54.169,0.0,73.97,70.428,92.161,71.492,49.918,58.839,54.933,-10.82,80.438,73.313,72.438,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,72.875,71.75,-0.052,77.813,76.875,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.188,73.813,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.014,74.625,75.75,72.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8202007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,2.127,70.862,68.663,72.812,66.392,66.57,0.0,0.036,0.083,20.0,20.0,58.171,54.169,0.0,73.97,70.428,91.204,71.492,50.065,58.839,54.933,-10.82,80.188,73.313,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,72.875,71.75,-0.052,77.75,76.75,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.125,73.813,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.018,74.625,75.75,72.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,1.704,70.862,68.663,72.917,66.603,66.57,0.0,0.033,0.083,20.0,20.0,58.199,54.001,0.0,73.97,70.502,92.161,71.566,50.065,58.839,55.006,-10.82,80.125,73.438,72.438,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,72.875,71.75,-0.052,77.75,76.75,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.01,76.125,76.188,73.813,77.0,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.75,72.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.745,70.862,68.769,72.917,66.603,66.677,0.0,0.033,0.083,20.0,20.0,58.143,54.113,0.0,73.97,70.502,92.48,71.566,50.138,58.735,55.006,-10.82,79.875,73.438,72.313,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.875,71.75,-0.052,77.75,76.75,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.313,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.75,72.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,2.089,70.862,68.769,72.812,66.603,66.677,0.0,0.033,0.083,20.0,20.0,58.143,53.973,0.0,73.862,70.575,90.992,71.566,50.138,58.944,55.152,-10.828,80.063,73.375,72.438,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,72.875,71.75,-0.052,77.75,76.75,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,76.125,76.125,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,74.625,75.75,72.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8202007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.767,70.862,68.769,72.917,66.603,66.677,0.0,0.036,0.083,20.0,20.0,58.143,54.029,0.0,73.97,70.575,91.417,71.566,50.211,58.735,55.152,-10.82,79.938,73.5,72.438,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.0,71.75,-0.052,77.75,76.75,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.75,72.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8202007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,0.975,70.862,68.769,72.917,66.603,66.677,0.0,0.033,0.083,20.0,20.0,58.087,54.113,0.0,73.862,70.502,91.204,71.566,50.284,58.839,55.224,-10.82,79.938,73.563,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,72.875,71.75,-0.052,77.75,76.75,73.938,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.75,72.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,0.81,70.862,68.769,72.917,66.709,66.677,0.0,0.033,0.083,20.0,20.0,58.031,54.085,0.0,73.862,70.649,90.992,71.566,50.358,59.048,55.224,-10.82,80.125,73.563,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,72.875,71.75,-0.052,77.75,76.75,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.009,76.125,76.188,73.813,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.625,75.75,72.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8202007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.077,70.97,68.769,73.022,66.709,66.784,0.0,0.036,0.083,20.0,20.0,57.975,54.029,0.0,73.862,70.723,92.055,71.64,50.358,58.944,55.297,-10.82,80.125,73.5,72.313,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,72.875,71.75,-0.052,77.75,76.75,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.813,72.375,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.384,70.97,68.875,73.127,66.709,66.784,0.0,0.033,0.083,20.0,20.0,57.947,53.749,0.0,73.862,70.723,90.779,71.64,50.358,58.944,55.297,-10.828,80.125,73.438,72.313,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,72.875,71.75,-0.052,77.75,76.75,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.009,76.0,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.75,72.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.324,71.185,68.875,73.127,66.709,66.998,0.0,0.033,0.083,20.0,20.0,57.947,53.777,0.0,74.077,70.723,90.992,71.64,50.504,59.153,55.37,-10.828,80.563,73.375,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.0,71.75,-0.052,77.75,76.875,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.313,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.75,72.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.973,70.97,68.875,73.232,66.709,66.784,0.0,0.033,0.083,20.0,20.0,57.919,53.693,0.0,73.862,70.797,91.523,71.64,50.504,58.944,55.37,-10.82,80.375,73.313,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,72.875,71.75,-0.052,77.625,76.875,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.009,76.125,76.313,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,74.625,75.75,72.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8202007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,1.946,70.97,68.875,73.232,66.709,66.784,0.0,0.036,0.083,20.0,20.0,57.862,53.524,0.0,73.647,70.723,90.779,71.64,50.504,59.048,55.443,-10.82,80.563,73.375,72.438,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.0,71.875,-0.052,77.625,76.875,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.75,72.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.378,70.97,68.875,73.337,66.709,66.784,0.0,0.033,0.083,20.0,20.0,57.834,53.496,0.0,73.862,70.797,92.586,71.714,50.651,59.257,55.516,-10.828,80.563,73.375,72.438,72.188,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.0,71.875,-0.052,77.625,76.875,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.313,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.75,75.75,72.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,2.131,70.97,68.875,73.337,66.815,66.891,0.0,0.033,0.083,20.0,20.0,57.778,53.412,0.0,73.862,70.723,91.098,71.788,50.577,59.048,55.443,-10.82,80.375,73.438,72.438,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.0,71.75,-0.052,77.625,76.875,73.938,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.009,76.125,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.75,72.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,2.083,70.97,68.875,73.337,66.815,66.891,0.0,0.033,0.083,20.0,20.0,57.722,53.384,0.0,73.862,70.723,91.842,71.788,50.651,59.153,55.516,-10.82,80.5,73.5,72.438,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.0,71.75,-0.052,77.625,76.875,73.938,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.009,76.125,76.313,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.75,72.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,1.357,70.97,68.875,73.443,66.815,66.891,0.0,0.033,0.083,20.0,20.0,57.722,53.328,0.0,73.862,70.797,92.586,71.788,50.724,59.153,55.589,-10.82,80.563,73.375,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.0,71.75,-0.052,77.563,76.875,73.938,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.75,72.625,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.846,70.97,68.875,73.337,66.815,66.891,0.0,0.033,0.083,20.0,20.0,57.694,53.328,0.0,73.755,70.797,91.204,71.788,50.724,59.362,55.589,-10.82,80.813,73.438,72.313,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.0,71.875,-0.052,77.563,76.75,73.938,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.188,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.625,75.75,72.625,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,1.056,70.97,68.875,73.337,66.815,66.891,0.0,0.036,0.083,20.0,20.0,57.666,53.3,0.0,73.755,70.723,91.736,71.788,50.797,59.466,55.661,-10.82,80.625,73.438,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,72.875,71.75,-0.052,77.563,76.75,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.009,76.125,76.188,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,74.625,75.75,72.625,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8202007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.439,70.97,68.981,73.337,66.815,66.891,0.0,0.036,0.083,20.0,20.0,57.61,53.272,0.0,73.755,70.723,92.374,71.788,50.87,59.466,55.734,-10.82,80.75,73.563,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,72.875,71.875,-0.052,77.563,76.75,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.009,76.125,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.75,72.625,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,-0.0
8202007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.368,71.077,69.087,73.548,67.026,66.891,0.0,0.033,0.083,20.0,20.0,57.582,53.244,0.0,73.647,70.797,91.311,71.788,50.944,59.571,55.734,-10.82,80.5,73.75,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.0,71.75,-0.052,77.563,76.75,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.0,76.188,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,74.625,75.75,72.625,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,1.919,71.077,68.875,73.337,66.92,66.891,0.0,0.036,0.083,20.0,20.0,57.526,53.244,0.0,73.647,70.797,90.992,71.788,51.017,59.571,55.734,-10.828,80.75,73.875,72.313,72.063,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.0,71.875,-0.052,77.563,76.75,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.75,72.625,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8202007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.575,70.97,68.875,73.337,66.815,66.998,0.0,0.033,0.087,20.0,20.0,57.442,53.244,0.0,73.647,70.723,90.885,71.788,50.944,59.466,55.661,-10.82,80.5,74.125,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.0,71.875,-0.052,77.563,76.75,74.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.0,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.012,74.625,75.75,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8202007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,0.462,0.462,70.97,68.981,73.232,66.92,66.998,0.0,0.033,0.083,20.0,20.0,57.414,53.216,0.0,73.647,70.723,91.736,71.788,51.09,59.466,55.807,-10.82,80.375,74.25,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.0,71.75,-0.052,77.563,76.75,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.0,76.188,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.013,74.625,75.75,72.625,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.126,70.97,68.981,73.232,66.92,66.891,0.0,0.036,0.083,20.0,20.0,57.358,53.384,0.0,73.755,70.723,92.586,71.714,51.163,59.675,55.88,-10.82,80.25,74.375,72.313,72.063,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.0,71.875,-0.052,77.438,76.875,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.125,73.938,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,74.625,75.75,72.625,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,-0.0,-0.0
8202007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,0.35,71.293,68.981,73.232,67.026,67.212,0.0,0.033,0.083,20.0,20.0,57.33,53.524,0.0,73.97,70.649,91.842,71.788,51.163,59.675,55.953,-10.82,80.313,74.5,72.125,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.0,71.75,-0.052,77.563,76.75,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.125,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.75,75.75,72.625,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,0.399,71.077,68.981,73.232,66.92,66.998,0.0,0.036,0.083,20.0,20.0,57.273,53.524,0.0,73.755,70.723,91.736,71.788,51.31,59.571,56.026,-10.82,80.188,74.625,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.0,71.75,-0.052,77.563,76.75,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.125,73.938,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.625,75.75,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.586,2.248,0.462,0.525,71.077,68.981,73.232,66.92,66.998,0.0,0.036,0.083,20.0,20.0,57.273,53.637,0.0,73.755,70.797,90.779,71.788,51.237,59.78,56.026,-10.82,80.188,74.75,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.0,71.75,-0.052,77.563,76.75,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.0,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.625,75.625,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.469,71.293,69.194,73.232,67.237,67.212,0.0,0.033,0.083,20.0,20.0,57.273,53.609,0.0,73.862,70.797,91.523,71.788,51.31,59.78,56.026,-10.82,80.125,74.938,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.0,71.875,-0.052,77.438,76.75,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.125,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.75,72.625,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.625,2.248,2.228,0.35,71.077,68.981,73.232,67.026,67.105,0.0,0.036,0.083,20.0,20.0,57.217,53.637,0.0,73.755,70.723,91.204,71.788,51.383,59.884,56.098,-10.82,80.375,75.0,72.313,72.063,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,72.875,71.875,-0.052,77.563,76.75,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.75,75.75,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.008,0.001,0.0,-0.0
8202007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,1.217,71.077,69.087,73.127,67.026,67.105,0.0,0.033,0.083,20.0,20.0,57.133,53.637,0.0,73.862,70.723,91.098,71.788,51.383,59.884,56.171,-10.828,80.125,75.125,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,73.0,71.75,-0.052,77.438,76.875,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.125,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.016,74.625,75.75,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,1.251,71.077,68.981,73.127,67.026,67.105,0.0,0.036,0.083,20.0,20.0,57.189,53.693,0.0,73.755,70.723,91.949,71.788,51.53,59.988,56.171,-10.82,80.188,75.25,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.0,71.938,-0.052,77.438,77.125,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.625,75.75,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.008,0.001,0.0,-0.0
8202007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,0.465,71.077,69.087,73.232,67.131,67.105,0.0,0.036,0.083,20.0,20.0,57.161,53.665,0.0,73.755,70.649,90.992,71.714,51.53,59.78,56.244,-10.82,80.313,75.313,72.438,72.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.188,71.875,-0.052,77.438,77.125,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.75,75.75,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.361,71.077,69.087,73.127,67.131,67.105,0.0,0.033,0.087,20.0,20.0,57.105,53.665,0.0,73.755,70.797,92.268,71.788,51.603,60.093,56.244,-10.82,80.375,75.313,72.313,72.063,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.0,71.875,-0.052,77.438,76.875,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.125,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.017,74.625,75.813,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,-0.0,-0.0
8202007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,0.462,0.35,71.077,69.087,73.127,67.131,67.212,0.0,0.036,0.083,20.0,20.0,57.105,53.693,0.0,73.755,70.723,91.63,71.714,51.676,59.884,56.317,-10.82,80.5,75.438,72.313,72.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.0,71.875,-0.052,77.438,77.125,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.125,76.125,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.625,75.75,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,1.58,71.185,69.087,73.127,67.026,67.105,0.0,0.036,0.087,20.0,20.0,57.105,53.524,0.0,73.647,70.723,92.374,71.714,51.603,60.093,56.317,-10.82,80.313,75.563,72.438,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,73.0,71.875,-0.052,77.563,77.125,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.125,76.188,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.021,74.75,75.813,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,1.945,71.185,69.194,73.127,67.237,67.212,0.0,0.033,0.083,20.0,20.0,57.077,53.721,0.0,73.647,70.723,91.523,71.714,51.676,59.884,56.317,-10.828,80.313,75.625,72.438,72.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.188,71.875,-0.052,77.438,77.188,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.125,76.125,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.063,0.021,74.75,75.813,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8202007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,1.69,71.185,69.194,73.022,67.237,67.105,0.0,0.036,0.083,20.0,20.0,57.021,53.637,0.0,73.647,70.649,92.374,71.788,51.75,60.197,56.39,-10.82,80.5,75.625,72.313,72.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.188,71.875,-0.052,77.563,77.313,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.188,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.75,75.813,72.813,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.608,71.185,69.194,73.022,67.131,67.212,0.0,0.036,0.087,20.0,20.0,57.049,53.496,0.0,73.755,70.723,91.523,71.714,51.823,59.988,56.463,-10.828,80.875,75.688,72.438,72.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.0,71.938,-0.052,77.438,77.375,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.313,76.125,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.75,75.75,72.875,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.008,0.001,0.0,-0.0
8202007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,2.97,71.293,69.194,73.022,67.237,67.212,0.0,0.036,0.083,20.0,20.0,56.965,53.721,0.0,73.647,70.723,91.098,71.714,51.823,60.197,56.463,-10.82,80.5,75.625,72.438,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.0,71.875,-0.052,77.438,77.375,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.188,74.125,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.75,75.813,72.875,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8202007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,1.218,71.293,69.194,73.022,67.237,67.212,0.0,0.033,0.083,20.0,20.0,57.077,53.637,0.0,73.54,70.723,92.055,71.788,51.896,59.988,56.463,-10.82,80.5,75.625,72.313,72.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.688,73.0,71.875,-0.052,77.438,77.5,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,76.125,76.188,74.063,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.938,0.017,74.75,75.813,72.875,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,-0.0,-0.0
8202007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,1.202,71.185,69.3,73.022,67.237,67.319,0.0,0.036,0.083,20.0,20.0,57.077,53.693,0.0,73.433,70.723,91.417,71.714,51.969,60.093,56.535,-10.82,80.75,75.563,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.188,71.75,-0.052,77.438,77.5,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.125,76.188,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.75,75.75,72.875,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8202007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.87,71.293,69.3,73.022,67.237,67.212,0.0,0.033,0.083,20.0,20.0,57.021,53.524,0.0,73.433,70.723,92.055,71.714,51.896,60.093,56.608,-10.828,80.813,75.688,72.313,72.188,71.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.188,71.875,-0.052,77.438,77.688,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,76.125,76.188,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.75,75.813,72.875,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.617,2.248,2.228,1.369,71.185,69.3,72.917,67.237,67.212,0.0,0.036,0.087,20.0,20.0,56.993,53.581,0.0,73.433,70.723,91.417,71.714,52.043,60.197,56.608,-10.82,80.813,75.625,72.313,72.188,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.188,71.875,-0.052,77.438,77.688,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.0,76.188,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,74.75,75.813,72.875,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8202007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,0.462,2.083,71.293,69.3,72.917,67.343,67.212,0.0,0.036,0.083,20.0,20.0,56.965,53.665,0.0,73.325,70.723,91.098,71.714,52.116,60.197,56.681,-10.82,80.75,75.688,72.313,72.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.188,71.875,-0.052,77.25,77.688,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,76.125,76.188,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.75,75.75,72.875,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
