DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,1.168,71.293,69.194,72.917,67.343,67.319,0.0,0.036,0.083,20.0,20.0,56.965,53.412,0.0,73.325,70.723,91.204,71.714,52.116,60.406,56.681,-10.82,80.5,75.75,72.313,72.188,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.188,71.875,-0.052,77.25,77.813,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,76.125,76.188,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.75,75.813,72.875,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,2.025,71.185,69.3,72.917,67.237,67.319,0.0,0.036,0.083,20.0,20.0,56.937,53.524,0.0,73.433,70.797,92.374,71.64,52.116,60.302,56.681,-10.82,80.5,75.813,72.313,72.188,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.188,71.875,-0.052,77.25,77.813,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.0,76.188,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.625,75.813,72.875,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,2.117,71.293,69.3,72.917,67.237,67.426,0.0,0.036,0.083,20.0,20.0,56.937,53.44,0.0,73.433,70.723,90.992,71.64,52.189,60.302,56.754,-10.82,80.375,75.875,72.313,72.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.188,71.938,-0.052,77.25,77.813,74.063,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.0,76.125,74.125,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.625,75.813,72.875,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,1.44,71.293,69.194,72.917,67.237,67.319,0.0,0.033,0.083,20.0,20.0,56.965,53.468,0.0,73.325,70.871,90.885,71.714,52.262,60.511,56.827,-10.82,80.5,75.938,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.0,71.875,-0.052,77.25,77.813,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.0,76.125,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.625,75.813,72.875,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,2.139,71.293,69.3,72.917,67.343,67.319,0.0,0.033,0.087,20.0,20.0,56.937,53.412,0.0,73.325,70.797,90.673,71.64,52.262,60.302,56.827,-10.82,80.5,76.0,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.188,71.875,-0.052,77.25,77.813,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.0,76.188,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.625,75.75,72.875,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,1.643,71.293,69.3,72.917,67.343,67.426,0.0,0.033,0.083,20.0,20.0,56.909,53.665,0.0,73.325,70.871,91.204,71.714,52.336,60.406,56.9,-10.82,80.813,76.125,72.313,72.188,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.188,71.875,-0.052,77.125,77.813,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,76.0,76.125,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.625,75.75,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8202007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,0.462,2.13,71.508,69.3,73.022,67.343,67.534,0.0,0.033,0.083,20.0,20.0,56.853,53.384,0.0,73.54,70.871,92.374,71.64,52.336,60.615,56.9,-10.82,80.938,76.125,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.0,71.875,-0.052,77.125,77.938,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.875,76.125,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.625,75.75,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8202007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,1.234,71.293,69.3,73.022,67.343,67.319,0.0,0.036,0.087,20.0,20.0,56.881,53.44,0.0,73.325,70.871,91.63,71.714,52.409,60.615,56.972,-10.82,81.125,76.125,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.188,71.875,-0.052,77.125,77.813,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,76.0,76.125,74.125,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.5,75.75,72.875,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,0.907,71.293,69.3,73.022,67.343,67.319,0.0,0.036,0.083,20.0,20.0,56.797,53.076,0.0,73.325,70.945,91.63,71.714,52.409,60.72,56.972,-10.82,81.0,76.125,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.188,71.875,-0.052,77.125,77.938,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.875,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.574,71.293,69.406,73.127,67.343,67.426,0.0,0.033,0.083,20.0,20.0,56.797,53.02,0.0,73.325,70.871,91.098,71.714,52.556,60.72,57.045,-10.82,81.0,76.0,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.188,71.938,-0.052,77.0,77.938,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.875,76.188,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.625,75.75,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,1.23,71.293,69.3,73.127,67.448,67.534,0.0,0.036,0.083,20.0,20.0,56.797,52.964,0.0,73.218,70.945,91.63,71.714,52.556,60.511,57.045,-10.82,81.25,76.0,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.188,71.875,-0.052,77.0,77.938,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.875,76.125,74.125,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.5,75.813,72.875,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,-0.537,71.293,69.3,73.232,67.448,67.534,0.0,0.033,0.083,20.0,20.0,56.769,52.936,0.0,73.325,70.945,90.992,71.714,52.629,60.615,57.118,-10.82,80.875,76.063,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.188,71.875,-0.052,77.125,77.938,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.875,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.625,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,0.552,71.293,69.406,73.337,67.448,67.534,0.0,0.036,0.083,20.0,20.0,56.656,52.796,0.0,73.218,70.945,92.268,71.788,52.702,60.615,57.118,-10.82,80.875,76.188,72.313,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.188,71.875,-0.052,77.0,77.938,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.75,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.391,2.248,0.462,0.352,71.293,69.406,73.232,67.448,67.426,0.0,0.033,0.083,20.0,20.0,56.628,52.796,0.0,73.325,70.945,91.098,71.788,52.629,60.824,57.118,-10.82,80.938,76.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.188,71.875,-0.052,77.125,77.938,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.875,76.125,74.188,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.5,75.813,73.0,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.444,71.4,69.406,73.337,67.448,67.534,0.0,0.033,0.083,20.0,20.0,56.656,52.824,0.0,73.325,70.871,91.204,71.861,52.702,60.72,57.191,-10.82,81.125,76.313,72.125,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.188,71.875,-0.052,77.0,77.938,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.875,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,0.0
8202007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.15,71.293,69.406,73.232,67.554,67.534,0.0,0.036,0.083,20.0,20.0,56.6,52.824,0.0,73.325,70.945,92.161,71.861,52.775,60.72,57.191,-10.82,81.0,76.563,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.188,71.938,-0.052,77.125,77.938,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.875,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.5,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.477,2.248,2.228,1.665,71.508,69.618,73.548,67.765,67.641,0.0,0.033,0.083,20.0,20.0,56.544,52.768,0.0,73.54,70.945,91.949,71.861,52.849,60.824,57.337,-10.82,81.0,76.688,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.188,71.875,-0.052,77.0,77.813,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.875,76.125,74.188,76.875,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.625,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.019,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.517,71.293,69.406,73.337,67.554,67.534,0.0,0.033,0.083,20.0,20.0,56.544,52.768,0.0,73.218,70.871,93.012,71.861,52.849,60.824,57.337,-10.82,81.125,76.875,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.188,71.875,-0.052,77.0,77.813,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.875,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8202007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,1.192,71.293,69.406,73.232,67.343,67.641,0.0,0.036,0.087,20.0,20.0,56.46,52.768,0.0,73.325,70.945,92.268,71.861,52.922,60.824,57.337,-10.82,81.063,77.063,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.188,71.875,-0.052,77.0,77.938,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.875,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.021,74.5,75.813,73.063,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,1.469,71.293,69.406,73.337,67.554,67.534,0.0,0.036,0.083,20.0,20.0,56.432,52.796,0.0,73.325,70.945,92.268,71.935,52.922,60.929,57.409,-10.82,81.125,77.188,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.188,71.875,-0.052,77.0,77.688,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.75,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.021,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,0.0
8202007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.133,2.248,2.228,0.353,71.293,69.406,73.337,67.66,67.534,0.0,0.033,0.083,20.0,20.0,56.404,52.796,0.0,73.325,70.945,92.799,71.861,53.068,60.824,57.409,-10.82,81.0,77.313,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.188,71.875,-0.052,76.938,77.5,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.75,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.021,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,0.35,71.293,69.406,73.337,67.554,67.534,0.0,0.036,0.083,20.0,20.0,56.376,52.908,0.0,73.433,70.945,91.736,71.861,52.995,61.138,57.409,-10.82,81.063,77.625,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.188,71.875,-0.052,76.938,77.5,74.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.875,76.0,74.438,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.021,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.35,71.4,69.406,73.337,67.554,67.641,0.0,0.036,0.083,20.0,20.0,56.32,53.076,0.0,73.325,70.945,92.055,71.861,52.995,60.929,57.409,-10.82,81.0,77.813,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.188,71.938,-0.052,76.938,77.375,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.75,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8202007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.336,71.4,69.406,73.127,67.554,67.641,0.0,0.036,0.083,20.0,20.0,56.32,53.104,0.0,73.433,70.871,91.63,71.861,53.142,61.033,57.555,-10.82,80.75,77.938,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.25,71.875,-0.052,76.938,77.375,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.75,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.35,71.4,69.406,73.232,67.554,67.641,0.0,0.033,0.083,20.0,20.0,56.208,53.132,0.0,73.433,70.871,91.098,71.788,53.142,61.033,57.555,-10.82,80.438,78.188,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.188,71.938,-0.052,76.938,77.313,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.75,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,74.375,75.813,73.0,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8202007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.35,71.4,69.406,73.127,67.66,67.641,0.0,0.036,0.087,20.0,20.0,56.18,53.16,0.0,73.433,70.945,90.992,71.788,53.215,61.033,57.555,-10.82,80.5,78.313,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.188,71.938,-0.052,76.938,77.313,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.75,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.5,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8202007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,0.35,71.293,69.724,73.443,67.871,67.641,0.0,0.036,0.083,20.0,20.0,56.236,53.16,0.0,73.54,70.871,91.204,71.788,53.215,61.033,57.628,-10.82,80.375,78.5,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.188,71.875,-0.052,76.938,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.75,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.375,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.35,71.4,69.512,73.232,67.66,67.641,0.0,0.036,0.087,20.0,20.0,56.208,53.244,0.0,73.433,70.945,91.098,71.788,53.288,61.242,57.628,-10.828,80.25,78.625,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.052,76.813,77.313,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.75,76.125,74.438,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.375,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.389,71.4,69.512,73.232,67.765,67.748,0.0,0.033,0.087,20.0,20.0,56.18,53.216,0.0,73.433,70.945,90.885,71.788,53.361,61.138,57.701,-10.82,80.188,78.75,72.125,72.063,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.188,71.938,-0.052,76.938,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.75,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,74.375,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8202007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.546,71.4,69.512,73.127,67.66,67.748,0.0,0.036,0.087,20.0,20.0,56.152,53.216,0.0,73.433,70.871,91.311,71.788,53.288,61.138,57.701,-10.82,80.125,78.938,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.25,71.938,-0.052,76.813,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.75,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.375,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.35,71.4,69.512,73.127,67.765,67.748,0.0,0.033,0.083,20.0,20.0,56.18,53.216,0.0,73.433,70.871,92.161,71.714,53.435,61.242,57.774,-10.82,80.063,79.063,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.25,71.875,-0.052,76.813,77.313,74.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.75,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.375,75.75,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,1.248,71.4,69.512,73.127,67.765,67.748,0.0,0.036,0.083,20.0,20.0,56.208,53.244,0.0,73.433,70.871,92.693,71.714,53.508,61.451,57.774,-10.82,80.063,79.125,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.25,71.938,-0.052,76.813,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.375,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.034,-0.01,0.001,0.001,-0.0
8202007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.568,71.4,69.618,73.127,67.66,67.748,0.0,0.036,0.083,20.0,20.0,56.124,53.272,0.0,73.433,70.945,90.992,71.714,53.508,61.242,57.774,-10.82,80.0,79.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.938,-0.052,76.813,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.756,71.4,69.618,73.022,67.765,67.855,0.0,0.036,0.083,20.0,20.0,56.208,53.244,0.0,73.433,70.797,91.63,71.714,53.508,61.451,57.846,-10.82,79.938,79.25,72.125,72.188,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.25,71.938,-0.052,76.813,77.188,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.375,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.267,71.4,69.618,73.127,67.765,67.855,0.0,0.036,0.083,20.0,20.0,56.208,53.272,0.0,73.433,70.871,92.48,71.714,53.581,61.556,57.846,-10.82,79.938,79.438,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.938,-0.052,76.813,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.25,75.813,73.0,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.147,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,0.0
8202007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,0.462,0.629,71.4,69.618,73.022,67.871,67.748,0.0,0.036,0.083,20.0,20.0,56.152,53.132,0.0,73.433,70.797,91.949,71.64,53.581,61.66,57.846,-10.828,79.938,79.563,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.938,-0.052,76.813,77.188,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.688,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.375,75.813,73.063,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8202007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,1.138,71.293,69.724,73.022,67.871,67.748,0.0,0.033,0.083,20.0,20.0,56.095,53.244,0.0,73.325,70.871,91.311,71.714,53.654,61.451,57.919,-10.82,79.813,79.688,72.313,72.188,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.25,71.938,-0.052,76.813,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.75,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.375,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8202007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.342,71.4,69.618,72.917,67.871,67.855,0.0,0.033,0.083,20.0,20.0,56.011,53.244,0.0,73.433,70.871,90.992,71.64,53.654,61.66,57.919,-10.82,79.813,79.813,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.938,-0.052,76.813,77.375,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.688,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.021,74.375,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,0.0
8202007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.819,71.4,69.618,73.022,67.871,67.855,0.0,0.033,0.083,20.0,20.0,56.067,53.244,0.0,73.433,70.945,91.311,71.64,53.801,61.451,57.992,-10.82,79.75,79.875,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.188,71.938,-0.052,76.813,77.375,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.021,74.25,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8202007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.504,71.4,69.618,73.022,67.871,67.748,0.0,0.033,0.083,20.0,20.0,56.152,53.216,0.0,73.325,70.945,91.842,71.64,53.728,61.451,58.065,-10.82,79.75,80.0,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.052,76.625,77.375,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.375,75.813,73.063,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8202007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.853,71.508,69.724,72.917,67.871,67.962,0.0,0.033,0.083,20.0,20.0,56.18,53.496,0.0,73.54,70.945,92.586,71.64,53.874,61.556,58.138,-10.82,79.75,80.125,72.313,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.188,71.938,-0.052,76.563,77.375,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.375,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.88,71.4,69.618,72.917,67.765,67.855,0.0,0.033,0.083,20.0,20.0,56.067,53.412,0.0,73.433,70.945,92.374,71.714,53.801,61.765,57.992,-10.82,79.688,80.25,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.188,71.938,-0.052,76.625,77.313,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.026,74.375,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,0.462,0.534,71.508,69.618,73.022,67.871,67.855,0.0,0.036,0.083,20.0,20.0,56.264,53.609,0.0,73.433,71.019,91.098,71.714,53.948,61.556,58.138,-10.82,79.813,80.375,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.938,-0.052,76.625,77.313,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.688,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,74.25,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,0.544,71.4,69.618,73.022,67.977,67.748,0.0,0.036,0.083,20.0,20.0,56.208,53.216,0.0,73.325,71.019,90.779,71.714,53.948,61.556,58.138,-10.82,79.563,80.375,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,71.938,-0.052,76.625,77.375,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.438,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,74.25,75.813,73.063,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,1.65,71.4,69.618,73.127,67.871,67.962,0.0,0.033,0.083,20.0,20.0,56.432,53.132,0.0,73.433,71.093,92.268,71.788,53.948,61.869,58.211,-10.82,79.5,80.5,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.25,71.938,-0.052,76.625,77.375,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.25,75.813,73.063,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.367,71.508,69.724,73.127,67.977,67.962,0.0,0.033,0.083,20.0,20.0,56.236,52.824,0.0,73.433,71.093,92.268,71.788,54.021,61.66,58.211,-10.828,79.563,80.5,72.125,71.875,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.25,71.938,-0.052,76.625,77.5,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.25,75.813,73.063,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.0,0.033,0.035,-0.01,0.001,0.001,-0.0
8202007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.391,2.248,2.228,2.073,71.508,69.724,73.232,67.977,67.962,0.0,0.036,0.083,20.0,20.0,56.236,52.908,0.0,73.54,71.093,92.586,71.788,54.094,61.973,58.211,-10.82,79.5,80.563,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.25,71.938,-0.052,76.563,77.5,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.25,75.75,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,1.014,71.508,69.724,73.232,67.977,67.962,0.0,0.033,0.083,20.0,20.0,56.18,52.768,0.0,73.433,71.019,91.098,71.714,54.094,61.66,58.211,-10.82,79.438,80.563,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.25,71.938,-0.052,76.563,77.688,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.25,75.75,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.034,-0.01,0.001,0.001,-0.0
8202007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.02,71.508,69.724,73.337,67.977,68.069,0.0,0.036,0.087,20.0,20.0,56.095,52.824,0.0,73.433,71.093,91.311,71.788,54.167,61.973,58.356,-10.828,79.625,80.625,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.25,71.938,-0.052,76.563,77.688,74.125,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.688,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.25,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.733,71.508,69.724,73.232,67.977,67.962,0.0,0.033,0.083,20.0,20.0,56.095,52.712,0.0,73.433,71.167,92.693,71.861,54.241,61.973,58.356,-10.82,79.438,80.75,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.052,76.563,77.688,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,0.462,1.254,71.4,69.724,73.337,67.977,67.855,0.0,0.033,0.083,20.0,20.0,56.124,52.656,0.0,73.218,71.093,92.586,71.861,54.241,61.765,58.356,-10.82,79.438,80.75,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.25,71.938,-0.052,76.563,77.688,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,0.462,1.579,71.508,69.724,73.443,67.977,68.069,0.0,0.036,0.083,20.0,20.0,56.152,52.6,0.0,73.54,71.019,91.417,71.935,54.314,61.869,58.502,-10.828,79.5,80.813,72.0,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.25,71.938,-0.052,76.563,77.688,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.033,0.034,-0.01,0.001,0.0,-0.0
8202007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.575,71.508,69.724,73.337,67.977,67.962,0.0,0.033,0.087,20.0,20.0,56.208,52.543,0.0,73.433,71.019,91.842,71.788,54.241,61.869,58.429,-10.82,79.313,80.875,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.375,71.938,-0.052,76.438,77.688,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.003,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8202007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.664,71.508,69.724,73.337,67.977,68.069,0.0,0.033,0.083,20.0,20.0,56.124,52.459,0.0,73.325,71.093,92.799,71.935,54.387,62.182,58.502,-10.828,79.313,80.938,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.25,71.938,-0.052,76.563,77.813,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.033,0.034,-0.01,0.001,0.0,-0.0
