DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,1.685,71.508,69.724,73.337,67.977,68.069,0.0,0.036,0.083,20.0,20.0,56.236,52.375,0.0,73.433,71.093,91.098,71.935,54.46,61.973,58.575,-10.82,79.25,81.063,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.25,72.063,-0.052,76.563,77.813,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.438,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.034,-0.009,0.001,0.001,-0.0
8202007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.103,71.508,69.724,73.443,68.082,68.069,0.0,0.036,0.083,20.0,20.0,56.152,52.347,0.0,73.325,71.093,91.949,71.861,54.46,62.078,58.575,-10.828,79.25,81.188,72.0,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.25,71.938,-0.052,76.438,77.688,73.938,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.438,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.75,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.033,0.034,-0.01,0.001,0.0,-0.0
8202007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.691,71.508,69.724,73.232,67.977,68.176,0.0,0.033,0.083,20.0,20.0,56.208,52.403,0.0,73.325,71.093,92.374,71.861,54.46,61.973,58.648,-10.82,79.188,81.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.375,71.938,-0.052,76.438,77.688,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.75,73.063,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.224,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8202007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,1.959,71.615,70.042,73.548,68.293,68.069,0.0,0.033,0.083,20.0,20.0,56.18,52.403,0.0,73.433,71.093,92.586,71.788,54.534,62.078,58.575,-10.828,79.063,81.313,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.938,-0.052,76.438,77.688,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,77.938,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,2.02,71.508,69.83,73.232,67.977,68.283,0.0,0.033,0.083,20.0,20.0,56.572,52.403,0.0,73.325,71.093,92.799,71.861,54.607,62.078,58.648,-10.828,79.0,81.438,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.25,71.938,-0.052,76.438,77.688,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.125,74.438,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,0.773,71.723,69.724,73.337,68.082,68.283,0.0,0.036,0.087,20.0,20.0,56.46,52.403,0.0,73.647,71.019,91.098,71.861,54.68,62.078,58.72,-10.82,78.875,81.438,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,73.25,71.938,-0.052,76.438,77.688,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.539,2.248,0.462,0.224,71.508,70.042,73.548,68.293,68.176,0.0,0.033,0.083,20.0,20.0,56.713,51.619,0.0,73.325,71.019,91.842,71.788,54.68,62.287,58.72,-10.82,78.813,81.563,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.25,71.938,-0.052,76.313,77.813,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,1.531,71.723,69.83,73.232,68.188,68.39,0.0,0.036,0.083,20.0,20.0,56.993,52.431,0.0,73.54,71.093,91.204,71.788,54.753,62.287,58.793,-10.82,78.688,81.688,72.125,71.875,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.25,71.938,-0.052,76.438,77.813,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.25,75.75,73.188,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,1.945,71.508,69.83,73.232,68.188,68.176,0.0,0.033,0.083,20.0,20.0,56.993,52.403,0.0,73.325,71.093,92.055,71.788,54.827,62.182,58.793,-10.82,78.563,81.813,72.125,72.063,71.75,71.75,0.0,0.006,72.0,70.0,1000.0,200.0,0.0,13.797,73.25,71.938,-0.052,76.438,77.688,74.063,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,1.25,71.615,69.83,73.232,68.188,68.176,0.0,0.036,0.083,20.0,20.0,57.33,52.459,0.0,73.325,71.019,91.63,71.861,54.827,62.391,58.793,-10.82,78.438,81.938,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.25,71.938,-0.052,76.313,77.688,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.438,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,0.37,71.615,69.83,73.232,68.188,68.176,0.0,0.033,0.083,20.0,20.0,57.526,52.431,0.0,73.325,71.019,92.161,71.788,54.827,62.182,58.866,-10.82,78.313,82.063,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.25,71.938,-0.052,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,0.963,71.508,69.83,73.232,68.188,68.176,0.0,0.033,0.083,20.0,20.0,57.61,52.459,0.0,73.433,71.019,91.098,71.788,54.9,62.391,58.939,-10.82,78.063,82.188,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.375,71.938,-0.052,76.438,77.5,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8202007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,1.231,71.615,69.83,73.232,68.188,68.176,0.0,0.033,0.087,20.0,20.0,57.666,52.543,0.0,73.433,71.019,91.842,71.788,54.9,62.496,58.939,-10.82,77.938,82.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.375,71.938,-0.052,76.438,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.438,76.0,74.438,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8202007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.347,71.508,69.83,73.127,68.188,68.283,0.0,0.033,0.083,20.0,20.0,58.311,52.487,0.0,73.433,71.019,92.586,71.788,54.973,62.287,59.012,-10.82,77.75,82.375,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.25,71.938,-0.052,76.438,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,0.462,0.79,71.508,69.936,73.127,68.188,68.176,0.0,0.033,0.083,20.0,20.0,58.788,52.515,0.0,73.325,71.093,91.63,71.788,54.973,62.6,59.012,-10.82,77.563,82.5,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.25,71.938,-0.052,76.313,77.5,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8202007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.5,2.248,2.228,0.91,71.508,69.936,73.127,68.188,68.176,0.0,0.036,0.083,20.0,20.0,59.209,52.572,0.0,73.433,71.019,91.63,71.788,54.973,62.391,59.012,-10.828,77.375,82.625,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,72.063,-0.052,76.438,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.25,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.003,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8202007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.323,71.508,69.936,73.022,68.293,68.176,0.0,0.036,0.083,20.0,20.0,60.751,52.515,0.0,73.325,71.019,91.098,71.788,55.047,62.391,59.012,-10.828,77.188,82.688,72.125,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.375,71.938,-0.052,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.015,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8202007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,0.462,0.375,71.615,69.83,73.022,68.293,68.283,0.0,0.036,0.083,20.0,20.0,60.246,52.515,0.0,73.433,71.019,91.842,71.714,55.047,62.391,59.085,-10.828,77.063,82.813,72.313,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,72.063,-0.052,76.313,77.5,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,2.44,71.615,69.936,73.022,68.293,68.283,0.0,0.036,0.083,20.0,20.0,61.284,52.543,0.0,73.433,71.019,91.949,71.714,55.12,62.496,59.085,-10.82,76.875,83.0,72.313,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.375,72.063,-0.052,76.313,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.438,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8202007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.476,71.508,69.936,73.022,68.293,68.176,0.0,0.036,0.083,20.0,20.0,61.845,52.263,0.0,73.325,71.019,92.374,71.714,55.193,62.496,59.085,-10.82,76.625,83.063,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.052,76.313,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,74.188,75.813,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8202007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,0.462,0.651,71.615,69.936,73.022,68.293,68.176,0.0,0.036,0.083,20.0,20.0,61.845,52.543,0.0,73.433,71.019,92.055,71.714,55.266,62.705,59.158,-10.82,76.438,83.125,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.25,71.938,-0.052,76.313,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8202007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,3.37,2.228,0.466,71.615,69.936,73.022,68.293,68.283,0.0,0.036,0.083,20.0,20.0,61.256,52.487,0.0,73.325,70.945,92.48,71.64,55.266,62.496,59.23,-10.82,76.25,83.188,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.375,71.938,-0.052,76.313,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.813,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8202007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.574,71.508,69.936,73.022,68.293,68.283,0.0,0.036,0.083,20.0,20.0,61.032,52.656,0.0,73.433,71.019,91.311,71.714,55.266,62.6,59.158,-10.82,76.063,83.313,72.125,72.188,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.375,72.063,-0.052,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.813,73.188,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8202007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,0.462,1.271,71.508,69.936,73.022,68.293,68.283,0.0,0.036,0.083,20.0,20.0,61.032,52.6,0.0,73.433,71.093,90.779,71.714,55.34,62.6,59.23,-10.82,75.875,83.375,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,71.938,-0.052,76.188,77.5,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8202007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.433,71.615,69.936,73.022,68.293,68.283,0.0,0.036,0.083,20.0,20.0,61.649,52.487,0.0,73.433,71.093,90.992,71.788,55.34,62.6,59.23,-10.82,75.688,83.438,72.125,72.188,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.25,72.063,-0.052,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.036,-0.009,0.001,0.0,-0.0
8202007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.695,2.248,2.228,0.936,71.615,69.936,73.022,68.399,68.283,0.0,0.033,0.083,20.0,20.0,62.097,52.824,0.0,73.433,71.093,91.63,71.788,55.413,62.6,59.303,-10.828,75.625,83.5,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.375,72.063,-0.052,76.188,77.5,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
