DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.791,27.174,7.715,2.508,70.977,69.508,72.392,66.957,66.976,0.0,0.024,0.022,20.0,20.0,59.112,50.956,73.241,73.571,176.407,176.312,176.426,57.3,65.666,62.84,-10.852,110.0,110.0,71.188,70.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.03,77.125,77.813,76.188,77.813,0.0,0.04,72.0,70.0,1000.0,200.0,0.0,0.258,79.75,77.875,0.0,75.063,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.063,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,6.179,2.508,70.977,69.508,72.392,66.957,66.976,0.0,0.024,0.022,20.0,20.0,59.085,51.012,73.241,73.571,176.334,176.312,176.279,57.3,65.666,62.913,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.625,-0.03,77.125,78.063,76.0,77.813,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,75.063,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.063,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.013,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,27.174,7.715,1.076,71.084,69.508,72.283,66.957,66.976,0.0,0.024,0.022,20.0,20.0,59.085,50.984,73.104,73.571,176.407,176.312,176.426,57.373,65.666,62.986,-10.867,110.0,110.0,71.188,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,77.125,77.813,76.0,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,75.063,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,25.913,6.179,2.508,71.084,69.508,72.392,66.957,66.976,0.0,0.024,0.022,20.0,20.0,59.085,51.012,73.104,73.571,176.26,176.312,176.353,57.373,65.666,62.986,-10.852,110.0,110.0,71.313,70.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.03,77.0,78.063,76.125,77.813,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.0,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,27.174,7.715,2.508,71.084,69.508,72.283,66.957,66.976,0.0,0.024,0.022,20.0,20.0,59.085,51.012,73.104,73.571,176.407,176.312,176.426,57.373,65.771,62.986,-10.852,110.0,110.0,71.063,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.625,-0.03,77.125,77.813,76.125,77.813,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,75.063,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.0,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,25.913,6.179,3.939,71.084,69.508,72.283,66.957,67.085,0.0,0.024,0.022,20.0,20.0,59.057,50.899,73.104,73.571,176.26,176.312,176.279,57.373,65.771,62.986,-10.867,110.0,110.0,71.188,70.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.625,-0.03,77.0,77.813,76.125,77.813,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,75.063,77.125,74.25,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.0,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,1.076,70.977,69.508,72.283,66.957,66.976,0.0,0.024,0.022,20.0,20.0,59.085,51.237,73.104,73.464,176.407,176.312,176.279,57.445,65.771,62.986,-10.852,110.0,110.0,71.313,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.625,-0.03,76.938,78.063,76.0,77.813,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,75.063,77.125,74.25,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.0,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,6.179,2.508,71.084,69.508,72.283,66.957,66.976,0.0,0.024,0.022,20.0,20.0,59.057,50.815,73.254,73.464,176.407,176.312,176.5,57.591,65.876,63.132,-10.852,110.0,110.0,71.188,70.5,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,77.0,78.063,76.125,77.813,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,78.0,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.688,76.0,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,1.076,71.084,69.508,72.283,66.957,66.976,0.0,0.024,0.022,20.0,20.0,59.029,51.209,73.254,73.464,176.407,176.419,176.279,57.518,65.876,63.059,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.625,-0.03,77.0,78.063,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,75.063,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.0,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.053,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.084,69.508,72.283,66.957,67.085,0.0,0.024,0.022,20.0,20.0,59.057,50.899,73.254,73.464,176.407,176.312,176.426,57.591,65.876,63.132,-10.852,110.0,110.0,71.313,70.5,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.188,68.625,-0.03,77.0,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,75.063,77.25,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.0,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,2.508,71.084,69.508,72.283,67.067,67.085,0.0,0.024,0.022,20.0,20.0,59.029,51.04,73.254,73.464,176.26,176.312,176.279,57.591,65.876,63.059,-10.867,110.0,110.0,71.313,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.625,-0.03,77.0,77.813,76.0,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,75.063,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,76.0,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,1.076,71.084,69.508,72.283,67.067,67.085,0.0,0.024,0.022,20.0,20.0,59.029,51.209,73.254,73.464,176.407,176.312,176.426,57.663,65.876,63.204,-10.852,110.0,110.0,71.313,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,77.0,77.813,76.0,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,27.174,6.179,2.508,71.084,69.508,72.283,67.067,67.085,0.0,0.024,0.022,20.0,20.0,59.001,50.984,73.305,73.464,176.26,176.312,176.353,57.663,66.086,63.132,-10.852,110.0,110.0,71.313,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.03,77.0,77.813,76.0,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.688,76.0,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,7.715,1.076,71.084,69.508,72.283,67.067,67.085,0.0,0.024,0.022,20.0,20.0,59.029,50.899,73.305,73.464,176.334,176.312,176.353,57.663,65.876,63.277,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.188,68.625,-0.03,77.0,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.813,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,-0.008,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.084,69.615,72.283,67.067,67.085,0.0,0.024,0.022,20.0,20.0,59.001,51.237,73.305,73.571,176.26,176.312,176.279,57.736,65.876,63.204,-10.867,110.0,110.0,71.313,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.03,77.0,77.813,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.75,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,9.252,1.076,71.191,69.615,72.283,67.067,67.085,0.0,0.024,0.022,20.0,20.0,59.001,50.928,73.305,73.571,176.26,176.312,176.353,57.736,65.981,63.204,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.03,77.0,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,75.063,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,7.715,1.076,71.084,69.615,72.392,67.177,67.085,0.0,0.024,0.022,20.0,20.0,59.001,51.153,73.305,73.571,176.26,176.312,176.353,57.809,65.981,63.204,-10.852,110.0,110.0,71.188,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.03,77.0,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,27.174,9.252,1.076,71.084,69.615,72.283,67.177,67.085,0.0,0.024,0.022,20.0,20.0,59.001,51.181,73.267,73.571,176.26,176.312,176.353,57.809,65.981,63.277,-10.852,110.0,110.0,71.188,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.625,-0.03,76.938,77.813,76.0,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,7.715,-0.356,71.084,69.615,72.283,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.973,51.012,73.267,73.571,176.407,176.312,176.426,57.881,65.981,63.277,-10.852,110.0,110.0,71.313,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.03,77.0,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,7.715,1.076,71.084,69.615,72.392,67.177,67.085,0.0,0.024,0.022,20.0,20.0,58.973,51.125,73.267,73.571,176.186,176.099,176.205,57.881,66.086,63.277,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.03,76.938,77.813,76.0,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.688,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,25.913,10.79,1.076,71.191,69.615,72.392,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.973,51.435,73.267,73.571,175.67,175.78,175.688,57.954,65.981,63.35,-10.852,110.0,110.0,71.188,70.688,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.625,-0.03,77.0,77.813,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,25.913,9.252,1.076,71.191,69.615,72.392,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.973,51.322,73.267,73.571,175.227,175.354,175.245,57.954,66.086,63.35,-10.867,110.0,110.0,71.188,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.03,77.0,77.75,76.0,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.125,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.5,27.174,7.715,1.076,71.191,69.615,72.5,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.973,51.125,73.228,73.571,174.49,174.609,174.506,58.027,66.086,63.35,-10.867,110.0,110.0,71.313,70.5,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,77.0,77.813,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.875,77.125,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,1.076,71.191,69.615,72.392,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.973,51.068,73.228,73.678,173.531,173.652,173.473,58.027,66.086,63.423,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.625,-0.03,76.938,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,27.174,7.715,1.076,71.191,69.615,72.5,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.973,51.125,73.228,73.571,172.351,172.481,172.291,58.027,66.086,63.423,-10.852,110.0,110.0,71.313,70.5,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.938,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,27.174,7.715,1.076,71.191,69.615,72.5,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.973,51.04,73.228,73.571,171.023,170.991,170.888,58.172,66.086,63.496,-10.867,110.0,110.0,71.188,70.5,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.03,76.938,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.125,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.438,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,25.913,7.715,1.076,71.191,69.615,72.5,67.177,67.193,0.0,0.024,0.026,20.0,20.0,58.946,51.181,73.228,73.571,169.401,169.394,169.338,58.172,66.086,63.496,-10.867,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.03,77.0,77.813,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.045,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,6.179,1.076,71.191,69.615,72.5,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.973,50.956,73.228,73.571,168.22,168.117,168.23,58.245,66.19,63.569,-10.852,110.0,110.0,71.313,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,76.938,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,27.174,7.715,1.076,71.191,69.615,72.5,67.177,67.193,0.0,0.024,0.022,20.0,20.0,58.946,50.871,73.267,73.571,167.483,167.585,167.418,58.172,66.19,63.569,-10.867,110.0,110.0,71.313,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.188,68.625,-0.03,76.938,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.0,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,27.174,9.252,1.076,71.191,69.615,72.5,67.286,67.302,0.0,0.024,0.026,20.0,20.0,58.918,51.04,73.267,73.571,167.335,167.266,167.418,58.318,66.19,63.496,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.03,76.938,77.813,76.125,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.006,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,25.913,6.179,1.076,71.191,69.615,72.5,67.286,67.302,0.0,0.024,0.022,20.0,20.0,58.946,50.899,73.267,73.571,167.262,167.266,167.344,58.39,66.19,63.642,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.625,-0.03,76.938,77.75,76.0,77.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,27.174,6.179,1.076,71.191,69.615,72.5,67.286,67.302,0.0,0.024,0.022,20.0,20.0,58.946,50.928,73.267,73.571,167.262,167.266,167.344,58.318,66.295,63.569,-10.867,110.0,110.0,71.313,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.03,76.938,77.75,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.0,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,27.174,7.715,1.076,71.191,69.615,72.392,67.286,67.302,0.0,0.024,0.026,20.0,20.0,58.946,51.097,73.267,73.571,167.262,167.266,167.27,58.39,66.295,63.642,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.03,76.938,77.813,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.938,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,25.913,7.715,1.076,71.084,69.722,72.392,67.286,67.302,0.0,0.024,0.022,20.0,20.0,58.918,50.899,73.292,73.571,167.114,167.266,167.122,58.39,66.295,63.569,-10.852,110.0,110.0,71.188,70.5,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.03,76.938,77.75,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.75,0.0,74.875,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,1.076,71.191,69.615,72.5,67.286,67.302,0.0,0.024,0.026,20.0,20.0,58.918,51.209,73.292,73.571,167.114,167.266,167.196,58.463,66.295,63.642,-10.867,110.0,110.0,71.313,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.188,68.625,-0.03,76.938,77.813,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.0,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,7.715,1.076,71.191,69.722,72.392,67.286,67.302,0.0,0.024,0.026,20.0,20.0,58.918,50.928,73.292,73.571,167.114,167.159,167.27,58.536,66.295,63.715,-10.867,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.875,77.813,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,27.174,6.179,1.076,71.191,69.722,72.392,67.286,67.302,0.0,0.024,0.026,20.0,20.0,58.918,50.984,73.292,73.571,167.262,167.266,167.344,58.463,66.295,63.642,-10.867,110.0,110.0,71.313,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.03,76.938,77.75,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.125,74.063,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,27.174,9.252,1.076,71.191,69.722,72.392,67.286,67.302,0.0,0.024,0.022,20.0,20.0,58.918,50.871,73.292,73.571,167.262,167.159,167.122,58.536,66.4,63.642,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.625,-0.03,76.875,77.813,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.938,77.125,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,27.174,7.715,2.508,71.191,69.722,72.392,67.396,67.411,0.0,0.024,0.022,20.0,20.0,58.89,50.871,73.292,73.571,167.114,167.266,167.196,58.536,66.4,63.715,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.188,68.625,-0.03,76.875,77.75,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.875,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,7.715,1.076,71.191,69.722,72.392,67.286,67.411,0.0,0.024,0.022,20.0,20.0,58.89,50.984,73.292,73.571,167.114,167.266,167.196,58.608,66.4,63.788,-10.867,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.03,76.875,77.813,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,7.715,1.076,71.191,69.722,72.392,67.396,67.411,0.0,0.024,0.022,20.0,20.0,58.89,51.04,73.292,73.571,167.262,167.159,167.344,58.681,66.4,63.788,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.03,76.875,77.813,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.125,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,25.913,9.252,1.076,71.191,69.722,72.392,67.396,67.411,0.0,0.024,0.022,20.0,20.0,58.89,50.871,73.292,73.571,167.114,167.266,167.122,58.608,66.61,63.788,-10.852,110.0,110.0,71.188,70.5,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.625,-0.03,76.875,77.75,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.125,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,9.252,1.076,71.297,69.722,72.392,67.396,67.411,0.0,0.024,0.022,20.0,20.0,58.89,50.843,73.292,73.571,167.188,167.266,167.196,58.681,66.4,63.861,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.688,-0.03,76.875,77.75,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
8202007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,7.715,1.076,71.297,69.722,72.392,67.396,67.411,0.0,0.024,0.022,20.0,20.0,58.89,51.406,73.137,73.571,167.114,167.159,167.122,58.754,66.505,63.861,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.03,76.875,77.813,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,27.174,6.179,-0.356,71.191,69.722,72.392,67.396,67.411,0.0,0.024,0.022,20.0,20.0,58.89,50.843,73.137,73.571,167.114,167.159,167.196,58.754,66.505,63.861,-10.852,110.0,110.0,71.063,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.03,76.875,77.813,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,6.179,-0.356,71.297,69.722,72.392,67.396,67.411,0.0,0.024,0.022,20.0,20.0,58.89,51.266,73.137,73.571,167.335,167.159,167.344,58.754,66.505,63.861,-10.867,110.0,110.0,71.188,70.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.03,76.875,77.813,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.063,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.563,75.688,76.438,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,25.913,6.179,-0.356,71.297,69.722,72.392,67.396,67.411,0.0,0.024,0.022,20.0,20.0,58.89,51.266,73.137,73.571,167.114,167.266,167.196,58.899,66.505,64.007,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.625,-0.03,76.875,77.75,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.125,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
8202007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,27.174,6.179,-0.356,71.191,69.722,72.392,67.506,67.411,0.0,0.024,0.022,20.0,20.0,58.89,50.928,73.137,73.678,167.262,167.266,167.196,58.899,66.505,63.934,-10.867,110.0,110.0,71.313,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.188,68.625,-0.03,76.875,77.75,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.125,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.083,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,7.715,1.076,71.297,69.83,72.392,67.396,67.411,0.0,0.024,0.026,20.0,20.0,58.89,51.012,73.079,73.571,167.114,167.266,167.122,58.899,66.61,63.934,-10.852,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.313,68.625,-0.03,76.875,77.813,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.563,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,7.715,-0.356,71.297,69.722,72.392,67.506,67.52,0.0,0.024,0.022,20.0,20.0,58.89,51.435,73.079,73.571,167.262,167.266,167.344,58.972,66.61,63.934,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,70.313,68.625,-0.03,76.75,77.75,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.75,77.875,0.0,74.875,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,25.913,9.252,1.076,71.297,69.83,72.392,67.506,67.411,0.0,0.024,0.022,20.0,20.0,58.89,51.153,73.079,73.571,167.114,167.159,167.122,58.972,66.61,64.08,-10.852,110.0,110.0,71.188,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.188,68.625,-0.03,76.75,77.75,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.891,27.174,7.715,-0.356,71.297,69.722,72.392,67.506,67.52,0.0,0.024,0.022,20.0,20.0,58.89,51.068,73.079,73.571,167.114,167.266,167.196,58.972,66.61,64.007,-10.852,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.625,-0.03,76.75,77.75,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,7.715,1.076,71.297,69.83,72.392,67.506,67.52,0.0,0.024,0.022,20.0,20.0,58.89,51.491,73.079,73.571,167.262,167.266,167.344,59.117,66.61,64.08,-10.867,110.0,110.0,71.313,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.625,-0.03,76.75,77.75,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.125,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.688,76.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
