DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,6.179,2.508,71.297,69.83,72.392,67.506,67.52,0.0,0.024,0.022,20.0,20.0,58.89,51.125,72.988,73.678,167.114,167.266,167.196,59.117,66.715,64.152,-10.852,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.625,-0.03,76.75,77.75,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,7.715,2.508,71.297,69.83,72.392,67.506,67.52,0.0,0.024,0.026,20.0,20.0,58.89,51.04,72.988,73.678,167.188,167.266,167.122,59.044,66.715,64.08,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.625,-0.03,76.75,77.75,76.125,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.75,0.0,74.875,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,27.174,6.179,-0.356,71.297,69.83,72.392,67.506,67.52,0.0,0.024,0.022,20.0,20.0,58.918,50.984,72.988,73.678,167.114,167.159,167.196,59.19,66.715,64.152,-10.867,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.625,-0.03,76.75,77.75,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,-0.356,71.297,69.83,72.283,67.616,67.52,0.0,0.024,0.022,20.0,20.0,58.918,51.266,72.988,73.571,167.114,167.266,167.122,59.19,66.715,64.225,-10.852,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.625,-0.03,76.75,77.75,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,27.174,7.715,2.508,71.297,69.83,72.392,67.616,67.52,0.0,0.024,0.022,20.0,20.0,58.918,51.097,72.988,73.571,167.335,167.372,167.344,59.19,66.715,64.152,-10.852,110.0,110.0,71.313,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.03,76.75,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,27.174,6.179,-0.356,71.297,69.83,72.283,67.616,67.52,0.0,0.024,0.022,20.0,20.0,58.918,51.491,72.988,73.571,167.188,167.266,167.196,59.19,66.715,64.152,-10.852,110.0,110.0,71.313,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.625,-0.03,76.75,77.75,76.0,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,-0.356,71.297,69.83,72.283,67.616,67.629,0.0,0.024,0.026,20.0,20.0,58.918,51.181,72.871,73.571,167.114,167.159,167.122,59.262,66.715,64.152,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.188,68.688,-0.03,76.75,77.625,76.125,77.563,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.297,69.83,72.283,67.616,67.629,0.0,0.024,0.022,20.0,20.0,58.918,51.322,72.871,73.678,167.262,167.266,167.344,59.335,66.715,64.225,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.03,76.75,77.625,76.125,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.5,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,9.252,1.076,71.297,69.83,72.392,67.616,67.629,0.0,0.024,0.022,20.0,20.0,58.918,51.435,72.871,73.678,167.114,167.266,167.122,59.262,66.82,64.225,-10.852,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,70.188,68.625,-0.03,76.75,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.5,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,25.913,7.715,-0.356,71.297,69.83,72.392,67.616,67.629,0.0,0.024,0.022,20.0,20.0,58.946,51.519,72.871,73.678,167.262,167.266,167.27,59.408,67.03,64.298,-10.852,110.0,110.0,71.188,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,68.625,-0.03,76.75,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.5,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,6.179,1.076,71.297,69.83,72.392,67.616,67.629,0.0,0.024,0.022,20.0,20.0,58.973,51.35,72.871,73.678,167.188,167.159,167.196,59.408,66.82,64.225,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.03,76.75,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.563,75.5,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,27.174,6.179,-0.356,71.297,69.83,72.392,67.616,67.629,0.0,0.024,0.022,20.0,20.0,59.001,51.435,72.67,73.678,167.114,167.159,167.196,59.408,66.82,64.371,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.03,76.75,77.75,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.5,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,27.174,7.715,1.076,71.297,69.83,72.392,67.726,67.629,0.0,0.024,0.022,20.0,20.0,59.029,51.266,72.67,73.678,167.114,167.266,167.196,59.408,66.82,64.298,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.03,76.563,77.625,76.125,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,76.938,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.5,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,7.715,-0.356,71.297,69.83,72.392,67.616,67.629,0.0,0.024,0.022,20.0,20.0,59.029,51.435,72.67,73.678,167.114,167.266,167.196,59.48,66.82,64.371,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.625,-0.03,76.563,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,27.174,6.179,1.076,71.297,69.83,72.392,67.726,67.629,0.0,0.024,0.022,20.0,20.0,59.085,51.463,72.67,73.678,167.262,167.266,167.344,59.553,66.925,64.371,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,68.688,-0.03,76.75,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.5,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,4.643,1.076,71.297,69.83,72.392,67.726,67.629,0.0,0.024,0.022,20.0,20.0,59.14,51.406,72.67,73.678,167.114,167.266,167.122,59.48,66.925,64.298,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.688,-0.03,76.563,77.75,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.222,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,27.174,7.715,1.076,71.297,69.83,72.5,67.726,67.738,0.0,0.024,0.022,20.0,20.0,59.14,51.068,72.58,73.678,167.114,167.266,167.122,59.48,66.925,64.371,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.03,76.563,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,27.174,9.252,1.076,71.297,69.83,72.5,67.616,67.738,0.0,0.024,0.022,20.0,20.0,59.14,51.097,72.58,73.678,167.262,167.266,167.27,59.626,66.925,64.444,-10.852,110.0,110.0,71.188,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.625,-0.03,76.563,77.75,76.125,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.875,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,9.252,1.076,71.297,69.937,72.392,67.726,67.738,0.0,0.02,0.022,20.0,20.0,59.14,51.237,72.58,73.678,167.114,167.266,167.196,59.626,66.925,64.371,-10.852,110.0,110.0,71.188,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.03,76.563,77.75,76.125,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,7.715,1.076,71.297,69.937,72.5,67.726,67.738,0.0,0.024,0.022,20.0,20.0,59.196,51.181,72.58,73.678,167.262,167.266,167.344,59.698,66.925,64.517,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.03,76.563,77.75,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.297,69.937,72.5,67.726,67.738,0.0,0.024,0.022,20.0,20.0,59.168,51.012,72.58,73.678,167.262,167.266,167.27,59.771,67.239,64.517,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.188,68.625,-0.03,76.563,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.984,27.174,7.715,-0.356,71.297,69.937,72.5,67.726,67.738,0.0,0.024,0.022,20.0,20.0,59.196,51.181,72.547,73.678,167.114,167.266,167.344,59.771,67.03,64.517,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,76.563,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,9.252,1.076,71.297,69.937,72.392,67.726,67.738,0.0,0.024,0.022,20.0,20.0,59.196,51.125,72.547,73.678,167.114,167.159,167.196,59.771,67.03,64.444,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,76.563,77.625,76.125,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,-0.356,71.297,69.937,72.5,67.726,67.738,0.0,0.024,0.022,20.0,20.0,59.196,51.04,72.547,73.678,167.114,167.266,167.196,59.771,67.03,64.517,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.03,76.563,77.75,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,10.79,1.076,71.297,69.937,72.5,67.726,67.738,0.0,0.024,0.022,20.0,20.0,59.196,51.04,72.547,73.678,167.188,167.266,167.27,59.844,67.03,64.59,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.03,76.563,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.563,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,1.076,71.297,69.937,72.5,67.726,67.847,0.0,0.024,0.022,20.0,20.0,59.196,50.956,72.547,73.678,167.262,167.266,167.344,59.917,67.03,64.59,-10.852,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.688,-0.03,76.563,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,25.913,7.715,1.076,71.297,69.83,72.392,67.835,67.847,0.0,0.024,0.022,20.0,20.0,59.224,51.068,72.456,73.678,167.188,167.266,167.196,59.844,67.135,64.59,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,76.563,77.75,76.125,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.75,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.563,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,25.913,10.79,1.076,71.297,69.937,72.5,67.835,67.847,0.0,0.024,0.022,20.0,20.0,59.196,51.181,72.456,73.678,167.188,167.266,167.196,59.844,67.03,64.59,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.188,68.688,-0.03,76.563,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,1.076,71.297,69.937,72.392,67.835,67.847,0.0,0.024,0.022,20.0,20.0,59.224,51.04,72.456,73.571,167.335,167.266,167.27,59.989,67.135,64.663,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,76.563,77.625,76.125,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.922,27.174,9.252,1.076,71.297,69.937,72.5,67.835,67.847,0.0,0.024,0.022,20.0,20.0,59.224,51.209,72.456,73.571,167.335,167.266,167.344,59.989,67.135,64.663,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.188,68.625,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,27.174,7.715,1.076,71.404,69.937,72.392,67.835,67.847,0.0,0.024,0.022,20.0,20.0,59.224,50.956,72.456,73.678,167.188,167.266,167.196,59.989,67.135,64.663,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.688,-0.03,76.563,77.625,76.125,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.75,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.938,25.913,6.179,1.076,71.404,69.937,72.5,67.835,67.847,0.0,0.024,0.022,20.0,20.0,59.224,50.928,72.392,73.678,167.114,167.372,167.196,59.989,67.135,64.663,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.688,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.75,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,7.715,2.508,71.404,70.045,72.5,67.835,67.847,0.0,0.024,0.022,20.0,20.0,59.224,50.871,72.392,73.678,167.114,167.266,167.196,60.062,67.344,64.663,-10.852,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,76.563,77.563,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,7.715,1.076,71.297,69.937,72.5,67.945,67.847,0.0,0.02,0.022,20.0,20.0,59.224,50.871,72.392,73.571,167.188,167.266,167.344,60.135,67.135,64.809,-10.852,110.0,110.0,71.188,70.375,69.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,76.438,77.625,76.0,77.5,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,6.179,1.076,71.404,69.937,72.5,67.835,67.847,0.0,0.024,0.022,20.0,20.0,59.251,51.463,72.392,73.571,167.188,167.266,167.196,60.135,67.239,64.809,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.438,77.625,76.125,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.75,0.0,74.75,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,6.179,1.076,71.297,70.045,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.224,51.068,72.392,73.571,167.188,167.266,167.196,60.135,67.239,64.736,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.125,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,25.913,7.715,2.508,71.404,70.045,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.251,51.181,72.392,73.571,167.335,167.266,167.344,60.207,67.239,64.809,-10.867,110.0,110.0,71.063,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.188,68.688,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,6.179,2.508,71.297,70.045,72.392,67.835,67.956,0.0,0.024,0.022,20.0,20.0,59.251,51.125,72.366,73.571,167.188,167.266,167.122,60.207,67.239,64.736,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,68.625,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.875,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,6.179,1.076,71.404,69.937,72.5,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.251,51.012,72.366,73.571,167.335,167.266,167.27,60.28,67.239,64.882,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.688,-0.03,76.438,77.625,76.125,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.563,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,27.174,6.179,2.508,71.404,69.937,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.279,50.928,72.366,73.571,167.335,167.266,167.344,60.353,67.239,64.809,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.875,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,27.174,6.179,1.076,71.404,70.045,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.279,51.125,72.366,73.571,167.114,167.159,167.196,60.28,67.239,64.882,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,2.508,71.404,70.045,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.307,51.04,72.366,73.571,167.262,167.266,167.27,60.353,67.344,64.882,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.625,-0.03,76.375,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.875,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.875,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,6.179,1.076,71.404,70.045,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.307,51.04,72.268,73.571,167.262,167.159,167.344,60.425,67.239,64.955,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.75,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,6.179,1.076,71.404,70.045,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.307,51.04,72.268,73.571,167.335,167.159,167.27,60.425,67.344,64.955,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.625,-0.03,76.438,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.875,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,6.179,1.076,71.404,70.045,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.307,51.153,72.268,73.571,167.114,167.266,167.122,60.353,67.344,64.882,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.03,76.375,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,7.715,1.076,71.297,70.045,72.392,67.945,67.956,0.0,0.024,0.022,20.0,20.0,59.335,50.928,72.268,73.571,167.335,167.266,167.344,60.498,67.449,64.955,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.03,76.375,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,9.252,1.076,71.404,70.045,72.392,68.055,68.064,0.0,0.024,0.022,20.0,20.0,59.335,50.928,72.268,73.571,167.262,167.159,167.27,60.498,67.449,65.027,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,76.375,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.75,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.404,70.045,72.392,67.945,68.064,0.0,0.024,0.022,20.0,20.0,59.363,51.068,72.119,73.571,167.262,167.266,167.27,60.498,67.449,65.027,-10.852,110.0,110.0,71.188,70.5,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.03,76.375,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.875,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,7.715,1.076,71.404,70.045,72.392,68.055,68.064,0.0,0.024,0.022,20.0,20.0,59.39,51.125,72.119,73.571,167.262,167.266,167.27,60.571,67.449,64.955,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.03,76.563,77.563,76.125,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.625,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.875,76.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,6.179,1.076,71.404,70.045,72.392,68.055,68.064,0.0,0.024,0.022,20.0,20.0,59.418,50.928,72.119,73.571,167.262,167.266,167.344,60.571,67.449,65.1,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.03,76.375,77.625,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,6.179,1.076,71.404,70.045,72.392,68.055,68.064,0.0,0.024,0.022,20.0,20.0,59.529,51.209,72.119,73.571,167.262,167.159,167.344,60.643,67.449,65.027,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.03,76.375,77.625,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,6.179,-0.356,71.404,70.045,72.392,68.055,68.064,0.0,0.024,0.022,20.0,20.0,59.557,51.294,72.119,73.571,167.114,167.266,167.196,60.571,67.449,65.027,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.03,76.375,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,7.715,-0.356,71.404,70.045,72.392,68.055,68.064,0.0,0.024,0.022,20.0,20.0,59.641,51.012,72.068,73.678,167.262,167.159,167.344,60.716,67.449,65.1,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.625,-0.03,76.375,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
