DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,-0.356,71.404,70.045,72.392,68.055,68.064,0.0,0.024,0.022,20.0,20.0,59.724,51.378,72.068,73.678,167.114,167.266,167.196,60.789,67.449,65.173,-10.867,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.03,76.375,77.563,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,9.252,-0.356,71.404,70.152,72.392,68.055,68.064,0.0,0.024,0.022,20.0,20.0,59.891,51.097,72.068,73.571,167.262,167.266,167.344,60.789,67.554,65.173,-10.867,110.0,110.0,71.063,70.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.375,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,25.913,7.715,-0.356,71.404,70.045,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,59.919,51.35,72.068,73.678,167.114,167.266,167.196,60.716,67.554,65.1,-10.867,110.0,110.0,71.188,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.03,76.375,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,9.252,1.076,71.404,70.045,72.392,68.055,68.173,0.0,0.024,0.022,20.0,20.0,59.974,51.04,72.068,73.678,167.114,167.372,167.196,60.716,67.554,65.173,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.625,-0.03,76.375,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,-0.356,71.404,70.045,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.085,51.068,72.093,73.678,167.114,167.159,167.196,60.789,67.554,65.173,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.688,-0.03,76.25,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.359,27.174,6.179,-0.356,71.404,70.045,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.141,51.097,72.093,73.678,167.262,167.266,167.196,60.789,67.554,65.173,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,76.375,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.083,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,7.715,-0.356,71.404,70.045,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.252,51.209,72.093,73.678,167.262,167.266,167.344,60.861,67.554,65.173,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,76.375,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,27.174,7.715,1.076,71.404,70.152,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.419,51.266,72.093,73.678,167.114,167.266,167.122,60.861,67.554,65.173,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.625,-0.03,76.375,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.5,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,6.179,1.076,71.404,70.045,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.475,50.984,72.093,73.678,167.114,167.159,167.196,60.861,67.554,65.173,-10.852,110.0,110.0,71.188,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.625,-0.03,76.375,77.563,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.563,76.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,7.715,1.076,71.404,70.152,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.669,51.153,72.093,73.678,167.188,167.266,167.196,60.934,67.659,65.246,-10.852,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.625,-0.03,76.25,77.563,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,6.179,1.076,71.404,70.152,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.753,50.956,72.119,73.678,167.114,167.372,167.196,60.934,67.659,65.246,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.625,-0.03,76.375,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.563,76.125,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,27.174,10.79,1.076,71.404,70.152,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.864,51.068,72.119,73.571,167.262,167.159,167.27,61.007,67.659,65.392,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.375,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.125,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,6.179,1.076,71.404,70.152,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,60.975,50.899,72.119,73.678,167.114,167.159,167.27,61.079,67.659,65.392,-10.867,110.0,110.0,71.188,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,76.25,77.625,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.125,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.017,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,9.252,1.076,71.404,70.152,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,61.086,51.097,72.119,73.678,167.262,167.266,167.344,61.079,67.659,65.392,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.03,76.375,77.625,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,6.179,2.508,71.404,70.152,72.392,68.165,68.173,0.0,0.024,0.022,20.0,20.0,61.225,51.237,72.119,73.571,167.114,167.266,167.196,61.079,67.659,65.319,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8202007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,25.913,7.715,1.076,71.404,70.152,72.392,68.165,68.282,0.0,0.024,0.022,20.0,20.0,61.337,51.068,72.158,73.678,167.335,167.266,167.344,61.152,67.659,65.392,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.688,-0.03,76.375,77.625,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,7.715,1.076,71.404,70.152,72.392,68.275,68.282,0.0,0.024,0.022,20.0,20.0,61.448,51.012,72.158,73.571,167.188,167.266,167.196,61.079,67.764,65.392,-10.867,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,7.715,1.076,71.404,70.152,72.392,68.275,68.282,0.0,0.024,0.022,20.0,20.0,61.615,50.871,72.158,73.571,167.114,167.159,167.196,61.152,67.764,65.392,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.03,76.375,77.625,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.875,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,7.715,1.076,71.404,70.152,72.392,68.275,68.282,0.0,0.024,0.022,20.0,20.0,61.754,50.815,72.158,73.571,167.114,167.266,167.196,61.152,67.764,65.392,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.5,75.688,76.125,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,-0.356,71.404,70.152,72.5,68.275,68.282,0.0,0.024,0.022,20.0,20.0,61.837,50.871,72.158,73.571,167.114,167.266,167.196,61.152,67.764,65.392,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.125,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,6.179,1.076,71.404,70.152,72.5,68.275,68.282,0.0,0.024,0.022,20.0,20.0,61.976,50.759,72.081,73.571,167.188,167.159,167.196,61.225,67.764,65.465,-10.867,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.875,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,1.076,71.404,70.045,72.283,68.275,68.282,0.0,0.024,0.022,20.0,20.0,62.059,50.759,72.081,73.571,167.335,167.266,167.344,61.225,67.764,65.465,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.875,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,10.79,1.076,71.404,70.152,72.5,68.275,68.282,0.0,0.024,0.022,20.0,20.0,62.171,50.702,72.081,73.678,167.114,167.159,167.196,61.225,67.764,65.465,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.875,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,7.715,1.076,71.404,70.152,72.5,68.275,68.282,0.0,0.024,0.022,20.0,20.0,62.365,50.843,72.081,73.571,167.262,167.266,167.344,61.297,67.764,65.465,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,-0.356,71.404,70.152,72.5,68.275,68.282,0.0,0.024,0.026,20.0,20.0,62.504,50.73,72.081,73.571,167.188,167.159,167.196,61.297,67.764,65.465,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,6.179,-0.356,71.404,70.152,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,62.643,50.73,72.068,73.571,167.262,167.266,167.27,61.37,67.869,65.538,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,27.174,6.179,-0.356,71.404,70.152,72.5,68.275,68.391,0.0,0.024,0.022,20.0,20.0,62.838,50.73,72.068,73.571,167.335,167.266,167.27,61.443,67.869,65.611,-10.852,110.0,110.0,71.188,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.875,76.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,9.252,1.076,71.404,70.152,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,63.005,50.561,72.068,73.571,167.114,167.266,167.196,61.37,67.869,65.538,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.625,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,76.0,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8202007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,25.913,6.179,1.076,71.404,70.152,72.5,68.384,68.391,0.0,0.024,0.026,20.0,20.0,63.283,50.815,72.068,73.678,167.188,167.159,167.196,61.443,67.869,65.538,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.03,76.188,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.0,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,9.252,-0.356,71.297,70.152,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,63.394,50.843,72.068,73.571,167.335,167.266,167.27,61.516,67.869,65.538,-10.867,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,7.715,-0.356,71.404,70.259,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,63.672,51.068,72.016,73.678,167.188,167.266,167.196,61.516,67.869,65.611,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.688,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.0,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,27.174,9.252,-0.356,71.404,70.259,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,63.867,50.787,72.016,73.678,167.114,167.266,167.122,61.516,67.974,65.684,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,76.188,77.563,76.0,77.313,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.0,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,27.174,9.252,-0.356,71.404,70.259,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,64.033,50.871,72.016,73.678,167.188,167.266,167.196,61.588,68.079,65.684,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.03,76.25,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,27.174,10.79,-0.356,71.404,70.259,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,64.256,50.702,72.016,73.571,167.188,167.266,167.196,61.588,67.974,65.684,-10.867,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.03,76.25,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,76.0,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,6.179,-0.356,71.404,70.259,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,64.423,51.04,72.016,73.678,167.188,167.266,167.196,61.588,67.974,65.684,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.625,-0.03,75.938,77.625,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,6.179,-0.356,71.297,70.259,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,64.673,50.984,72.016,73.571,167.188,167.266,167.196,61.661,67.974,65.684,-10.852,110.0,110.0,71.188,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.03,76.188,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.688,76.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,-0.356,71.404,70.259,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,64.895,50.787,71.97,73.678,167.335,167.266,167.344,61.734,67.974,65.757,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.03,76.188,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.0,74.0,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.594,27.174,9.252,1.076,71.404,70.152,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,65.173,50.646,71.97,73.678,167.335,167.266,167.344,61.734,67.974,65.757,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.688,-0.03,76.188,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,76.0,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8202007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,27.174,9.252,1.076,71.404,70.259,72.5,68.384,68.391,0.0,0.024,0.022,20.0,20.0,65.479,50.815,71.97,73.678,167.188,167.266,167.196,61.806,68.079,65.757,-10.852,110.0,110.0,71.188,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.03,76.188,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,27.174,9.252,-0.356,71.404,70.259,72.392,68.494,68.391,0.0,0.024,0.022,20.0,20.0,65.757,50.928,71.97,73.678,167.335,167.266,167.344,61.806,68.079,65.83,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,76.188,77.438,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8202007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,4.643,-0.356,71.404,70.259,72.5,68.384,68.5,0.0,0.024,0.022,20.0,20.0,66.035,51.04,71.97,73.678,167.188,167.266,167.196,61.734,68.079,65.757,-10.852,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,76.188,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.563,75.813,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,1.076,71.404,70.259,72.5,68.494,68.5,0.0,0.024,0.026,20.0,20.0,66.369,50.759,72.029,73.678,167.262,167.372,167.196,61.806,68.079,65.83,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,76.188,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.563,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.404,70.259,72.5,68.494,68.5,0.0,0.024,0.022,20.0,20.0,66.703,50.73,72.029,73.678,167.188,167.266,167.196,61.806,68.079,65.83,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,76.188,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.563,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8202007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,6.179,1.076,71.297,70.259,72.5,68.494,68.5,0.0,0.024,0.022,20.0,20.0,67.092,51.125,72.029,73.678,167.188,167.266,167.196,61.806,68.079,65.83,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,76.188,77.563,76.0,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.563,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,25.913,7.715,1.076,71.404,70.259,72.392,68.494,68.5,0.0,0.024,0.022,20.0,20.0,67.286,50.899,72.029,73.678,167.188,167.266,167.196,61.879,68.079,65.83,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.688,-0.03,76.188,77.563,75.813,77.25,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,6.179,1.076,71.297,70.259,72.5,68.494,68.5,0.0,0.024,0.022,20.0,20.0,67.62,50.984,72.029,73.678,167.188,167.266,167.344,61.952,68.079,65.902,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,76.188,77.438,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,76.0,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8202007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,1.076,71.297,70.259,72.5,68.494,68.5,0.0,0.024,0.026,20.0,20.0,67.87,50.984,72.268,73.678,167.188,167.266,167.196,61.879,68.079,65.902,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.03,76.188,77.563,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.563,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,9.252,1.076,71.404,70.259,72.392,68.494,68.609,0.0,0.024,0.022,20.0,20.0,68.12,50.956,72.268,73.678,167.114,167.266,167.196,61.952,68.183,65.975,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.625,-0.03,75.938,77.438,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
8202007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.404,70.259,72.5,68.494,68.609,0.0,0.024,0.022,20.0,20.0,68.315,51.04,72.268,73.678,167.188,167.266,167.196,61.952,68.183,65.902,-10.852,110.0,110.0,71.188,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.03,76.188,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.688,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,7.715,1.076,71.404,70.259,72.5,68.494,68.5,0.0,0.024,0.022,20.0,20.0,68.593,51.012,72.268,73.678,167.188,167.266,167.344,62.024,68.183,65.975,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,76.188,77.438,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,76.938,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,1.076,71.404,70.259,72.392,68.494,68.609,0.0,0.024,0.022,20.0,20.0,68.788,50.871,72.268,73.678,167.188,167.266,167.196,62.024,68.183,65.975,-10.867,110.0,110.0,71.188,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.688,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,7.715,1.076,71.297,70.259,72.5,68.494,68.5,0.0,0.024,0.022,20.0,20.0,69.038,50.899,72.43,73.678,167.335,167.266,167.196,62.024,68.183,65.975,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,76.188,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,6.179,-0.356,71.404,70.259,72.392,68.494,68.609,0.0,0.024,0.022,20.0,20.0,69.316,50.928,72.43,73.678,167.114,167.266,167.196,62.17,68.183,66.048,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.938,77.625,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,75.813,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
