DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.404,70.259,72.392,68.604,68.609,0.0,0.024,0.026,20.0,20.0,69.594,51.04,72.43,73.678,167.188,167.266,167.196,62.097,68.183,66.048,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,76.188,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.438,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.563,75.813,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,27.174,6.179,1.076,71.404,70.259,72.392,68.604,68.609,0.0,0.024,0.022,20.0,20.0,69.789,50.928,72.43,73.678,167.188,167.266,167.344,62.17,68.288,66.048,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,76.188,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.438,77.0,73.813,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,25.913,6.179,1.076,71.297,70.259,72.392,68.604,68.609,0.0,0.024,0.022,20.0,20.0,70.039,51.04,72.43,73.678,167.188,167.266,167.196,62.17,68.288,65.975,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.688,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,6.179,1.076,71.404,70.259,72.392,68.604,68.609,0.0,0.024,0.026,20.0,20.0,70.261,50.843,72.56,73.678,167.114,167.266,167.196,62.17,68.288,66.048,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.813,77.563,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.438,76.938,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.625,27.174,6.179,1.076,71.297,70.259,72.392,68.604,68.609,0.0,0.024,0.022,20.0,20.0,70.484,50.759,72.56,73.678,167.188,167.266,167.196,62.242,68.288,66.048,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.688,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,1.076,71.404,70.259,72.392,68.604,68.609,0.0,0.024,0.022,20.0,20.0,70.817,50.984,72.56,73.678,167.188,167.266,167.196,62.17,68.288,66.048,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.625,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.75,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,25.913,7.715,1.076,71.297,70.367,72.392,68.604,68.609,0.0,0.024,0.026,20.0,20.0,71.068,50.843,72.56,73.678,167.114,167.266,167.196,62.242,68.288,66.048,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.328,27.174,9.252,2.508,71.297,70.367,72.392,68.604,68.718,0.0,0.024,0.026,20.0,20.0,71.207,50.928,72.56,73.678,167.188,167.266,167.122,62.242,68.288,66.121,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.688,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,7.715,1.076,71.404,70.367,72.392,68.604,68.609,0.0,0.024,0.022,20.0,20.0,71.485,50.899,72.56,73.678,167.114,167.266,167.122,62.242,68.288,66.121,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,25.913,6.179,2.508,71.404,70.367,72.392,68.604,68.609,0.0,0.024,0.022,20.0,20.0,71.679,50.787,72.787,73.678,167.114,167.266,167.196,62.315,68.288,66.121,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.938,77.438,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,7.715,1.076,71.297,70.367,72.392,68.604,68.609,0.0,0.024,0.022,20.0,20.0,71.874,51.04,72.787,73.678,167.114,167.159,167.122,62.315,68.288,66.121,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.875,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,27.174,7.715,1.076,71.297,70.367,72.283,68.604,68.718,0.0,0.024,0.022,20.0,20.0,72.096,50.759,72.787,73.678,167.188,167.266,167.196,62.388,68.288,66.194,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,27.174,7.715,1.076,71.404,70.367,72.392,68.604,68.718,0.0,0.024,0.022,20.0,20.0,72.347,50.702,72.787,73.571,167.114,167.266,167.196,62.388,68.393,66.194,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,6.179,1.076,71.404,70.367,72.392,68.604,68.718,0.0,0.024,0.022,20.0,20.0,72.541,50.899,72.787,73.571,167.114,167.159,167.196,62.388,68.393,66.267,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.313,68.625,-0.03,75.813,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.0,73.875,76.438,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,27.174,6.179,1.076,71.404,70.367,72.392,68.604,68.718,0.0,0.024,0.022,20.0,20.0,72.708,50.787,72.988,73.678,167.188,167.266,167.196,62.388,68.393,66.194,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.313,68.688,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,7.715,1.076,71.297,70.367,72.392,68.604,68.936,0.0,0.024,0.026,20.0,20.0,73.014,50.73,72.988,73.785,167.262,167.266,167.27,62.46,68.393,66.267,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.0,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,75.875,75.625,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.547,27.174,7.715,1.076,71.404,70.367,72.392,68.604,68.718,0.0,0.024,0.022,20.0,20.0,73.236,50.646,72.988,73.571,167.188,167.266,167.196,62.46,68.498,66.194,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.0,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,9.252,-0.356,71.297,70.367,72.392,68.604,68.718,0.0,0.024,0.022,20.0,20.0,73.431,50.674,72.988,73.571,167.262,167.266,167.27,62.46,68.393,66.34,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,6.179,1.076,71.297,70.367,72.392,68.604,68.718,0.0,0.024,0.022,20.0,20.0,73.625,50.59,72.988,73.571,167.114,167.266,167.196,62.533,68.393,66.267,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.005
8202007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,9.252,1.076,71.404,70.367,72.5,68.604,68.718,0.0,0.024,0.022,20.0,20.0,73.82,50.561,73.04,73.678,167.114,167.266,167.196,62.533,68.498,66.267,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,76.0,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,1.076,71.297,70.367,72.5,68.604,68.718,0.0,0.024,0.022,20.0,20.0,74.015,50.59,73.04,73.571,167.262,167.266,167.344,62.606,68.498,66.34,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,76.0,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.404,70.367,72.5,68.714,68.718,0.0,0.024,0.026,20.0,20.0,74.154,50.449,73.04,73.571,167.114,167.266,167.196,62.606,68.498,66.34,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.813,-0.03,75.938,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,9.252,-0.356,71.297,70.367,72.5,68.714,68.718,0.0,0.024,0.022,20.0,20.0,74.265,50.505,73.04,73.571,167.262,167.266,167.344,62.678,68.498,66.413,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.625,-0.03,75.813,77.563,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8202007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,1.076,71.297,70.367,72.5,68.714,68.718,0.0,0.024,0.026,20.0,20.0,74.46,50.505,73.04,73.678,167.262,167.266,167.344,62.678,68.498,66.413,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.813,-0.03,75.813,77.563,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.75,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.188,75.688,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,7.715,-0.356,71.404,70.367,72.5,68.714,68.718,0.0,0.024,0.022,20.0,20.0,74.654,50.505,73.027,73.678,167.114,167.266,167.196,62.751,68.498,66.486,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.313,68.625,-0.03,75.938,77.438,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,27.174,7.715,-0.356,71.404,70.367,72.5,68.714,68.718,0.0,0.024,0.022,20.0,20.0,74.765,50.449,73.027,73.678,167.114,167.266,167.196,62.678,68.498,66.413,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.688,-0.03,75.813,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.5,77.688,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.906,27.174,7.715,-0.356,71.297,70.367,72.5,68.714,68.718,0.0,0.024,0.022,20.0,20.0,74.904,50.477,73.027,73.571,167.114,167.266,167.196,62.751,68.603,66.413,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.03,75.813,77.563,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.438,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,25.913,6.179,-0.356,71.297,70.367,72.5,68.714,68.718,0.0,0.024,0.026,20.0,20.0,75.099,50.561,73.027,73.678,167.188,167.266,167.196,62.751,68.603,66.413,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.03,75.813,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.688,75.438,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,7.715,1.076,71.404,70.367,72.5,68.714,68.718,0.0,0.024,0.022,20.0,20.0,75.294,50.477,73.027,73.678,167.262,167.266,167.27,62.824,68.603,66.486,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.813,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.438,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,27.174,7.715,1.076,71.297,70.367,72.5,68.714,68.827,0.0,0.024,0.022,20.0,20.0,75.433,50.505,72.988,73.678,167.262,167.266,167.27,62.824,68.603,66.413,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.938,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.563,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,27.174,10.79,1.076,71.404,70.367,72.5,68.714,68.827,0.0,0.024,0.026,20.0,20.0,75.683,50.505,72.988,73.678,167.188,167.266,167.196,62.824,68.603,66.413,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,6.179,1.076,71.404,70.474,72.609,68.824,68.827,0.0,0.024,0.022,20.0,20.0,75.822,50.73,72.988,73.678,167.114,167.266,167.196,62.824,68.603,66.486,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.625,-0.03,75.938,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.813,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.297,70.474,72.5,68.714,68.827,0.0,0.024,0.022,20.0,20.0,75.905,50.646,72.988,73.785,167.114,167.266,167.196,62.897,68.603,66.486,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.03,75.813,77.25,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,7.715,-0.356,71.297,70.474,72.5,68.824,68.827,0.0,0.024,0.026,20.0,20.0,76.072,50.899,72.988,73.785,167.114,167.266,167.196,62.824,68.603,66.486,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.625,-0.03,75.813,77.438,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,1.076,71.297,70.474,72.5,68.824,68.827,0.0,0.024,0.022,20.0,20.0,76.211,50.646,73.001,73.785,167.262,167.266,167.344,62.969,68.603,66.559,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.813,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,9.252,1.076,71.297,70.367,72.5,68.714,68.827,0.0,0.024,0.022,20.0,20.0,76.35,50.618,73.001,73.785,167.262,167.266,167.344,62.969,68.603,66.632,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.688,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,7.715,1.076,71.297,70.474,72.5,68.824,68.827,0.0,0.024,0.022,20.0,20.0,76.545,50.871,73.001,73.785,167.262,167.266,167.344,63.042,68.603,66.632,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.03,75.813,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.828,27.174,7.715,1.076,71.404,70.474,72.5,68.824,68.827,0.0,0.024,0.022,20.0,20.0,76.656,50.73,73.001,73.785,167.262,167.266,167.344,63.042,68.708,66.632,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.313,68.625,-0.03,75.813,77.438,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.609,27.174,10.79,1.076,71.404,70.474,72.5,68.824,68.827,0.0,0.024,0.022,20.0,20.0,76.795,50.618,73.001,73.785,167.114,167.266,167.196,62.969,68.708,66.559,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.438,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,7.715,1.076,71.297,70.474,72.5,68.824,68.827,0.0,0.024,0.022,20.0,20.0,76.934,50.843,72.923,73.785,167.335,167.266,167.344,63.115,68.708,66.632,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.375,27.174,7.715,1.076,71.297,70.474,72.5,68.824,68.827,0.0,0.024,0.022,20.0,20.0,76.99,50.618,72.923,73.678,167.188,167.266,167.196,63.042,68.708,66.632,-10.852,110.0,110.0,71.063,70.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.688,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,10.79,1.076,71.297,70.474,72.5,68.824,68.827,0.0,0.024,0.026,20.0,20.0,77.129,50.702,72.923,73.678,167.335,167.266,167.344,63.115,68.708,66.705,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.03,75.813,77.438,75.813,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.688,75.5,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,9.252,1.076,71.297,70.474,72.5,68.824,68.827,0.0,0.024,0.026,20.0,20.0,77.268,50.59,72.923,73.678,167.335,167.266,167.344,63.187,68.708,66.705,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.03,75.813,77.438,76.0,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.188,75.688,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,-0.072,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.344,27.174,7.715,1.076,71.297,70.474,72.5,68.824,68.827,0.0,0.024,0.022,20.0,20.0,77.323,50.787,72.923,73.678,167.335,167.266,167.344,63.187,68.708,66.705,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.813,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8202007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,9.252,1.076,71.297,70.474,72.392,68.824,68.827,0.0,0.024,0.022,20.0,20.0,77.435,50.702,72.8,73.678,167.262,167.266,167.27,63.187,68.813,66.705,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.688,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,7.715,1.076,71.404,70.474,72.392,68.824,68.827,0.0,0.024,0.022,20.0,20.0,77.518,50.73,72.8,73.678,167.262,167.266,167.344,63.26,68.813,66.777,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,6.179,1.076,71.297,70.474,72.392,68.824,68.827,0.0,0.024,0.022,20.0,20.0,77.629,50.59,72.8,73.678,167.335,167.266,167.344,63.26,68.708,66.777,-10.867,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.5,68.688,-0.03,75.813,77.438,75.75,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,25.913,6.179,1.076,71.297,70.474,72.392,68.824,68.827,0.0,0.024,0.026,20.0,20.0,77.74,50.73,72.8,73.678,167.188,167.266,167.196,63.187,68.813,66.705,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,75.813,77.438,76.0,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,7.715,1.076,71.297,70.474,72.392,68.824,68.827,0.0,0.024,0.022,20.0,20.0,77.796,50.702,72.8,73.678,167.188,167.266,167.196,63.26,69.023,66.705,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.03,75.813,77.438,76.0,77.125,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,6.179,1.076,71.297,70.581,72.392,68.824,68.936,0.0,0.024,0.022,20.0,20.0,77.907,50.646,72.8,73.678,167.188,167.266,167.196,63.26,68.813,66.777,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,27.174,7.715,2.508,71.297,70.474,72.392,68.824,68.827,0.0,0.024,0.022,20.0,20.0,77.991,50.646,72.618,73.678,167.262,167.159,167.196,63.26,68.813,66.777,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,9.252,1.076,71.297,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.074,50.928,72.618,73.678,167.262,167.266,167.344,63.405,68.813,66.85,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,76.0,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,4.643,1.076,71.404,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.102,50.646,72.618,73.678,167.188,167.266,167.196,63.333,68.813,66.85,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
