DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,25.913,6.179,1.076,71.404,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.213,50.702,72.618,73.678,167.188,167.266,167.196,63.333,68.918,66.777,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.188,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,77.0,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,7.715,2.508,71.297,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.269,50.646,72.618,73.678,167.188,167.266,167.196,63.333,68.813,66.777,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.5,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,6.179,1.076,71.297,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.38,50.759,72.418,73.678,167.188,167.266,167.196,63.405,68.813,66.85,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.688,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,76.0,75.438,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.404,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.408,50.59,72.418,73.571,167.188,167.266,167.196,63.405,68.918,66.85,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8202007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,6.179,1.076,71.297,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.547,50.618,72.418,73.678,167.335,167.266,167.344,63.478,68.918,66.923,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,76.0,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,7.715,1.076,71.297,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.602,50.759,72.418,73.678,167.262,167.266,167.344,63.551,68.918,66.996,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.03,75.625,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,76.0,75.438,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,1.076,71.297,70.581,72.283,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.686,50.871,72.418,73.678,167.188,167.266,167.196,63.478,68.918,66.85,-10.867,110.0,110.0,71.063,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.03,75.813,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,76.0,75.375,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,27.174,6.179,1.076,71.404,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.769,50.73,72.547,73.678,167.188,167.266,167.344,63.551,68.918,66.996,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.438,77.688,0.0,74.313,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,76.0,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,27.174,7.715,1.076,71.297,70.581,72.283,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.852,50.702,72.547,73.678,167.188,167.266,167.196,63.551,68.918,66.923,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.625,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8202007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,25.913,7.715,1.076,71.404,70.581,72.283,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.88,50.646,72.547,73.571,167.188,167.266,167.196,63.551,68.918,66.923,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,25.913,6.179,1.076,71.404,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,78.991,50.73,72.547,73.571,167.188,167.266,167.196,63.551,69.023,66.923,-10.852,110.0,110.0,71.063,70.313,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.313,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,76.0,75.375,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,25.913,7.715,1.076,71.297,70.581,72.283,68.933,68.936,0.0,0.024,0.022,20.0,20.0,79.103,50.73,72.547,73.571,167.114,167.266,167.196,63.551,68.918,66.996,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,76.0,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8202007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,2.508,71.297,70.581,72.283,68.933,68.936,0.0,0.024,0.022,20.0,20.0,79.13,50.702,72.631,73.571,167.114,167.266,167.196,63.551,69.023,66.996,-10.867,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,76.0,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,6.179,2.508,71.297,70.581,72.283,68.933,68.936,0.0,0.024,0.022,20.0,20.0,79.186,50.843,72.631,73.571,167.114,167.266,167.196,63.696,69.023,67.069,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,9.252,1.076,71.404,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,79.27,50.59,72.631,73.571,167.114,167.159,167.122,63.623,68.918,66.996,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,27.174,6.179,1.076,71.404,70.581,72.392,68.933,68.936,0.0,0.024,0.022,20.0,20.0,79.353,50.59,72.631,73.571,167.114,167.159,167.122,63.696,69.023,66.996,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.5,68.688,-0.03,75.75,77.438,76.0,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,6.179,1.076,71.297,70.581,72.283,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.381,50.618,72.631,73.571,167.188,167.266,167.27,63.769,69.023,67.069,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,76.0,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,6.179,1.076,71.297,70.474,72.283,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.464,50.702,72.774,73.571,167.188,167.159,167.196,63.696,69.023,67.069,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.75,77.438,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,-0.356,71.297,70.581,72.392,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.52,50.787,72.774,73.678,167.114,167.266,167.196,63.696,69.023,67.069,-10.852,110.0,110.0,71.063,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,7.715,-0.356,71.297,70.689,72.392,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.575,50.618,72.774,73.571,167.188,167.266,167.196,63.769,69.023,67.069,-10.852,110.0,110.0,71.063,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,7.715,-0.356,71.297,70.581,72.392,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.603,50.59,72.774,73.678,167.188,167.266,167.122,63.769,69.023,67.142,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,76.0,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,1.076,71.404,70.581,72.392,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.687,50.59,72.774,73.678,167.262,167.266,167.344,63.841,69.023,67.142,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.813,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,25.913,9.252,1.076,71.404,70.689,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.714,50.646,72.644,73.678,167.114,167.266,167.196,63.841,69.128,67.142,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,7.715,-0.356,71.297,70.689,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.77,50.618,72.644,73.678,167.114,167.159,167.196,63.841,69.023,67.142,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,75.75,77.438,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,9.252,-0.356,71.404,70.689,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.826,50.674,72.644,73.678,167.114,167.266,167.122,63.914,69.128,67.215,-10.852,110.0,110.0,71.0,70.375,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.188,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8202007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,9.252,-0.356,71.191,70.581,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.909,50.646,72.644,73.678,167.262,167.372,167.344,63.914,69.337,67.215,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.813,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,77.0,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,1.076,71.297,70.689,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.909,50.618,72.644,73.678,167.188,167.159,167.196,63.841,69.128,67.142,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.188,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,9.252,-0.356,71.297,70.581,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,79.965,50.787,72.683,73.785,167.114,167.266,167.196,63.914,69.128,67.142,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.688,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,9.252,-0.356,71.297,70.689,72.5,69.043,69.044,0.0,0.024,0.022,20.0,20.0,80.02,50.618,72.683,73.678,167.262,167.266,167.27,63.987,69.128,67.215,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.75,77.25,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,9.252,1.076,71.297,70.689,72.5,69.043,69.044,0.0,0.024,0.022,20.0,20.0,80.048,50.59,72.683,73.678,167.114,167.266,167.196,63.987,69.128,67.215,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.03,75.625,77.25,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.688,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,9.252,1.076,71.297,70.689,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,80.104,50.59,72.683,73.678,167.114,167.266,167.196,63.987,69.128,67.215,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,7.715,1.076,71.297,70.689,72.5,69.043,69.044,0.0,0.024,0.022,20.0,20.0,80.159,50.674,72.683,73.678,167.114,167.266,167.196,64.059,69.128,67.288,-10.867,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.75,77.25,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.266,27.174,6.179,1.076,71.297,70.689,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,80.187,50.674,72.405,73.678,167.188,167.266,167.196,63.987,69.232,67.288,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.688,75.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,7.715,-0.356,71.297,70.689,72.5,69.043,69.044,0.0,0.024,0.022,20.0,20.0,80.243,50.73,72.405,73.678,167.262,167.266,167.344,64.059,69.232,67.288,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.75,77.438,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,6.179,1.076,71.297,70.689,72.5,69.043,69.044,0.0,0.024,0.022,20.0,20.0,80.27,50.702,72.405,73.785,167.262,167.266,167.344,64.132,69.128,67.361,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.03,75.75,77.25,75.813,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.75,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.297,70.689,72.5,69.043,69.044,0.0,0.024,0.022,20.0,20.0,80.298,50.59,72.405,73.785,167.114,167.266,167.196,64.059,69.232,67.361,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.75,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,9.252,1.076,71.297,70.689,72.5,69.043,69.044,0.0,0.024,0.022,20.0,20.0,80.326,50.646,72.405,73.678,167.114,167.266,167.196,64.132,69.232,67.288,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.188,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.297,70.689,72.5,69.043,68.936,0.0,0.024,0.022,20.0,20.0,80.382,50.59,72.392,73.678,167.262,167.266,167.344,64.205,69.232,67.361,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.125,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8202007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,10.79,1.076,71.297,70.689,72.392,69.043,68.936,0.0,0.024,0.022,20.0,20.0,80.409,50.899,72.392,73.678,167.262,167.266,167.27,64.205,69.232,67.361,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.188,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.297,70.689,72.5,69.043,69.044,0.0,0.024,0.022,20.0,20.0,80.465,50.59,72.392,73.678,167.114,167.266,167.196,64.205,69.232,67.361,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,9.252,1.076,71.297,70.689,72.5,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.437,50.533,72.392,73.678,167.262,167.266,167.344,64.277,69.232,67.361,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,77.0,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,27.174,9.252,1.076,71.297,70.689,72.5,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.493,50.561,72.392,73.678,167.335,167.159,167.27,64.277,69.232,67.434,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,27.174,7.715,2.508,71.297,70.689,72.5,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.493,50.646,72.482,73.678,167.335,167.266,167.344,64.277,69.337,67.434,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.625,-0.03,75.625,77.438,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.125,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,7.715,1.076,71.404,70.689,72.5,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.521,50.561,72.482,73.678,167.114,167.266,167.196,64.277,69.337,67.361,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.03,75.625,77.438,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.375,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,25.913,6.179,1.076,71.297,70.689,72.5,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.576,50.674,72.482,73.678,167.188,167.266,167.196,64.277,69.337,67.434,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.75,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,6.179,1.076,71.297,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.604,50.702,72.482,73.678,167.188,167.266,167.196,64.277,69.337,67.434,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,7.715,1.076,71.404,70.796,72.5,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.604,50.618,72.482,73.678,167.262,167.266,167.196,64.35,69.337,67.434,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.813,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.875,75.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.083,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.297,70.689,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.632,50.702,72.482,73.678,167.114,167.266,167.196,64.35,69.337,67.434,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8202007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,6.179,1.076,71.297,70.689,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.66,50.843,72.379,73.678,167.114,167.266,167.196,64.423,69.337,67.434,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,6.179,1.076,71.404,70.796,72.5,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.715,50.646,72.379,73.678,167.114,167.266,167.122,64.35,69.337,67.434,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.625,77.25,75.813,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,7.715,1.076,71.404,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.743,50.646,72.379,73.678,167.335,167.266,167.344,64.423,69.337,67.507,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,73.813,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,9.252,-0.356,71.297,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.743,50.787,72.379,73.678,167.262,167.266,167.344,64.423,69.337,67.507,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.813,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.25,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,9.252,-0.356,71.297,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.771,50.561,72.379,73.678,167.262,167.266,167.27,64.496,69.337,67.58,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
