DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,9.252,-0.356,71.297,70.689,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.799,50.815,72.21,73.678,167.188,167.266,167.122,64.423,69.442,67.507,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.004,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8202007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.297,70.689,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.854,50.618,72.21,73.678,167.188,167.266,167.122,64.423,69.442,67.507,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.625,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,6.179,1.076,71.297,70.689,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.882,50.843,72.21,73.571,167.262,167.266,167.344,64.496,69.442,67.58,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.625,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,27.174,6.179,1.076,71.297,70.689,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.882,50.843,72.21,73.678,167.114,167.266,167.196,64.496,69.442,67.507,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.25,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,28.435,6.179,-0.356,71.297,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.882,50.843,72.21,73.678,167.262,167.266,167.344,64.568,69.442,67.652,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,7.715,-0.356,71.297,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.938,50.759,72.029,73.678,167.114,167.266,167.196,64.568,69.442,67.58,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,7.715,1.076,71.297,70.796,72.283,69.263,69.044,0.0,0.024,0.022,20.0,20.0,80.938,50.956,72.029,73.678,167.188,167.266,167.196,64.568,69.442,67.58,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.75,74.0,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,27.174,7.715,-0.356,71.297,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.965,51.125,72.029,73.678,167.335,167.266,167.344,64.641,69.442,67.58,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,25.913,6.179,-0.356,71.297,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,81.021,50.843,72.029,73.678,167.188,167.266,167.122,64.641,69.442,67.652,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.625,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,74.0,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,6.179,1.076,71.297,70.796,72.392,69.153,69.044,0.0,0.024,0.022,20.0,20.0,80.993,50.899,72.029,73.678,167.188,167.266,167.196,64.641,69.442,67.725,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.5,68.688,-0.03,75.625,77.125,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,7.715,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.021,50.899,72.093,73.678,167.335,167.266,167.344,64.714,69.442,67.652,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.03,75.625,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.938,73.813,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.688,75.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.077,50.899,72.093,73.678,167.335,167.266,167.344,64.714,69.547,67.725,-10.867,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.563,77.125,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,-0.356,71.297,70.796,72.283,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.077,51.322,72.093,73.678,167.188,167.266,167.196,64.641,69.442,67.652,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.813,-0.03,75.563,77.125,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.438,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,6.179,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.104,51.097,72.093,73.678,167.188,167.159,167.196,64.714,69.442,67.652,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.625,77.125,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.25,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,7.715,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.132,51.012,72.093,73.678,167.262,167.159,167.344,64.786,69.442,67.725,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.03,75.563,77.125,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,4.643,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.16,51.125,71.893,73.678,167.335,167.159,167.344,64.786,69.547,67.725,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.5,68.688,-0.03,75.625,77.125,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8202007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.16,51.153,71.893,73.678,167.335,167.266,167.27,64.786,69.547,67.725,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,9.252,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.216,51.097,71.893,73.678,167.335,167.266,167.27,64.859,69.547,67.798,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,75.625,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,27.174,7.715,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.244,51.04,71.893,73.678,167.335,167.266,167.344,64.859,69.547,67.798,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.03,75.563,77.125,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,10.79,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.244,50.928,71.893,73.678,167.335,167.266,167.27,64.859,69.547,67.798,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.5,68.688,-0.03,75.625,77.125,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.25,77.688,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8202007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,9.252,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.271,51.012,71.893,73.678,167.335,167.266,167.344,64.859,69.547,67.798,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.03,75.625,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.299,50.928,71.653,73.678,167.335,167.266,167.344,64.932,69.547,67.871,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.813,-0.03,75.563,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,7.715,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.327,50.956,71.653,73.785,167.188,167.266,167.196,64.786,69.547,67.725,-10.867,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,9.252,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.327,50.928,71.653,73.678,167.335,167.159,167.344,64.932,69.547,67.871,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.03,75.563,77.25,75.813,77.063,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.875,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,9.252,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.327,50.843,71.653,73.678,167.335,167.266,167.344,64.932,69.547,67.871,-10.852,110.0,110.0,71.0,70.188,69.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,68.688,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,9.252,1.076,71.297,70.796,72.5,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.355,50.815,71.653,73.678,167.188,167.266,167.196,64.859,69.547,67.871,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.03,75.625,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,7.715,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.355,50.843,71.562,73.678,167.188,167.266,167.196,64.932,69.652,67.798,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.813,-0.03,75.563,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,7.715,1.076,71.297,70.903,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.383,50.787,71.562,73.678,167.409,167.266,167.344,65.004,69.652,67.871,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.813,-0.03,75.563,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.125,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,27.174,9.252,1.076,71.297,70.796,72.5,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.383,50.759,71.562,73.678,167.188,167.266,167.196,65.077,69.652,67.944,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,27.174,7.715,1.076,71.297,70.903,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.41,50.984,71.562,73.678,167.335,167.266,167.122,65.004,69.652,67.871,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.03,75.563,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.313,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.015,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,7.715,1.076,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.438,50.899,71.562,73.678,167.335,167.266,167.27,65.077,69.652,67.944,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,7.715,1.076,71.51,70.796,72.392,69.263,69.262,0.0,0.024,0.022,20.0,20.0,81.438,50.815,71.614,73.892,167.335,167.266,167.344,65.004,69.652,67.871,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.688,-0.03,75.563,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,6.179,2.508,71.297,70.796,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.438,50.843,71.614,73.678,167.114,167.266,167.196,65.077,69.862,67.944,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.03,75.563,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.406,27.174,9.252,1.076,71.297,70.903,72.5,69.373,69.044,0.0,0.024,0.022,20.0,20.0,81.438,50.73,71.614,73.678,167.262,167.159,167.27,65.15,69.652,67.944,-10.852,110.0,110.0,70.75,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.03,75.563,77.125,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.0,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,25.913,6.179,1.076,71.297,70.903,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.466,50.73,71.614,73.678,167.262,167.266,167.344,65.15,69.652,67.871,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,68.688,-0.03,75.563,77.25,75.813,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,27.174,7.715,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.494,50.73,71.614,73.571,167.335,167.266,167.196,65.077,69.652,67.944,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.688,-0.03,75.625,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.047,27.174,7.715,1.076,71.297,70.903,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.494,50.871,71.666,73.678,167.335,167.266,167.344,65.222,69.652,68.017,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.813,-0.03,75.563,77.125,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,1.076,71.297,70.903,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.494,50.702,71.666,73.571,167.188,167.266,167.196,65.15,69.757,67.944,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.688,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8202007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,6.179,1.076,71.297,70.903,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.494,50.815,71.666,73.571,167.335,167.266,167.344,65.222,69.757,68.017,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.813,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.188,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,25.913,6.179,2.508,71.297,70.903,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.522,50.759,71.666,73.571,167.114,167.266,167.196,65.15,69.652,68.017,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,75.563,77.25,75.75,76.875,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,6.179,1.076,71.297,70.903,72.392,69.373,69.044,0.0,0.024,0.022,20.0,20.0,81.522,50.702,71.666,73.571,167.262,167.266,167.344,65.222,69.757,68.09,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,68.688,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,9.252,1.076,71.297,70.903,72.392,69.263,69.044,0.0,0.024,0.022,20.0,20.0,81.549,50.702,71.737,73.571,167.114,167.266,167.196,65.15,69.652,68.017,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.03,75.563,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,27.174,6.179,1.076,71.297,70.903,72.392,69.373,69.044,0.0,0.024,0.022,20.0,20.0,81.522,50.759,71.737,73.571,167.262,167.266,167.344,65.295,69.757,68.09,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.03,75.563,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,25.913,6.179,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.577,51.097,71.737,73.571,167.188,167.266,167.196,65.295,69.757,68.017,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.03,75.563,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.688,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.577,50.674,71.737,73.571,167.262,167.266,167.344,65.295,69.757,68.09,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.03,75.375,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.813,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.281,27.174,9.252,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.605,50.899,71.737,73.571,167.114,167.266,167.196,65.295,69.757,68.09,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.688,-0.03,75.563,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.938,75.688,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,-0.356,71.297,70.903,72.283,69.373,69.044,0.0,0.024,0.022,20.0,20.0,81.605,50.843,71.737,73.571,167.262,167.266,167.344,65.368,69.757,68.09,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.375,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,7.715,-0.356,71.297,70.903,72.283,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.633,50.702,71.893,73.571,167.114,167.266,167.122,65.295,69.757,68.017,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.688,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,6.179,-0.356,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.633,50.871,71.893,73.678,167.262,167.266,167.344,65.368,69.757,68.163,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.03,75.563,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.938,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.633,50.956,71.893,73.678,167.335,167.266,167.344,65.368,69.757,68.09,-10.852,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,75.125,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,-0.356,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.633,51.012,71.893,73.678,167.188,167.266,167.344,65.44,69.757,68.163,-10.852,110.0,110.0,71.0,70.313,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.688,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.938,74.0,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,27.174,6.179,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.633,51.012,71.893,73.678,167.188,167.266,167.196,65.368,69.757,68.09,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.5,68.688,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8202007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,7.715,-0.356,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.661,51.04,72.184,73.678,167.188,167.266,167.196,65.368,69.862,68.163,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.03,75.375,77.125,75.813,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
