DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.688,50.928,72.184,73.678,167.114,167.159,167.196,65.44,69.862,68.163,-10.852,110.0,110.0,71.0,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.125,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,9.252,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.688,51.068,72.184,73.678,167.114,167.266,167.196,65.44,69.862,68.09,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.688,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,6.179,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.716,51.012,72.184,73.678,167.114,167.266,167.196,65.44,69.862,68.163,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.03,75.563,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.813,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.5,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.219,27.174,6.179,-0.356,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.716,51.294,72.184,73.678,167.188,167.266,167.196,65.44,69.862,68.163,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,25.913,6.179,1.076,71.297,70.903,72.283,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.744,51.125,72.327,73.678,167.262,167.159,167.344,65.586,69.862,68.236,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.563,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8202007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,6.179,1.076,71.297,70.903,72.283,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.772,51.125,72.327,73.678,167.335,167.266,167.27,65.586,69.862,68.163,-10.867,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.03,75.375,77.063,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.938,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.234,27.174,6.179,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.8,50.871,72.327,73.678,167.335,167.266,167.344,65.586,69.862,68.236,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.563,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,27.174,7.715,-0.356,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.8,50.984,72.327,73.678,167.114,167.266,167.196,65.513,69.862,68.163,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.938,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,25.913,7.715,1.076,71.297,70.903,72.283,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.8,51.322,72.327,73.678,167.114,167.266,167.344,65.586,69.862,68.309,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.813,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.008,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,27.174,7.715,1.076,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.827,50.956,72.34,73.678,167.262,167.266,167.344,65.658,69.862,68.309,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.563,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,75.0,75.5,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.969,27.174,6.179,1.076,71.297,70.903,72.283,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.827,51.068,72.34,73.678,167.114,167.266,167.196,65.658,69.967,68.236,-10.852,110.0,110.0,71.0,70.313,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,68.688,-0.03,75.563,77.125,75.813,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.094,27.174,9.252,1.076,71.297,70.903,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,81.855,51.097,72.34,73.678,167.188,167.266,167.344,65.658,69.967,68.309,-10.852,110.0,110.0,71.0,70.188,69.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.938,73.813,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8202007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.875,27.174,7.715,-0.356,71.297,70.903,72.392,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.855,51.266,72.34,73.678,167.188,167.266,167.196,65.586,69.967,68.236,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.5,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.672,27.174,7.715,1.076,71.297,71.011,72.283,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.855,51.097,72.34,73.678,167.335,167.266,167.344,65.731,69.967,68.309,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.0,27.174,7.715,1.076,71.297,70.903,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,81.883,51.237,72.34,73.678,167.188,167.266,167.122,65.586,69.967,68.236,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.007,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.172,27.174,7.715,-0.356,71.297,70.903,72.283,69.373,69.153,0.0,0.02,0.022,20.0,20.0,81.883,50.984,72.34,73.678,167.114,167.159,167.122,65.658,69.967,68.236,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,10.79,-0.356,71.297,70.903,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,81.911,51.097,72.34,73.678,167.114,167.159,167.27,65.731,69.967,68.382,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.017,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.078,27.174,7.715,-0.356,71.297,70.903,72.283,69.373,69.153,0.0,0.024,0.022,20.0,20.0,81.939,51.237,72.34,73.678,167.335,167.266,167.344,65.804,69.967,68.382,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.688,-0.03,75.375,77.063,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.031,27.174,9.252,1.076,71.297,70.903,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,81.911,51.125,72.34,73.678,167.335,167.266,167.344,65.804,69.967,68.382,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.03,75.563,77.063,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,27.174,7.715,1.076,71.404,71.011,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,81.939,50.984,72.508,73.678,167.188,167.266,167.196,65.731,69.967,68.309,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.813,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.953,27.174,6.179,1.076,71.297,71.011,72.392,69.482,69.371,0.0,0.02,0.022,20.0,20.0,81.939,51.068,72.508,73.678,167.188,167.266,167.196,65.731,69.967,68.309,-10.852,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.813,-0.03,75.375,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.563,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,27.174,7.715,1.076,71.297,71.011,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,81.966,51.04,72.508,73.678,167.409,167.266,167.344,65.804,69.967,68.455,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.563,75.063,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.063,27.174,7.715,1.076,71.297,71.011,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,81.966,50.928,72.508,73.678,167.262,167.266,167.344,65.876,70.072,68.382,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.103,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.156,27.174,6.179,-0.356,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,81.994,50.899,72.508,73.678,167.335,167.266,167.344,65.731,70.072,68.309,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.938,73.813,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,27.174,6.179,1.076,71.297,71.011,72.392,69.373,69.153,0.0,0.02,0.022,20.0,20.0,82.022,50.928,72.495,73.678,167.262,167.266,167.27,65.876,70.072,68.455,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.563,0.0,74.0,76.938,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,7.715,-0.356,71.297,71.011,72.5,69.482,69.153,0.0,0.02,0.022,20.0,20.0,82.022,50.956,72.495,73.678,167.335,167.266,167.418,65.876,70.072,68.455,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.188,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.0,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.25,27.174,6.179,1.076,71.297,71.011,72.392,69.482,69.153,0.0,0.02,0.022,20.0,20.0,82.022,50.843,72.495,73.678,167.335,167.266,167.344,65.804,70.072,68.382,-10.852,110.0,110.0,71.063,70.188,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.188,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.125,27.174,7.715,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.02,0.022,20.0,20.0,82.022,50.871,72.495,73.678,167.335,167.159,167.27,65.876,70.072,68.455,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.188,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.188,25.913,6.179,-0.356,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.022,50.928,72.495,73.678,167.262,167.266,167.27,65.876,70.072,68.455,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.188,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.563,0.0,74.188,76.938,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.01,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,4.925,0.0,80.0,55.0,1.4,18.0,27.174,12.328,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.05,50.787,72.353,73.678,167.188,167.266,167.196,62.242,70.072,64.736,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.03,75.375,77.25,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.25,0.0,74.188,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,-0.072,0.0,0.001,-0.001,1.569,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.165,0.0,80.0,55.0,1.4,18.406,27.174,10.79,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.05,50.843,72.353,73.678,167.335,167.266,167.344,48.505,70.072,58.1,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.188,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,4.967,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.076,0.0,80.0,55.0,1.4,18.406,27.174,7.715,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.02,0.022,20.0,20.0,82.05,50.787,72.353,73.678,167.335,167.266,167.27,31.57,70.072,32.506,-10.852,110.0,110.0,71.0,70.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.75,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.0,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.005,0.269,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,10.929,0.0,80.0,55.0,1.4,18.391,27.174,9.252,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.05,50.73,72.353,73.678,167.335,167.266,167.27,30.989,70.072,31.048,-10.867,110.0,110.0,71.0,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.03,75.375,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.563,0.0,74.0,76.75,73.813,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.016,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.194,0.0,80.0,55.0,1.4,18.219,27.174,7.715,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.05,51.068,72.353,73.678,167.262,167.266,167.344,30.989,70.072,30.902,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.03,75.375,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.188,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.103,-0.025,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.165,0.0,80.0,55.0,1.4,18.219,27.174,6.179,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.105,50.928,72.353,73.678,167.262,167.266,167.344,31.57,70.072,31.339,-10.852,110.0,110.0,71.0,70.313,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.03,75.375,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.103,-0.067,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.239,0.0,80.0,55.0,1.4,18.328,27.174,7.715,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.078,50.984,72.301,73.678,167.262,167.266,167.196,33.533,69.757,32.944,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.03,75.375,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.75,73.813,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.083,-0.183,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.135,0.0,80.0,55.0,1.4,18.203,27.174,6.179,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.078,50.899,72.301,73.678,167.114,167.266,167.196,34.332,69.442,34.256,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.03,75.375,77.125,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.75,73.813,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.688,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.024,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.15,0.0,80.0,55.0,1.4,18.234,27.174,7.715,1.076,71.297,71.011,72.5,69.482,69.153,0.0,0.024,0.018,20.0,20.0,82.105,50.956,72.301,73.678,167.188,167.266,167.344,33.533,69.232,33.527,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,75.375,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.125,77.375,0.0,74.0,76.938,73.875,76.063,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,-0.002,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.076,0.0,80.0,55.0,1.4,18.203,27.174,10.79,1.076,71.297,71.011,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.105,50.899,72.301,73.678,167.262,167.266,167.344,32.661,68.813,32.652,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.813,-0.03,75.375,77.063,75.75,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.188,76.75,73.875,75.875,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.563,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.103,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.298,0.0,80.0,55.0,1.4,18.219,27.174,7.715,1.076,71.297,71.011,72.392,69.482,69.153,0.0,0.024,0.022,20.0,20.0,82.105,51.097,72.301,73.678,167.335,167.266,167.344,32.37,68.498,32.287,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.03,75.375,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.938,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.026,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.165,0.0,80.0,55.0,1.4,18.219,27.174,6.179,1.076,71.297,71.011,72.392,69.482,69.153,0.0,0.02,0.022,20.0,20.0,82.105,51.04,72.21,73.678,167.335,167.266,167.344,32.224,68.183,32.141,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.03,75.375,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.938,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.0,75.563,75.25,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.001,-0.026,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.165,0.0,80.0,55.0,1.4,18.219,27.174,6.179,1.076,71.297,71.011,72.392,69.482,69.262,0.0,0.024,0.022,20.0,20.0,82.133,50.984,72.21,73.678,167.188,167.266,167.196,32.297,67.974,32.069,-10.867,110.0,110.0,71.0,70.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.813,-0.03,75.25,77.125,75.625,76.688,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.0,76.75,73.875,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.938,75.563,75.25,76.375,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.071,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.239,0.0,80.0,55.0,1.4,18.156,27.174,6.179,1.076,71.297,71.011,72.5,69.482,69.262,0.0,0.024,0.022,20.0,20.0,82.133,51.068,72.21,73.678,167.335,167.266,167.344,32.37,67.659,32.214,-10.852,110.0,110.0,71.063,70.313,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.5,68.688,-0.03,75.25,77.125,75.75,76.625,0.0,0.189,72.0,70.0,1000.0,200.0,0.0,0.0,79.063,77.375,0.0,74.188,76.75,73.813,76.0,0.0,32.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.0,75.5,75.063,76.188,0.0,35.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.05,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,128.805,97.19,-0.005,11.253,0.0,80.0,55.0,1.4,39.594,404.648,334.08,2.508,71.297,71.118,72.392,69.592,68.827,0.13,0.205,0.066,21.661,16.0,82.244,50.195,72.21,73.678,167.188,167.266,167.196,32.37,67.659,32.287,-10.852,110.0,110.0,71.063,70.375,69.5,69.063,0.0,46.281,72.0,70.0,1000.0,200.0,0.001,29.094,70.313,68.688,-0.03,75.25,77.125,75.625,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.992,79.125,77.375,0.0,74.0,76.375,73.5,76.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.014,141.75,78.25,76.75,-0.004,75.0,75.563,73.875,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.019,163.625,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,-0.026,0.0,0.0,0.129,0.097,-0.007,0.0,-0.001,0.005
8202007,602,1.0,1.0,1.0,1.0,100.0,0.0,3.966,3.966,3.966,1.0,1.0,213.114,104.215,-0.005,11.091,0.0,80.0,55.0,1.4,507.594,888.358,818.905,-0.356,69.698,71.762,72.609,70.141,66.105,0.118,0.418,0.04,29.547,21.289,75.544,52.505,72.21,73.571,167.262,167.053,167.196,32.37,67.135,32.214,-10.852,110.0,110.0,71.0,70.375,69.563,69.063,0.0,41.969,72.0,70.0,1000.0,200.0,0.017,83.125,70.5,68.688,-0.03,75.375,76.563,73.813,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.025,188.25,79.063,77.375,0.0,74.0,75.75,72.313,75.188,0.0,99.813,72.0,70.0,1000.0,200.0,0.032,208.5,78.313,76.75,-0.004,75.0,75.375,71.125,74.625,0.0,99.938,72.0,70.0,1000.0,200.0,0.083,320.5,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,-0.05,-0.0,0.0,0.213,0.104,-0.008,0.0,-0.001,0.005
8202007,603,1.0,1.0,1.0,1.0,100.0,0.0,9.374,9.374,9.374,1.0,1.0,322.013,134.66,-0.005,11.165,0.0,80.0,55.0,1.4,953.5,1270.197,1162.14,-1.787,67.565,72.299,73.26,71.019,64.036,0.16,0.613,0.044,37.444,27.9,78.463,51.773,72.119,73.678,167.262,167.266,167.196,32.37,67.03,32.141,-10.867,110.0,110.0,71.0,70.313,68.875,68.75,0.0,45.969,72.0,70.0,1000.0,200.0,0.028,108.313,70.313,68.688,-0.03,75.25,76.063,71.813,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.084,329.75,79.063,77.375,0.0,74.0,75.313,70.563,73.563,0.0,99.938,72.0,70.0,1000.0,200.0,0.094,346.0,78.313,76.75,-0.004,74.938,75.0,68.875,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.118,383.25,78.25,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.083,-0.074,0.0,0.0,0.322,0.135,-0.007,0.0,-0.001,0.005
8202007,604,1.0,1.0,1.0,1.0,100.0,0.0,12.285,12.285,12.285,1.0,1.0,466.041,168.618,-0.005,11.298,0.0,80.0,55.0,1.4,1285.5,1543.695,1437.857,-1.787,66.499,72.943,73.694,71.898,63.491,0.255,0.887,0.084,44.447,35.37,80.91,51.857,72.119,74.0,167.335,167.266,167.344,32.297,66.61,32.141,-10.852,110.0,110.0,71.0,70.313,68.375,68.625,0.0,47.375,72.0,70.0,1000.0,200.0,0.046,137.25,70.313,68.688,-0.03,75.25,75.75,70.625,73.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.138,413.5,79.063,77.25,0.0,73.875,74.75,69.5,71.813,0.0,99.875,72.0,70.0,1000.0,200.0,0.147,426.25,78.25,76.75,-0.004,74.813,74.375,67.813,70.813,0.0,99.875,72.0,70.0,1000.0,200.0,0.176,464.0,78.125,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.051,0.0,0.0,0.466,0.169,-0.007,0.0,-0.001,0.004
8202007,605,1.0,1.0,1.0,1.0,100.0,0.0,16.867,16.867,16.867,1.0,1.0,635.829,193.208,-0.005,11.194,0.0,80.0,55.0,1.4,1545.75,1795.146,1655.286,5.371,66.392,73.373,73.911,72.557,63.709,0.332,1.146,0.07,51.548,37.574,81.966,52.448,72.119,73.892,167.188,167.159,167.196,32.224,66.715,32.069,-10.852,110.0,110.0,70.75,70.188,68.0,68.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.065,162.375,70.313,68.688,-0.03,75.25,75.438,70.063,71.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.19,485.0,79.063,77.25,0.0,73.625,74.313,68.875,70.813,0.0,99.938,72.0,70.0,1000.0,200.0,0.204,501.5,78.25,76.75,-0.004,74.5,74.125,67.563,69.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.238,540.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,-0.05,0.0,0.0,0.636,0.193,-0.007,0.0,-0.001,0.004
8202007,606,1.0,1.0,1.0,1.0,100.0,0.0,21.946,21.946,21.946,1.0,1.0,841.918,242.389,-0.005,11.268,0.0,80.0,55.0,1.4,1793.875,2011.602,1874.652,52.599,66.819,73.587,73.803,72.996,64.58,0.431,1.431,0.117,57.628,44.057,81.855,53.969,72.119,74.214,167.188,167.266,167.196,32.224,66.4,32.069,-10.852,110.0,110.0,70.75,70.125,68.188,68.375,0.0,46.375,72.0,70.0,1000.0,200.0,0.083,182.5,70.313,68.688,-0.03,74.938,74.813,69.625,71.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.247,550.5,79.063,77.25,0.0,73.438,74.0,68.75,69.938,0.0,99.625,72.0,70.0,1000.0,200.0,0.264,567.5,78.313,76.75,-0.004,74.313,73.563,67.813,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.311,614.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.051,0.0,0.0,0.842,0.242,-0.007,0.0,-0.001,0.004
8202007,607,1.0,1.0,1.0,1.0,100.0,0.0,28.932,28.932,28.932,1.0,1.0,1069.083,297.424,-0.005,11.135,0.0,80.0,55.0,1.4,2024.75,2189.951,1998.783,178.493,67.459,73.695,73.694,73.215,65.451,0.503,1.715,0.15,62.923,49.906,81.8,55.124,72.119,74.428,167.409,167.266,167.344,32.224,66.086,32.069,-10.852,110.0,110.0,70.75,69.875,68.313,68.375,0.0,45.156,72.0,70.0,1000.0,200.0,0.097,196.5,70.313,68.813,-0.03,74.75,74.438,69.563,70.625,0.0,99.938,72.0,70.0,1000.0,200.0,0.301,607.0,78.938,77.25,0.0,73.063,73.625,68.75,69.563,0.0,96.375,72.0,70.0,1000.0,200.0,0.327,630.0,78.25,76.75,-0.004,74.188,73.125,67.938,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.379,678.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.051,0.0,0.0,1.069,0.297,-0.007,0.0,-0.001,0.004
8202007,608,1.0,1.0,1.0,1.0,100.0,0.0,34.486,34.486,34.486,1.0,1.0,1303.275,324.356,-0.005,11.224,0.0,80.0,55.0,1.4,2024.75,2345.114,2128.803,311.632,68.205,73.695,73.477,73.435,66.431,0.602,1.978,0.161,68.078,52.24,81.549,56.561,72.042,74.428,167.188,167.266,167.196,32.224,65.876,32.069,-10.867,110.0,110.0,70.688,69.875,68.625,68.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.107,205.75,70.313,68.688,-0.03,74.625,73.938,69.563,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.352,655.0,78.938,77.25,0.0,72.875,73.125,69.0,69.375,0.0,89.438,72.0,70.0,1000.0,200.0,0.386,683.0,78.25,76.625,-0.004,74.0,72.938,68.563,69.0,0.0,99.938,72.0,70.0,1000.0,200.0,0.446,734.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.052,0.0,0.0,1.303,0.324,-0.007,0.0,-0.001,0.004
8202007,609,1.0,1.0,1.0,1.0,100.0,12.201,40.0,40.0,40.0,1.0,1.0,1517.56,354.801,-0.005,11.121,0.0,80.0,55.0,1.4,2294.5,2495.831,2186.458,518.481,69.058,73.695,73.26,73.435,67.302,0.69,2.223,0.257,72.456,55.425,82.411,58.56,72.042,74.428,167.188,167.266,167.196,32.297,65.771,32.141,-10.852,110.0,110.0,70.75,69.875,69.125,68.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.112,210.75,70.313,68.688,-0.03,74.563,73.688,69.688,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.404,700.0,78.938,77.25,0.0,72.625,73.125,69.313,69.375,0.0,81.188,72.0,70.0,1000.0,200.0,0.44,730.0,78.25,76.75,-0.004,73.813,72.75,69.063,69.313,0.0,99.625,72.0,70.0,1000.0,200.0,0.506,782.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.052,0.0,-0.241,1.518,0.355,-0.007,0.0,-0.001,0.004
8202007,610,1.0,1.0,1.0,1.0,100.0,29.633,40.0,40.0,40.0,1.0,1.0,1722.477,408.665,-0.005,10.811,0.0,80.0,55.0,1.4,2449.875,2631.353,2307.438,550.202,69.804,73.695,73.152,73.545,68.173,0.785,2.436,0.297,76.219,59.029,81.077,59.884,72.042,74.321,167.188,167.266,167.122,32.224,65.876,33.6,-10.852,110.0,110.0,70.688,70.125,69.5,69.125,0.0,41.281,72.0,70.0,1000.0,200.0,0.116,213.125,70.188,68.813,-0.03,74.313,73.5,69.875,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.464,749.5,78.938,77.188,0.0,72.625,72.938,69.813,69.688,0.0,72.813,72.0,70.0,1000.0,200.0,0.468,749.0,78.25,76.75,-0.004,73.813,72.75,69.563,69.688,0.0,96.375,72.0,70.0,1000.0,200.0,0.583,839.5,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.004,0.442,0.0,2.068,1.722,0.409,-0.006,0.0,-0.001,0.004
