DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,611,1.0,1.0,1.0,1.0,100.0,46.365,40.0,40.0,40.0,1.0,1.0,1922.711,462.529,-0.005,10.914,0.0,80.0,55.0,1.4,2579.0,2777.184,2424.733,574.74,69.911,73.695,73.043,73.435,67.629,0.888,2.646,0.319,79.268,63.119,75.683,60.842,72.042,74.107,167.188,167.266,167.196,32.224,71.75,46.215,-10.852,110.0,110.0,70.688,70.125,69.5,69.125,0.0,39.875,72.0,70.0,1000.0,200.0,0.119,215.75,70.313,68.688,-0.03,74.0,73.375,69.875,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,799.5,78.938,77.188,0.0,72.625,73.0,69.75,69.813,0.0,67.188,72.0,70.0,1000.0,200.0,0.465,745.5,78.25,76.75,-0.004,73.625,72.625,69.125,69.688,0.0,88.375,72.0,70.0,1000.0,200.0,0.673,902.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,3.863,0.0,21.23,1.923,0.463,-0.007,0.0,-0.001,0.005
8202007,612,1.0,1.0,1.0,1.0,100.0,52.228,40.0,40.0,40.0,1.0,1.0,2090.158,494.145,-0.005,10.899,0.0,80.0,55.0,1.4,2694.75,2950.538,2499.183,605.087,65.966,73.695,72.935,73.435,62.185,0.994,2.852,0.337,81.62,65.175,74.571,61.123,72.042,73.892,167.188,167.266,167.27,32.224,61.05,47.163,-10.867,110.0,110.0,71.0,69.875,67.438,68.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.121,218.125,70.313,68.688,-0.03,74.0,73.063,67.938,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.588,841.5,78.938,77.25,0.0,72.375,72.563,66.938,68.563,0.0,63.781,72.0,70.0,1000.0,200.0,0.461,743.5,78.25,76.625,-0.004,73.438,72.125,65.625,67.563,0.0,83.25,72.0,70.0,1000.0,200.0,0.724,932.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,5.648,0.0,22.637,2.09,0.494,-0.007,0.0,-0.001,0.005
8202007,613,1.0,1.0,1.0,1.0,100.0,55.447,40.0,40.0,40.0,1.0,1.0,2185.005,515.222,-0.005,11.091,0.0,80.0,55.0,1.4,2759.375,2881.282,2532.672,603.641,62.767,73.48,72.609,73.325,58.265,1.101,2.991,0.352,83.439,66.334,78.991,59.264,71.893,73.785,167.262,167.266,167.344,32.297,57.274,46.36,-10.852,110.0,110.0,70.75,69.688,65.5,67.125,0.0,37.281,72.0,70.0,1000.0,200.0,0.12,217.25,70.5,68.625,-0.03,73.75,72.688,66.25,67.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.657,889.0,78.938,77.25,0.0,72.0,72.313,65.0,66.75,0.0,59.719,72.0,70.0,1000.0,200.0,0.437,722.0,78.125,76.625,-0.004,72.875,71.375,63.469,65.313,0.0,77.625,72.0,70.0,1000.0,200.0,0.734,937.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.103,6.245,0.0,21.685,2.185,0.515,-0.008,0.0,-0.001,0.005
8202007,614,1.0,1.0,1.0,1.0,100.0,59.288,40.0,40.0,40.0,1.0,1.0,2241.211,530.445,-0.005,11.062,0.0,80.0,55.0,1.4,2769.875,2823.028,2551.272,605.087,61.061,73.265,72.175,73.106,56.196,1.208,3.055,0.389,84.528,67.403,80.882,58.166,71.893,73.678,167.188,167.053,167.196,32.297,56.015,46.871,-10.852,110.0,110.0,70.688,69.563,63.969,65.625,0.0,36.594,72.0,70.0,1000.0,200.0,0.118,214.875,70.313,68.688,-0.03,73.25,71.75,64.875,66.375,0.0,99.688,72.0,70.0,1000.0,200.0,0.716,927.5,78.875,77.188,0.0,71.5,71.625,63.656,65.313,0.0,56.063,72.0,70.0,1000.0,200.0,0.407,695.5,78.25,76.625,-0.004,72.688,70.625,62.0,63.75,0.0,73.438,72.0,70.0,1000.0,200.0,0.715,924.5,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,6.797,0.0,22.414,2.241,0.53,-0.007,0.0,-0.001,0.005
8202007,615,1.0,1.0,1.0,1.0,100.0,62.36,40.0,40.0,40.0,1.0,1.0,2244.724,533.958,-0.005,10.988,0.0,80.0,55.0,1.4,2758.5,2752.787,2558.711,587.741,59.781,72.943,71.741,72.776,54.781,1.341,3.158,0.389,84.847,67.949,81.994,57.406,71.893,73.464,167.262,167.266,167.344,32.224,54.337,47.163,-10.852,110.0,110.0,70.563,69.563,62.594,64.75,0.0,35.781,72.0,70.0,1000.0,200.0,0.116,213.0,70.313,68.688,-0.03,72.625,70.875,63.781,65.188,0.0,98.0,72.0,70.0,1000.0,200.0,0.775,965.5,78.875,77.188,0.0,71.063,71.125,62.375,63.875,0.0,51.719,72.0,70.0,1000.0,200.0,0.365,657.0,78.125,76.75,-0.004,72.063,69.688,60.813,62.594,0.0,69.75,72.0,70.0,1000.0,200.0,0.662,885.5,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.103,7.423,0.0,22.822,2.245,0.534,-0.007,0.0,-0.001,0.004
8202007,616,1.0,1.0,1.0,1.0,100.0,64.685,40.0,40.0,40.0,1.0,1.0,2241.211,540.984,-0.005,10.929,0.0,80.0,55.0,1.4,2758.5,2845.998,2573.587,579.073,58.608,72.728,71.198,72.557,53.583,1.364,3.211,0.392,85.104,68.127,82.773,56.673,71.893,73.464,167.262,167.266,167.344,32.37,53.183,47.235,-10.852,110.0,110.0,70.563,69.313,61.438,63.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.116,211.125,70.313,68.688,-0.03,72.125,70.0,62.656,63.875,0.0,99.063,72.0,70.0,1000.0,200.0,0.788,971.5,78.875,77.063,0.0,70.875,70.5,61.313,62.969,0.0,49.156,72.0,70.0,1000.0,200.0,0.341,637.0,78.125,76.625,-0.004,71.563,69.188,59.75,61.406,0.0,66.625,72.0,70.0,1000.0,200.0,0.635,870.5,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.103,7.806,0.0,22.586,2.241,0.541,-0.007,0.0,-0.001,0.004
8202007,617,1.0,1.0,1.0,1.0,100.0,66.397,40.0,40.0,40.0,1.0,1.0,2144.021,526.932,-0.005,11.017,0.0,80.0,55.0,1.4,2700.0,2672.234,2519.649,551.644,57.862,72.406,70.655,72.227,52.821,1.551,3.197,0.4,84.76,68.094,83.384,56.251,71.893,73.356,167.335,167.266,167.27,32.879,52.554,47.381,-10.852,110.0,110.0,70.563,68.938,60.594,62.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.114,212.75,70.313,68.688,-0.03,71.75,69.313,61.781,62.906,0.0,94.75,72.0,70.0,1000.0,200.0,0.833,1011.0,78.875,77.063,0.0,71.063,70.25,60.406,62.094,0.0,4.402,72.0,70.0,1000.0,200.0,0.263,527.0,78.25,76.75,-0.004,71.375,68.625,59.063,60.531,0.0,62.781,72.0,70.0,1000.0,200.0,0.611,857.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.005,8.12,0.0,22.209,2.144,0.527,-0.007,0.0,-0.001,0.004
8202007,618,1.0,1.0,1.0,1.0,100.0,66.923,40.0,40.0,40.0,1.0,1.0,1843.086,495.316,-0.005,11.047,0.0,80.0,55.0,1.4,2560.375,2395.689,2417.287,449.397,56.902,72.084,70.221,72.008,51.623,1.684,3.058,0.374,82.029,65.721,82.55,55.997,71.944,73.356,167.114,167.266,167.196,33.533,51.61,47.09,-10.867,110.0,110.0,70.5,68.438,59.5,61.688,0.0,33.094,72.0,70.0,1000.0,200.0,0.117,213.25,70.313,68.688,-0.03,71.063,68.188,60.594,61.719,0.0,79.0,72.0,70.0,1000.0,200.0,0.946,1062.0,78.875,77.188,0.0,70.875,70.813,60.031,61.875,0.0,27.109,72.0,70.0,1000.0,200.0,0.067,278.5,78.25,76.75,-0.004,71.0,67.875,58.0,59.656,0.0,59.75,72.0,70.0,1000.0,200.0,0.563,819.5,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,8.285,0.0,20.814,1.843,0.495,-0.007,0.0,-0.001,0.004
8202007,619,1.0,1.0,1.0,1.0,100.0,66.437,40.0,40.0,40.0,1.0,1.0,1536.295,440.281,-0.005,11.017,0.0,80.0,55.0,1.4,2357.0,2172.316,2251.591,376.153,55.943,71.87,69.896,71.678,50.861,1.871,2.866,0.381,80.004,64.487,83.329,55.518,71.944,73.356,167.114,167.266,167.196,33.751,51.4,47.017,-10.852,110.0,110.0,70.375,68.313,58.688,60.813,0.0,32.469,72.0,70.0,1000.0,200.0,0.114,212.25,70.313,68.688,-0.03,70.75,68.188,59.656,61.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.827,967.5,78.875,77.188,0.0,70.813,71.063,59.25,61.469,0.0,25.531,72.0,70.0,1000.0,200.0,0.057,259.5,78.25,76.75,-0.004,70.688,67.5,57.313,58.875,0.0,0.639,72.0,70.0,1000.0,200.0,0.448,698.0,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,8.281,0.0,20.311,1.536,0.44,-0.007,0.0,-0.001,0.004
8202007,620,1.0,1.0,1.0,1.0,100.0,63.569,40.0,40.0,40.0,1.0,1.0,879.388,336.066,-0.005,10.87,0.0,80.0,55.0,1.4,1909.125,1110.75,1778.596,88.367,54.663,71.548,69.678,71.459,48.248,2.126,2.316,0.418,74.483,59.827,72.625,55.378,71.944,73.142,167.188,167.372,167.196,33.896,47.624,44.756,-10.852,110.0,110.0,70.063,68.125,57.125,59.688,0.0,32.094,72.0,70.0,1000.0,200.0,0.111,207.75,70.313,68.688,-0.03,70.875,68.313,59.531,60.813,0.0,34.5,72.0,70.0,1000.0,200.0,0.197,430.0,78.938,77.25,0.0,70.813,71.125,58.344,61.188,0.0,24.453,72.0,70.0,1000.0,200.0,0.049,242.125,78.25,76.75,-0.004,70.5,68.563,56.594,58.781,0.0,31.531,72.0,70.0,1000.0,200.0,0.09,332.5,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,8.599,0.0,16.404,0.879,0.336,-0.007,0.0,-0.001,0.004
8202007,621,1.0,1.0,1.0,1.0,100.0,57.321,40.0,40.0,40.0,1.0,1.0,827.866,313.817,-0.005,11.017,0.0,80.0,55.0,1.4,1159.125,1144.963,1725.154,18.253,52.317,71.44,69.787,71.129,44.873,1.928,2.12,0.381,71.708,57.55,72.847,54.505,71.944,72.928,167.188,167.266,167.196,33.969,46.05,43.006,-10.867,110.0,110.0,70.063,67.813,55.094,58.188,0.0,33.188,72.0,70.0,1000.0,200.0,0.102,198.875,70.313,68.688,-0.03,71.063,69.188,58.781,60.531,0.0,32.125,72.0,70.0,1000.0,200.0,0.114,361.75,78.938,77.25,0.0,70.813,71.313,57.156,60.5,0.0,24.125,72.0,70.0,1000.0,200.0,0.043,228.375,78.25,76.75,-0.004,70.5,69.25,55.063,58.219,0.0,31.531,72.0,70.0,1000.0,200.0,0.067,281.25,78.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,8.241,0.0,13.835,0.828,0.314,-0.007,0.0,-0.001,0.004
8202007,622,1.0,1.0,1.0,1.0,100.0,50.273,40.0,40.0,40.0,1.0,1.0,755.267,285.714,-0.005,11.032,0.0,80.0,55.0,1.4,1024.0,1068.441,1631.428,21.116,50.825,71.333,69.896,71.019,43.022,1.764,2.024,0.359,69.354,56.034,74.738,53.406,71.944,72.713,167.114,167.159,167.122,33.969,46.26,41.694,-10.852,110.0,110.0,69.875,67.438,53.781,56.688,4.188,31.922,72.0,70.0,1000.0,200.0,0.108,206.375,70.313,68.688,-0.03,71.063,69.125,58.313,60.344,0.0,29.922,72.0,70.0,1000.0,200.0,0.083,308.75,78.938,77.25,0.0,70.688,71.438,56.156,59.656,0.0,24.063,72.0,70.0,1000.0,200.0,0.041,217.5,78.25,76.75,-0.004,70.813,69.625,54.094,57.625,0.0,30.641,72.0,70.0,1000.0,200.0,0.055,253.375,78.063,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,6.934,0.0,11.843,0.755,0.286,-0.007,0.0,-0.001,0.004
8202007,623,1.0,1.0,1.0,1.0,100.0,42.641,40.0,40.0,40.0,1.0,1.0,694.377,269.321,-0.005,11.062,0.0,80.0,55.0,1.4,948.5,993.689,1543.55,42.582,49.972,71.225,70.004,70.91,42.26,1.703,1.935,0.356,67.713,54.619,77.407,52.364,71.944,72.499,167.188,167.266,167.344,34.114,47.099,40.965,-10.867,110.0,110.0,69.813,67.313,52.969,55.781,7.105,32.094,72.0,70.0,1000.0,200.0,0.106,202.875,70.313,68.688,-0.03,71.063,69.5,57.906,60.031,0.0,29.094,72.0,70.0,1000.0,200.0,0.064,272.75,78.875,77.25,0.0,70.625,71.625,55.563,59.0,0.0,25.063,72.0,70.0,1000.0,200.0,0.036,204.25,78.25,76.75,-0.004,70.813,70.0,53.469,57.094,0.0,29.594,72.0,70.0,1000.0,200.0,0.048,240.25,78.063,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,5.836,0.0,10.531,0.694,0.269,-0.007,0.0,-0.001,0.004
8202007,624,1.0,1.0,1.0,1.0,100.0,36.675,40.0,40.0,40.0,1.0,1.0,660.419,258.782,-0.005,11.15,0.0,80.0,55.0,1.4,883.75,940.924,1508.864,55.46,49.545,71.225,70.113,70.91,42.26,1.638,1.854,0.345,66.258,53.5,79.714,51.153,71.789,72.285,167.262,167.266,167.344,33.896,48.253,39.871,-10.852,110.0,110.0,69.5,67.25,52.344,55.344,17.516,32.625,72.0,70.0,1000.0,200.0,0.101,198.625,65.813,68.688,-0.03,70.938,70.0,57.719,59.813,0.0,27.906,72.0,70.0,1000.0,200.0,0.054,252.625,78.938,77.188,0.0,70.5,71.438,55.25,58.625,0.0,25.563,72.0,70.0,1000.0,200.0,0.033,199.625,78.25,76.75,-0.004,70.938,70.313,53.188,56.719,0.0,29.219,72.0,70.0,1000.0,200.0,0.043,229.5,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.103,4.64,0.0,9.258,0.66,0.259,0.013,0.0,-0.001,0.004
8202007,625,1.0,1.0,1.0,1.0,100.0,30.413,40.0,40.0,40.0,1.0,1.0,627.633,245.902,-0.005,11.313,0.0,80.0,55.0,1.4,883.75,885.668,1437.857,64.045,49.545,71.225,70.113,70.91,43.022,1.6,1.722,0.326,65.188,52.27,82.773,50.59,71.789,72.178,167.262,167.266,167.27,33.242,49.827,37.975,-10.867,110.0,110.0,69.5,66.938,52.25,55.344,17.703,33.344,72.0,70.0,1000.0,200.0,0.098,195.5,59.375,68.688,-0.03,70.875,69.688,57.5,59.719,0.0,27.563,72.0,70.0,1000.0,200.0,0.046,235.25,78.875,77.188,0.0,70.313,71.625,55.0,58.25,0.0,24.906,72.0,70.0,1000.0,200.0,0.033,202.875,78.125,76.75,-0.004,71.0,70.375,53.094,56.531,0.0,30.859,72.0,70.0,1000.0,200.0,0.036,208.0,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,-0.072,-0.296,0.001,-0.01,3.228,0.0,7.442,0.628,0.246,0.041,0.0,-0.001,0.004
8202007,626,1.0,1.0,1.0,1.0,100.0,25.827,40.0,40.0,40.0,1.0,1.0,605.385,238.876,-0.005,11.416,0.0,80.0,55.0,1.4,842.25,862.821,1414.248,55.46,49.972,71.225,70.221,70.8,44.655,1.535,1.786,0.315,64.513,51.613,86.359,49.942,71.789,72.07,167.262,167.372,167.27,32.951,51.4,36.225,-10.852,110.0,110.0,69.313,66.813,52.438,55.656,24.547,34.313,72.0,70.0,1000.0,200.0,0.094,191.875,59.5,68.688,-0.03,70.875,70.313,57.5,59.656,0.0,28.359,72.0,70.0,1000.0,200.0,0.039,214.75,78.875,77.25,0.0,70.188,71.75,55.094,58.031,0.0,24.688,72.0,70.0,1000.0,200.0,0.033,202.875,78.125,76.625,-0.004,71.0,70.313,53.188,56.531,0.0,29.438,72.0,70.0,1000.0,200.0,0.039,213.5,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.026,0.0,5.195,0.605,0.239,0.041,0.0,-0.001,0.004
8202007,627,1.0,1.0,1.0,1.0,100.0,22.649,40.0,40.0,40.0,1.0,1.0,597.188,233.021,-0.005,11.253,0.0,80.0,55.0,1.4,828.125,865.507,1394.296,46.875,50.825,71.118,70.221,70.8,47.05,1.528,1.669,0.315,63.856,51.107,90.14,49.716,71.789,71.963,167.262,167.266,167.27,32.879,52.869,34.985,-10.867,110.0,110.0,69.188,66.688,53.063,56.063,28.438,33.344,72.0,70.0,1000.0,200.0,0.102,200.0,60.281,68.625,-0.03,70.875,70.063,57.625,59.656,0.0,27.375,72.0,70.0,1000.0,200.0,0.039,214.375,78.875,77.25,0.0,70.188,71.438,55.25,57.688,0.0,24.5,72.0,70.0,1000.0,200.0,0.034,203.5,78.125,76.625,-0.004,71.125,70.625,53.781,56.531,0.0,30.234,72.0,70.0,1000.0,200.0,0.035,204.25,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,1.186,0.0,3.294,0.597,0.233,0.037,0.0,-0.001,0.004
8202007,628,1.0,1.0,1.0,1.0,100.0,21.793,40.0,40.0,40.0,1.0,1.0,587.82,227.166,-0.005,11.239,0.0,80.0,55.0,1.4,817.375,868.193,1345.419,22.547,52.211,71.225,70.221,70.8,49.446,1.513,1.658,0.319,63.504,50.955,91.975,49.885,71.789,71.963,167.114,167.266,167.196,32.661,55.176,34.256,-10.867,110.0,110.0,69.313,66.625,53.906,56.594,25.031,33.438,72.0,70.0,1000.0,200.0,0.102,199.125,60.875,68.625,-0.03,70.938,70.313,57.719,59.719,0.0,27.484,72.0,70.0,1000.0,200.0,0.036,208.75,78.875,77.188,0.0,70.063,71.313,55.688,57.844,0.0,24.438,72.0,70.0,1000.0,200.0,0.034,203.5,78.125,76.625,-0.004,71.125,70.625,54.469,56.813,0.0,30.188,72.0,70.0,1000.0,200.0,0.034,202.75,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.796,0.0,2.492,0.588,0.227,0.034,0.0,-0.001,0.004
8202007,629,1.0,1.0,1.0,1.0,100.0,21.716,40.0,40.0,40.0,1.0,1.0,581.965,228.337,-0.005,11.15,0.0,80.0,55.0,1.4,803.875,858.793,1338.19,19.684,53.384,71.225,70.221,70.91,51.297,1.452,1.633,0.315,63.275,50.623,92.726,49.97,71.614,71.856,167.114,167.266,167.196,32.588,57.799,34.256,-10.852,110.0,110.0,69.188,66.813,54.688,56.906,28.922,33.594,72.0,70.0,1000.0,200.0,0.101,198.375,60.688,68.5,-0.03,70.938,70.063,57.906,59.813,0.0,27.266,72.0,70.0,1000.0,200.0,0.036,206.375,78.688,77.063,0.0,70.0,71.313,56.156,58.031,0.0,24.375,72.0,70.0,1000.0,200.0,0.034,204.0,78.125,76.75,-0.004,71.125,70.813,55.281,57.094,0.0,30.203,72.0,70.0,1000.0,200.0,0.034,201.625,78.063,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.146,-0.222,-0.072,-0.003,0.738,0.0,2.585,0.582,0.228,0.034,0.0,-0.001,0.004
8202007,630,1.0,1.0,1.0,1.0,100.0,22.875,40.0,40.0,40.0,1.0,1.0,579.624,227.166,-0.005,11.003,0.0,80.0,55.0,1.4,794.875,856.109,1320.132,21.116,54.45,71.225,70.221,70.8,52.168,1.478,1.679,0.319,62.938,50.418,92.782,50.449,71.614,71.856,167.335,167.266,167.344,32.588,59.792,34.475,-10.852,110.0,110.0,69.0,66.625,55.281,57.063,35.063,34.0,72.0,70.0,1000.0,200.0,0.099,197.25,60.094,68.625,-0.03,71.063,70.063,58.219,59.813,0.0,26.813,72.0,70.0,1000.0,200.0,0.036,207.0,78.688,77.188,0.0,70.0,71.625,56.563,58.125,0.0,24.313,72.0,70.0,1000.0,200.0,0.034,203.875,78.125,76.625,-0.004,71.125,70.938,55.594,57.625,0.0,30.266,72.0,70.0,1000.0,200.0,0.034,200.625,77.938,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.763,0.0,2.886,0.58,0.227,0.038,0.0,-0.001,0.004
8202007,631,1.0,1.0,1.0,1.0,100.0,23.012,40.0,40.0,40.0,1.0,1.0,572.598,225.995,-0.005,11.032,0.0,80.0,55.0,1.4,798.125,857.451,1311.11,25.409,54.876,71.225,70.221,70.91,52.495,1.471,1.633,0.304,62.732,50.235,92.393,50.928,71.614,71.856,167.262,167.266,167.344,32.442,61.26,34.694,-10.867,110.0,110.0,69.188,66.625,55.688,57.5,29.531,34.219,72.0,70.0,1000.0,200.0,0.099,196.875,59.781,68.5,-0.03,71.063,70.063,58.313,59.938,0.0,26.406,72.0,70.0,1000.0,200.0,0.036,206.375,78.688,77.188,0.0,70.063,71.625,56.875,58.313,0.0,24.688,72.0,70.0,1000.0,200.0,0.033,200.75,78.125,76.625,-0.004,71.25,70.938,56.156,57.781,0.0,30.25,72.0,70.0,1000.0,200.0,0.033,200.5,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.103,0.862,0.0,3.454,0.573,0.226,0.038,0.0,-0.001,0.005
8202007,632,1.0,1.0,1.0,1.0,100.0,23.664,40.0,40.0,40.0,1.0,1.0,567.914,222.482,-0.005,11.091,0.0,80.0,55.0,1.4,798.125,844.034,1298.489,35.427,55.09,71.225,70.33,70.91,52.712,1.467,1.626,0.312,62.613,50.106,92.114,51.35,71.614,71.749,167.114,167.266,167.196,32.224,61.89,34.548,-10.867,110.0,110.0,68.875,66.625,56.0,57.656,39.375,34.656,72.0,70.0,1000.0,200.0,0.098,195.75,59.656,68.625,-0.03,71.063,70.313,58.438,60.031,0.0,26.203,72.0,70.0,1000.0,200.0,0.035,205.0,78.688,77.188,0.0,70.063,71.313,57.156,58.438,0.0,25.031,72.0,70.0,1000.0,200.0,0.032,197.875,78.0,76.625,-0.004,71.25,70.938,56.25,57.969,0.0,30.563,72.0,70.0,1000.0,200.0,0.033,198.5,77.938,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,0.869,0.0,3.584,0.568,0.222,0.04,0.0,-0.001,0.004
8202007,633,1.0,1.0,1.0,1.0,100.0,24.647,40.0,40.0,40.0,1.0,1.0,564.401,221.311,-0.005,11.076,0.0,80.0,55.0,1.4,802.0,850.741,1311.11,18.253,55.41,71.225,70.33,70.91,52.712,1.455,1.63,0.304,62.469,50.022,91.809,51.773,71.614,71.749,167.114,167.266,167.122,32.079,62.099,34.475,-10.867,110.0,110.0,69.0,66.5,56.219,57.656,36.031,35.0,72.0,70.0,1000.0,200.0,0.098,195.75,59.656,68.5,-0.03,71.063,70.438,58.438,60.219,0.0,26.094,72.0,70.0,1000.0,200.0,0.035,202.625,78.563,77.063,0.0,70.063,71.313,57.25,58.625,0.0,24.891,72.0,70.0,1000.0,200.0,0.033,196.25,78.0,76.625,-0.004,71.375,70.938,56.531,58.219,0.0,30.625,72.0,70.0,1000.0,200.0,0.033,198.75,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.222,0.001,-0.0,0.884,0.0,3.69,0.564,0.221,0.039,0.0,-0.001,0.005
8202007,634,1.0,1.0,1.0,1.0,100.0,25.434,40.0,40.0,40.0,1.0,1.0,563.23,222.482,-0.005,11.106,0.0,80.0,55.0,1.4,795.75,850.741,1289.48,13.959,55.516,71.225,70.33,70.91,52.603,1.421,1.608,0.301,62.39,49.895,91.531,52.11,71.562,71.749,167.335,167.266,167.27,32.006,62.309,34.475,-10.852,110.0,110.0,68.875,66.5,56.344,57.656,40.0,35.375,72.0,70.0,1000.0,200.0,0.097,195.0,59.5,68.625,-0.03,71.063,70.438,58.688,60.344,0.0,26.391,72.0,70.0,1000.0,200.0,0.034,202.375,78.563,77.188,0.0,70.063,71.125,57.375,58.719,0.0,24.031,72.0,70.0,1000.0,200.0,0.035,204.5,78.0,76.625,-0.004,71.375,71.0,56.594,58.406,0.0,30.781,72.0,70.0,1000.0,200.0,0.033,198.375,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-0.005,0.905,0.0,3.813,0.563,0.222,0.04,0.0,-0.001,0.005
8202007,635,1.0,1.0,1.0,1.0,100.0,26.329,40.0,40.0,40.0,1.0,1.0,553.862,220.141,-0.005,11.047,0.0,80.0,55.0,1.4,795.75,841.353,1294.885,18.253,55.623,71.225,70.221,70.91,52.712,1.417,1.612,0.308,62.248,49.84,91.253,52.448,71.562,71.749,167.262,167.266,167.344,31.861,62.309,34.402,-10.867,110.0,110.0,69.0,66.5,56.406,57.656,36.688,34.0,72.0,70.0,1000.0,200.0,0.106,204.5,59.5,68.5,-0.03,71.063,70.375,58.781,60.344,0.0,27.609,72.0,70.0,1000.0,200.0,0.031,191.5,78.563,77.063,0.0,70.063,71.125,57.469,58.844,0.0,24.781,72.0,70.0,1000.0,200.0,0.032,199.25,78.0,76.563,-0.004,71.375,71.375,56.719,58.5,0.0,30.906,72.0,70.0,1000.0,200.0,0.033,198.125,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.103,0.922,0.0,3.903,0.554,0.22,0.04,0.0,-0.001,0.005
8202007,636,1.0,1.0,1.0,1.0,100.0,27.331,40.0,40.0,40.0,1.0,1.0,552.692,220.141,-0.005,11.135,0.0,80.0,55.0,1.4,796.75,831.971,1300.291,19.684,55.729,71.225,70.33,70.91,52.712,1.429,1.623,0.297,62.119,49.694,91.114,52.561,71.562,71.749,167.188,167.266,167.196,31.788,62.414,34.329,-10.867,110.0,110.0,68.75,66.5,56.5,57.594,40.688,34.906,72.0,70.0,1000.0,200.0,0.1,199.0,59.5,68.625,-0.03,71.188,70.438,58.781,60.438,0.0,26.563,72.0,70.0,1000.0,200.0,0.034,201.25,78.563,77.063,0.0,70.063,71.25,57.469,58.844,0.0,25.391,72.0,70.0,1000.0,200.0,0.032,192.75,78.0,76.625,-0.004,71.5,71.0,56.813,58.563,0.0,30.234,72.0,70.0,1000.0,200.0,0.034,201.125,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.924,0.0,3.934,0.553,0.22,0.04,0.0,-0.001,0.005
8202007,637,1.0,1.0,1.0,1.0,100.0,28.431,40.0,40.0,40.0,1.0,1.0,562.059,223.653,-0.005,11.121,0.0,80.0,55.0,1.4,796.625,860.136,1309.307,11.096,55.836,71.225,70.33,70.91,52.712,1.425,1.58,0.308,62.192,49.776,90.836,52.843,71.562,71.749,167.188,167.266,167.122,32.006,62.519,34.475,-10.867,110.0,110.0,68.875,66.5,56.5,57.5,41.031,34.0,72.0,70.0,1000.0,200.0,0.106,203.625,59.5,68.5,-0.03,71.188,70.563,58.781,60.438,0.0,26.234,72.0,70.0,1000.0,200.0,0.034,202.625,78.563,77.063,0.0,70.063,71.438,57.656,58.906,0.0,24.219,72.0,70.0,1000.0,200.0,0.035,203.5,78.0,76.563,-0.004,71.5,71.188,56.813,58.563,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,197.25,77.813,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,0.9,0.0,3.818,0.562,0.224,0.04,0.0,-0.001,0.004
8202007,638,1.0,1.0,1.0,1.0,100.0,29.365,40.0,40.0,40.0,1.0,1.0,556.204,218.97,-0.005,11.076,0.0,80.0,55.0,1.4,808.375,845.376,1300.291,16.822,55.836,71.225,70.438,70.91,52.821,1.429,1.612,0.301,62.101,49.651,90.697,53.124,71.562,71.749,167.335,167.266,167.27,32.515,62.834,34.912,-10.852,110.0,110.0,68.875,66.5,56.594,57.5,41.406,35.156,72.0,70.0,1000.0,200.0,0.097,197.0,59.781,68.5,-0.03,71.188,70.438,58.781,60.438,0.0,26.547,72.0,70.0,1000.0,200.0,0.034,198.125,78.438,77.063,0.0,70.063,71.625,57.656,59.0,0.0,25.531,72.0,70.0,1000.0,200.0,0.03,193.5,78.0,76.625,-0.004,71.5,71.188,56.813,58.781,0.0,29.359,72.0,70.0,1000.0,200.0,0.037,207.75,77.688,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.876,0.0,3.691,0.556,0.219,0.038,0.0,-0.001,0.004
8202007,639,1.0,1.0,1.0,1.0,100.0,30.63,40.0,40.0,40.0,1.0,1.0,563.23,220.141,-0.005,11.135,0.0,80.0,55.0,1.4,797.0,856.109,1307.504,13.959,55.943,71.225,70.438,70.91,52.712,1.429,1.598,0.304,62.079,49.679,90.391,53.181,71.484,71.749,167.335,167.266,167.27,32.661,62.729,35.496,-10.852,110.0,110.0,68.75,66.688,56.594,57.5,45.563,34.031,72.0,70.0,1000.0,200.0,0.105,203.5,59.906,68.625,-0.023,71.188,70.688,58.781,60.531,0.0,26.484,72.0,70.0,1000.0,200.0,0.033,201.375,78.563,77.063,0.0,70.0,71.313,57.719,59.0,0.0,24.016,72.0,70.0,1000.0,200.0,0.034,204.25,77.875,76.563,-0.004,71.5,71.0,57.031,58.875,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,196.75,77.813,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.005,1.05,0.0,4.388,0.563,0.22,0.029,0.0,-0.001,0.004
8202007,640,1.0,1.0,1.0,1.0,100.0,31.475,40.0,40.0,40.0,1.0,1.0,566.743,220.141,-0.005,11.091,0.0,80.0,55.0,1.4,797.875,873.568,1307.504,5.371,55.836,71.225,70.438,70.91,52.386,1.406,1.605,0.304,61.964,49.599,89.39,53.378,71.484,71.749,167.335,167.266,167.27,32.733,62.414,36.152,-10.852,110.0,110.0,68.75,66.5,56.594,57.313,45.938,35.125,72.0,70.0,1000.0,200.0,0.097,197.0,60.0,68.5,-0.021,71.188,70.688,58.906,60.438,0.0,26.078,72.0,70.0,1000.0,200.0,0.034,203.0,78.438,76.938,0.0,70.0,71.438,57.719,59.0,0.0,24.641,72.0,70.0,1000.0,200.0,0.033,200.0,77.875,76.563,-0.004,71.5,70.938,57.031,58.875,0.0,29.781,72.0,70.0,1000.0,200.0,0.035,206.5,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,1.278,0.0,5.271,0.567,0.22,0.026,0.0,-0.001,0.004
8202007,641,1.0,1.0,1.0,1.0,100.0,32.041,40.0,40.0,40.0,1.0,1.0,558.546,220.141,-0.005,11.076,0.0,80.0,55.0,1.4,812.0,858.793,1302.094,12.528,55.729,71.225,70.33,70.91,51.841,1.398,1.608,0.304,61.841,49.556,88.417,53.575,71.484,71.749,167.262,167.266,167.27,32.661,61.155,36.517,-10.852,110.0,110.0,68.75,66.313,56.5,57.219,46.344,34.094,72.0,70.0,1000.0,200.0,0.105,203.25,60.281,68.5,-0.012,71.188,70.563,58.781,60.531,0.0,26.016,72.0,70.0,1000.0,200.0,0.034,202.375,78.438,76.938,0.0,70.0,71.313,57.656,59.0,0.0,23.875,72.0,70.0,1000.0,200.0,0.035,204.0,77.875,76.375,-0.004,71.5,71.0,56.813,58.875,0.0,30.531,72.0,70.0,1000.0,200.0,0.033,198.0,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,1.499,0.0,5.937,0.559,0.22,0.014,0.0,-0.001,0.004
8202007,642,1.0,1.0,1.0,1.0,100.0,31.888,40.0,40.0,40.0,1.0,1.0,555.033,216.628,-0.005,11.003,0.0,80.0,55.0,1.4,784.875,846.717,1289.48,18.253,55.303,71.225,70.438,70.91,51.297,1.425,1.608,0.304,61.847,49.501,87.388,53.491,71.484,71.749,167.188,167.266,167.196,32.661,60.316,36.371,-10.867,110.0,110.0,68.75,66.188,56.344,57.219,46.75,35.438,72.0,70.0,1000.0,200.0,0.097,193.25,60.406,68.5,-0.02,71.188,70.563,58.781,60.438,0.0,26.531,72.0,70.0,1000.0,200.0,0.033,199.75,78.438,76.938,0.0,69.938,71.438,57.469,59.0,2.617,24.297,72.0,70.0,1000.0,200.0,0.034,202.125,77.875,76.563,-0.004,71.5,71.0,56.594,58.875,0.0,30.734,72.0,70.0,1000.0,200.0,0.032,197.625,77.688,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.476,0.0,5.675,0.555,0.217,0.024,0.0,-0.001,0.004
8202007,643,1.0,1.0,1.0,1.0,100.0,31.489,40.0,40.0,40.0,1.0,1.0,558.546,218.97,-0.005,11.032,0.0,80.0,55.0,1.4,803.875,862.821,1282.276,11.096,55.09,71.225,70.438,70.91,50.861,1.425,1.594,0.301,61.768,49.432,87.249,53.631,71.484,71.749,167.335,167.266,167.344,32.733,59.372,36.225,-10.852,110.0,110.0,68.688,66.313,56.0,57.0,50.031,34.156,72.0,70.0,1000.0,200.0,0.105,202.625,60.5,68.5,-0.027,71.063,70.438,58.438,60.438,0.0,26.219,72.0,70.0,1000.0,200.0,0.034,201.5,78.375,76.938,0.0,70.0,71.25,57.375,58.844,0.0,25.031,72.0,70.0,1000.0,200.0,0.032,198.0,77.875,76.563,-0.004,71.375,71.188,56.531,58.781,0.0,30.031,72.0,70.0,1000.0,200.0,0.034,205.5,77.563,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.446,0.0,5.355,0.559,0.219,0.032,0.0,-0.001,0.003
8202007,644,1.0,1.0,1.0,1.0,100.0,31.47,40.0,40.0,40.0,1.0,1.0,555.033,217.799,-0.005,11.017,0.0,80.0,55.0,1.4,810.5,844.034,1276.876,12.528,55.09,71.118,70.221,70.91,50.97,1.421,1.552,0.297,61.737,49.378,87.471,53.406,71.484,71.963,167.335,167.266,167.27,32.733,58.848,36.152,-10.867,110.0,110.0,68.688,66.188,55.906,56.906,50.438,35.094,72.0,70.0,1000.0,200.0,0.099,194.875,60.5,68.5,-0.026,71.063,70.438,58.438,60.531,0.0,26.172,72.0,70.0,1000.0,200.0,0.034,201.0,78.375,76.938,0.0,70.0,71.063,57.25,58.844,0.0,24.047,72.0,70.0,1000.0,200.0,0.034,203.75,77.688,76.563,-0.004,71.375,71.188,56.406,58.563,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,197.625,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,1.442,0.0,5.236,0.555,0.218,0.031,0.0,-0.001,0.004
8202007,645,1.0,1.0,1.0,1.0,100.0,30.637,40.0,40.0,40.0,1.0,1.0,557.375,217.799,-0.005,11.062,0.0,80.0,55.0,1.4,787.125,877.6,1289.48,2.508,54.77,71.225,70.33,71.129,50.752,1.41,1.541,0.297,61.737,49.353,87.527,53.462,71.406,71.749,167.335,167.266,167.27,32.806,58.953,36.152,-10.852,110.0,110.0,68.688,66.313,55.906,56.688,50.875,34.25,72.0,70.0,1000.0,200.0,0.104,202.375,60.688,68.313,-0.022,71.188,70.438,58.438,60.344,0.0,26.328,72.0,70.0,1000.0,200.0,0.034,198.25,78.375,76.938,0.0,69.938,71.313,57.156,58.844,2.641,24.453,72.0,70.0,1000.0,200.0,0.033,201.375,77.875,76.563,-0.004,71.375,70.938,56.156,58.563,0.0,29.391,72.0,70.0,1000.0,200.0,0.036,208.75,77.563,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.005,1.416,0.0,5.145,0.557,0.218,0.025,0.0,-0.001,0.003
8202007,646,1.0,1.0,1.0,1.0,100.0,30.404,40.0,40.0,40.0,1.0,1.0,540.982,217.799,-0.005,11.121,0.0,80.0,55.0,1.4,799.25,818.579,1269.679,19.684,54.77,71.225,70.33,70.91,50.752,1.398,1.591,0.301,61.753,49.447,87.694,53.434,71.406,71.749,167.335,167.159,167.27,32.879,59.057,36.225,-10.852,110.0,110.0,68.625,66.313,55.688,56.688,51.313,35.594,72.0,70.0,1000.0,200.0,0.096,193.125,60.688,68.313,-0.026,71.188,70.563,58.344,60.344,0.0,26.406,72.0,70.0,1000.0,200.0,0.033,200.5,78.375,76.938,0.0,69.938,71.25,57.156,58.719,2.67,25.281,72.0,70.0,1000.0,200.0,0.031,195.75,77.688,76.563,-0.004,71.375,71.0,56.156,58.5,0.0,30.547,72.0,70.0,1000.0,200.0,0.033,197.875,77.563,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.421,0.0,5.173,0.541,0.218,0.029,0.0,-0.001,0.003
8202007,647,1.0,1.0,1.0,1.0,100.0,29.831,40.0,40.0,40.0,1.0,1.0,564.401,216.628,-0.005,11.047,0.0,80.0,55.0,1.4,799.25,873.568,1298.489,3.939,54.663,71.225,70.221,70.91,50.752,1.44,1.587,0.29,61.717,49.333,87.861,53.35,71.406,71.749,167.188,167.266,167.122,32.806,59.057,36.152,-10.852,110.0,110.0,68.625,66.188,55.688,56.469,54.5,34.219,72.0,70.0,1000.0,200.0,0.104,202.625,60.688,68.5,-0.026,71.063,70.438,58.344,60.219,0.0,26.172,72.0,70.0,1000.0,200.0,0.034,201.125,78.375,76.688,0.0,69.938,71.25,57.094,58.719,2.709,24.031,72.0,70.0,1000.0,200.0,0.035,204.5,77.625,76.375,-0.004,71.375,71.188,56.156,58.5,0.0,29.094,72.0,70.0,1000.0,200.0,0.037,208.875,77.563,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.004,1.408,0.0,5.138,0.564,0.217,0.03,0.0,-0.001,0.003
8202007,648,1.0,1.0,1.0,1.0,100.0,29.463,40.0,40.0,40.0,1.0,1.0,553.862,216.628,-0.005,11.165,0.0,80.0,55.0,1.4,815.75,849.399,1278.676,9.665,54.663,71.225,70.33,70.91,50.861,1.402,1.584,0.304,61.639,49.266,87.916,53.322,71.406,71.749,167.335,167.266,167.344,32.951,59.372,36.298,-10.852,110.0,110.0,68.625,66.313,55.688,56.469,54.938,34.0,72.0,70.0,1000.0,200.0,0.105,202.875,61.0,68.5,-0.026,71.063,70.563,58.313,60.219,0.0,26.188,72.0,70.0,1000.0,200.0,0.033,200.75,78.25,76.813,0.0,69.938,70.813,56.875,58.625,2.736,24.438,72.0,70.0,1000.0,200.0,0.033,202.0,77.625,76.563,-0.004,71.5,71.188,56.0,58.406,0.0,30.688,72.0,70.0,1000.0,200.0,0.032,196.75,77.438,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,1.414,0.0,5.194,0.554,0.217,0.029,0.0,-0.001,0.003
8202007,649,1.0,1.0,1.0,1.0,100.0,29.054,40.0,40.0,40.0,1.0,1.0,552.692,218.97,-0.005,11.135,0.0,80.0,55.0,1.4,802.125,841.353,1289.48,13.959,54.663,71.225,70.221,70.8,50.752,1.429,1.598,0.297,61.662,49.3,87.972,53.265,71.406,71.749,167.335,167.266,167.344,32.951,59.267,36.298,-10.867,110.0,110.0,68.625,66.188,55.594,56.469,55.375,35.406,72.0,70.0,1000.0,200.0,0.096,192.75,61.0,68.313,-0.026,70.938,70.438,58.313,60.219,0.0,27.313,72.0,70.0,1000.0,200.0,0.03,193.25,78.25,76.938,0.0,69.688,71.125,57.094,58.625,11.25,24.0,72.0,70.0,1000.0,200.0,0.035,202.875,77.625,76.375,-0.004,71.5,71.0,56.0,58.281,0.0,29.063,72.0,70.0,1000.0,200.0,0.037,209.375,77.438,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.416,0.0,5.18,0.553,0.219,0.028,0.0,-0.001,0.003
8202007,650,1.0,1.0,1.0,1.0,100.0,28.365,40.0,40.0,40.0,1.0,1.0,553.862,217.799,-0.005,11.15,0.0,80.0,55.0,1.4,786.125,854.766,1293.083,6.802,54.557,71.225,70.33,70.91,50.752,1.433,1.544,0.308,61.61,49.304,88.0,53.209,71.406,71.749,167.335,167.266,167.27,32.951,59.057,36.225,-10.867,110.0,110.0,68.625,66.125,55.594,56.406,55.844,34.188,72.0,70.0,1000.0,200.0,0.104,202.5,61.094,68.313,-0.026,70.938,70.438,58.219,60.031,0.0,26.438,72.0,70.0,1000.0,200.0,0.033,200.75,78.25,76.938,0.0,69.688,71.125,57.094,58.625,11.359,24.359,72.0,70.0,1000.0,200.0,0.034,202.125,77.625,76.375,-0.004,71.375,71.0,56.0,58.281,0.0,30.734,72.0,70.0,1000.0,200.0,0.032,196.125,77.313,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,1.398,0.0,5.074,0.554,0.218,0.028,0.0,-0.001,0.002
8202007,651,1.0,1.0,1.0,1.0,100.0,27.858,40.0,40.0,40.0,1.0,1.0,555.033,218.97,-0.005,11.18,0.0,80.0,55.0,1.4,801.5,854.766,1289.48,12.528,54.77,71.333,70.438,70.8,50.752,1.417,1.584,0.304,61.558,49.302,88.139,53.181,71.406,71.642,167.262,167.266,167.344,32.951,59.057,36.298,-10.867,110.0,110.0,68.313,66.0,55.594,56.313,66.75,34.125,72.0,70.0,1000.0,200.0,0.105,200.75,61.188,68.313,-0.026,70.938,70.438,58.219,60.031,0.0,26.094,72.0,70.0,1000.0,200.0,0.034,202.625,78.063,76.813,0.0,69.688,71.25,56.875,58.438,11.453,24.063,72.0,70.0,1000.0,200.0,0.034,203.0,77.625,76.375,-0.004,71.25,71.0,55.906,58.281,0.0,29.672,72.0,70.0,1000.0,200.0,0.035,204.0,77.313,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.296,-0.072,-0.103,1.433,0.0,5.201,0.555,0.219,0.027,0.0,-0.001,0.002
8202007,652,1.0,1.0,1.0,1.0,100.0,27.404,40.0,40.0,40.0,1.0,1.0,557.375,217.799,-0.005,11.076,0.0,80.0,55.0,1.4,795.75,850.741,1291.281,11.096,54.557,71.118,70.221,70.8,50.752,1.444,1.555,0.301,61.607,49.284,88.139,53.181,71.406,71.642,167.335,167.372,167.27,32.951,59.372,36.298,-10.867,110.0,110.0,68.375,66.125,55.594,56.313,64.438,34.594,72.0,70.0,1000.0,200.0,0.102,200.0,61.188,68.5,-0.026,70.938,70.375,58.063,60.031,0.0,26.234,72.0,70.0,1000.0,200.0,0.033,201.0,78.063,76.813,0.0,69.688,71.063,56.781,58.438,11.539,23.969,72.0,70.0,1000.0,200.0,0.034,202.5,77.625,76.25,-0.004,71.25,71.0,55.906,58.281,0.0,30.734,72.0,70.0,1000.0,200.0,0.032,196.375,77.313,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.009,1.403,0.0,5.153,0.557,0.218,0.028,0.0,-0.001,0.003
8202007,653,1.0,1.0,1.0,1.0,100.0,26.637,40.0,40.0,40.0,1.0,1.0,540.982,218.97,-0.005,11.076,0.0,80.0,55.0,1.4,808.125,823.934,1282.276,21.116,54.45,71.118,70.113,70.8,50.752,1.375,1.559,0.301,61.608,49.261,88.194,53.153,71.406,71.642,167.335,167.266,167.27,33.024,59.057,36.371,-10.852,110.0,110.0,68.375,66.125,55.594,56.313,64.938,34.156,72.0,70.0,1000.0,200.0,0.104,202.5,61.313,68.313,-0.026,70.938,70.313,58.063,59.938,0.0,26.156,72.0,70.0,1000.0,200.0,0.034,201.125,78.063,76.688,0.0,69.625,71.063,56.781,58.313,13.477,25.375,72.0,70.0,1000.0,200.0,0.03,192.75,77.5,76.25,-0.004,71.25,70.813,55.906,58.219,0.0,30.094,72.0,70.0,1000.0,200.0,0.034,200.5,77.313,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,1.424,0.0,5.153,0.541,0.219,0.027,0.0,-0.001,0.003
8202007,654,1.0,1.0,1.0,1.0,100.0,26.044,40.0,40.0,40.0,1.0,1.0,545.666,217.799,-0.005,11.003,0.0,80.0,55.0,1.4,801.0,826.613,1285.878,28.272,54.45,71.118,70.113,71.019,50.752,1.421,1.587,0.297,61.574,49.233,88.166,53.237,71.406,71.642,167.335,167.266,167.27,33.097,59.162,36.371,-10.867,110.0,110.0,68.313,65.938,55.594,56.313,68.313,35.031,72.0,70.0,1000.0,200.0,0.099,195.125,61.5,68.313,-0.026,70.938,70.438,58.063,59.938,0.0,27.141,72.0,70.0,1000.0,200.0,0.031,195.125,78.063,76.813,0.0,69.625,71.063,56.781,58.313,13.602,24.094,72.0,70.0,1000.0,200.0,0.034,202.5,77.5,76.375,-0.004,71.25,71.188,55.844,58.219,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,195.75,77.313,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,1.382,0.0,5.007,0.546,0.218,0.026,0.0,-0.001,0.003
8202007,655,1.0,1.0,1.0,1.0,100.0,25.443,40.0,40.0,40.0,1.0,1.0,551.521,217.799,-0.005,11.076,0.0,80.0,55.0,1.4,797.0,848.058,1294.885,6.802,54.45,71.118,70.113,70.8,50.644,1.425,1.552,0.297,61.495,49.215,88.139,53.068,71.497,71.642,167.335,167.159,167.27,33.097,59.057,36.371,-10.852,110.0,110.0,68.313,65.938,55.406,56.313,68.875,34.469,72.0,70.0,1000.0,200.0,0.103,201.0,61.594,68.188,-0.026,70.938,70.688,58.063,59.938,0.0,26.438,72.0,70.0,1000.0,200.0,0.033,200.75,78.063,76.813,0.0,69.625,71.063,56.688,58.313,13.734,24.656,72.0,70.0,1000.0,200.0,0.033,199.5,77.438,76.25,-0.004,71.5,70.938,55.844,57.969,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,199.125,77.25,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,-0.002,1.397,0.0,5.04,0.552,0.218,0.025,0.0,-0.001,0.003
8202007,656,1.0,1.0,1.0,1.0,100.0,24.74,40.0,40.0,40.0,1.0,1.0,549.179,216.628,-0.005,11.032,0.0,80.0,55.0,1.4,800.875,866.85,1291.281,8.234,54.45,71.118,70.113,70.8,50.752,1.372,1.587,0.301,61.531,49.222,88.361,53.181,71.497,71.642,167.262,166.946,167.27,33.024,59.162,36.371,-10.852,110.0,110.0,68.375,65.75,55.406,56.063,69.438,34.188,72.0,70.0,1000.0,200.0,0.104,201.875,61.594,68.313,-0.026,70.875,70.375,57.906,59.813,0.0,26.406,72.0,70.0,1000.0,200.0,0.034,200.25,78.0,76.813,0.0,69.688,71.063,56.688,58.25,12.023,24.156,72.0,70.0,1000.0,200.0,0.034,202.375,77.438,76.375,-0.004,71.563,70.938,55.906,57.969,0.0,29.453,72.0,70.0,1000.0,200.0,0.035,207.625,77.25,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,1.413,0.0,5.132,0.549,0.217,0.026,0.0,-0.001,0.003
8202007,657,1.0,1.0,1.0,1.0,100.0,24.239,40.0,40.0,40.0,1.0,1.0,539.811,215.457,-0.005,11.076,0.0,80.0,55.0,1.4,808.25,821.256,1269.679,18.253,54.45,71.011,70.113,70.8,50.861,1.364,1.584,0.301,61.506,49.252,88.417,53.35,71.497,71.535,167.335,167.266,167.344,33.097,59.267,36.225,-10.852,110.0,110.0,68.313,65.938,55.406,56.063,67.188,34.781,72.0,70.0,1000.0,200.0,0.101,196.375,61.781,68.313,-0.026,70.875,70.375,57.906,59.813,0.0,26.188,72.0,70.0,1000.0,200.0,0.034,201.625,78.0,76.688,0.0,69.625,71.125,56.688,58.25,12.141,25.281,72.0,70.0,1000.0,200.0,0.031,194.125,77.438,76.25,-0.004,72.0,70.813,55.844,57.969,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,196.125,77.063,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,1.324,0.0,4.816,0.54,0.215,0.025,0.0,-0.001,0.002
8202007,658,1.0,1.0,1.0,1.0,100.0,23.637,40.0,40.0,40.0,1.0,1.0,549.179,217.799,-0.005,11.091,0.0,80.0,55.0,1.4,808.25,854.766,1285.878,8.234,54.45,71.011,70.004,70.69,50.752,1.417,1.58,0.293,61.504,49.242,88.472,53.293,71.497,71.535,167.335,167.266,167.344,33.097,59.372,36.152,-10.867,110.0,110.0,68.313,65.938,55.406,56.063,70.563,34.375,72.0,70.0,1000.0,200.0,0.103,201.375,61.688,68.313,-0.026,70.938,70.375,57.906,59.719,0.0,27.188,72.0,70.0,1000.0,200.0,0.032,192.5,78.0,76.688,0.0,69.625,71.125,56.688,58.25,14.094,24.016,72.0,70.0,1000.0,200.0,0.034,203.375,77.438,76.25,-0.004,72.438,70.813,55.844,57.969,0.0,30.688,72.0,70.0,1000.0,200.0,0.037,213.25,77.063,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.29,0.0,4.71,0.549,0.218,0.025,0.0,-0.001,0.002
8202007,659,1.0,1.0,1.0,1.0,100.0,23.288,40.0,40.0,40.0,1.0,1.0,566.743,220.141,-0.005,11.091,0.0,80.0,55.0,1.4,812.875,908.552,1327.353,1.076,54.557,71.011,70.113,70.69,51.079,1.413,1.544,0.293,61.596,49.223,88.973,53.378,71.497,71.535,167.335,167.266,167.27,33.097,59.477,35.933,-10.852,110.0,110.0,68.313,66.0,55.594,56.313,71.125,34.219,72.0,70.0,1000.0,200.0,0.104,201.625,62.094,68.188,-0.026,70.875,70.438,57.906,59.813,0.0,26.625,72.0,70.0,1000.0,200.0,0.033,199.625,78.0,76.688,0.0,69.625,71.063,56.688,58.25,14.219,24.75,72.0,70.0,1000.0,200.0,0.033,198.875,77.438,76.25,-0.004,72.688,71.0,55.844,57.969,0.0,30.531,72.0,70.0,1000.0,200.0,0.047,237.0,77.063,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,0.001,-0.005,1.192,0.0,4.372,0.567,0.22,0.023,0.0,-0.001,0.002
8202007,700,1.0,1.0,1.0,1.0,100.0,23.085,40.0,40.0,40.0,1.0,1.0,566.743,222.482,-0.005,11.032,0.0,80.0,55.0,1.4,839.125,934.174,1339.997,-0.356,54.663,71.011,70.004,70.69,51.406,1.387,1.601,0.304,61.561,49.238,89.529,53.378,71.789,71.535,167.262,167.372,167.344,32.951,60.106,35.933,-10.852,110.0,110.0,68.313,65.938,55.594,56.313,71.688,34.063,72.0,70.0,1000.0,200.0,0.104,201.875,61.906,68.313,-0.026,70.875,70.375,57.906,59.813,0.0,26.547,72.0,70.0,1000.0,200.0,0.033,200.125,77.875,76.688,0.0,69.5,71.125,56.688,58.25,18.266,24.281,72.0,70.0,1000.0,200.0,0.034,201.875,77.438,76.25,-0.004,72.875,71.0,55.844,57.875,0.0,31.297,72.0,70.0,1000.0,200.0,0.054,255.375,77.0,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.004,1.211,0.0,4.573,0.567,0.222,0.024,0.0,-0.001,0.002
8202007,701,1.0,1.0,1.0,1.0,100.0,23.3,40.0,40.0,40.0,1.0,1.0,583.136,222.482,-0.005,11.121,0.0,80.0,55.0,1.4,852.125,944.976,1356.268,-1.787,54.876,71.011,70.004,70.69,51.623,1.406,1.619,0.297,61.738,49.244,89.751,53.462,71.789,71.535,167.335,167.266,167.344,33.097,60.631,36.079,-10.867,110.0,110.0,68.313,65.75,55.688,56.313,72.25,33.906,72.0,70.0,1000.0,200.0,0.104,202.0,62.094,68.188,-0.026,70.75,70.375,57.906,59.719,0.0,26.375,72.0,70.0,1000.0,200.0,0.034,201.0,77.875,76.688,0.0,69.625,71.063,56.781,58.25,14.484,24.172,72.0,70.0,1000.0,200.0,0.034,201.875,77.25,76.188,-0.004,73.188,70.938,55.906,57.875,0.0,32.594,72.0,70.0,1000.0,200.0,0.062,273.5,77.0,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,1.204,0.0,4.61,0.583,0.222,0.023,0.0,-0.001,0.002
