DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,702,1.0,1.0,1.0,1.0,100.0,23.466,40.0,40.0,40.0,1.0,1.0,566.743,222.482,-0.005,11.106,0.0,80.0,55.0,1.4,871.375,942.274,1336.383,-0.356,54.983,71.011,70.004,70.69,51.841,1.372,1.591,0.29,61.612,49.31,89.723,53.547,71.789,71.642,167.335,167.266,167.344,33.097,60.841,36.152,-10.852,110.0,110.0,68.188,65.75,55.813,56.406,76.5,34.688,72.0,70.0,1000.0,200.0,0.1,198.75,62.188,68.188,-0.026,70.875,70.313,57.906,59.719,0.0,26.172,72.0,70.0,1000.0,200.0,0.034,201.875,77.875,76.688,0.0,69.438,70.813,56.781,58.25,21.281,25.016,72.0,70.0,1000.0,200.0,0.031,196.25,77.125,76.25,-0.004,73.188,70.625,56.0,57.875,0.0,33.125,72.0,70.0,1000.0,200.0,0.067,284.75,77.0,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,1.223,0.0,4.716,0.567,0.222,0.023,0.0,-0.001,0.002
8202007,703,1.0,1.0,1.0,1.0,100.0,23.729,40.0,40.0,40.0,1.0,1.0,581.965,223.653,-0.005,11.106,0.0,80.0,55.0,1.4,878.25,950.38,1358.077,-1.787,55.09,71.011,69.896,70.69,51.95,1.402,1.576,0.301,61.813,49.383,89.779,53.744,71.789,71.749,167.335,167.266,167.27,33.097,60.946,36.152,-10.852,110.0,110.0,68.188,65.75,55.906,56.406,77.063,34.313,72.0,70.0,1000.0,200.0,0.104,201.125,62.188,68.188,-0.026,70.75,70.375,57.906,59.719,0.0,26.359,72.0,70.0,1000.0,200.0,0.033,200.125,77.813,76.688,0.0,69.5,70.75,56.875,58.313,14.805,24.438,72.0,70.0,1000.0,200.0,0.033,200.875,77.25,76.25,-0.004,73.063,70.625,55.906,57.781,0.0,33.875,72.0,70.0,1000.0,200.0,0.068,288.5,77.0,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,1.218,0.0,4.716,0.582,0.224,0.023,0.0,-0.001,0.002
8202007,704,1.0,1.0,1.0,1.0,100.0,24.119,40.0,40.0,40.0,1.0,1.0,577.282,222.482,-0.005,11.135,0.0,80.0,55.0,1.4,886.25,950.38,1350.842,-1.787,55.196,70.903,69.896,70.58,52.059,1.391,1.587,0.297,61.725,49.382,89.862,54.026,71.789,71.856,167.335,167.372,167.27,33.097,61.155,36.225,-10.867,110.0,110.0,68.313,65.75,56.0,56.469,74.063,34.188,72.0,70.0,1000.0,200.0,0.104,201.25,62.281,68.188,-0.023,70.75,70.375,57.906,59.719,0.0,26.297,72.0,70.0,1000.0,200.0,0.033,200.5,77.813,76.563,0.0,69.625,70.75,56.875,58.25,18.859,24.141,72.0,70.0,1000.0,200.0,0.034,202.25,77.125,76.188,-0.004,73.188,70.625,56.0,57.781,0.0,34.656,72.0,70.0,1000.0,200.0,0.071,294.25,76.875,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.241,0.0,4.841,0.577,0.222,0.02,0.0,-0.001,0.001
8202007,705,1.0,1.0,1.0,1.0,100.0,24.606,40.0,40.0,40.0,1.0,1.0,584.307,222.482,-0.005,11.15,0.0,80.0,55.0,1.4,900.625,949.029,1361.695,-1.787,55.303,70.903,69.787,70.69,52.168,1.394,1.58,0.304,61.947,49.46,89.807,54.082,72.21,72.285,167.262,167.266,167.27,33.097,61.155,36.371,-10.867,110.0,110.0,68.188,65.75,56.0,56.594,78.25,34.094,72.0,70.0,1000.0,200.0,0.104,201.375,62.406,68.063,-0.027,70.563,70.313,58.063,59.719,0.0,26.406,72.0,70.0,1000.0,200.0,0.033,199.75,77.813,76.688,0.0,69.5,70.75,57.094,58.313,21.75,24.031,72.0,70.0,1000.0,200.0,0.034,202.375,77.125,76.188,-0.004,73.188,70.313,56.0,57.719,0.0,35.938,72.0,70.0,1000.0,200.0,0.075,303.5,76.875,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,1.301,0.0,5.074,0.584,0.222,0.022,0.0,-0.001,0.001
8202007,706,1.0,1.0,1.0,1.0,100.0,25.171,40.0,40.0,40.0,1.0,1.0,597.188,225.995,-0.005,11.091,0.0,80.0,55.0,1.4,910.375,970.664,1370.745,-1.787,55.41,70.903,69.787,70.58,52.277,1.406,1.534,0.286,61.878,49.56,89.779,54.279,72.21,72.606,167.262,167.266,167.122,33.024,61.05,36.225,-10.852,110.0,110.0,68.125,65.938,56.219,56.688,78.875,33.906,72.0,70.0,1000.0,200.0,0.104,201.875,62.469,68.188,-0.026,70.875,70.313,58.063,59.719,0.0,26.313,72.0,70.0,1000.0,200.0,0.033,200.75,77.813,76.563,0.0,69.5,71.063,57.094,58.313,19.188,25.719,72.0,70.0,1000.0,200.0,0.03,189.625,77.0,76.188,-0.004,73.188,70.0,56.156,57.719,0.0,35.281,72.0,70.0,1000.0,200.0,0.086,321.0,76.875,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.175,1.267,0.0,4.935,0.597,0.226,0.022,0.0,-0.0,0.002
8202007,707,1.0,1.0,1.0,1.0,100.0,25.638,40.0,40.0,40.0,1.0,1.0,596.017,224.824,-0.005,11.062,0.0,80.0,55.0,1.4,911.25,984.204,1374.366,1.076,55.41,70.903,69.678,70.47,52.277,1.387,1.605,0.293,61.903,49.496,89.723,54.336,72.21,72.928,167.188,167.053,167.27,33.097,60.946,36.371,-10.852,110.0,110.0,68.188,65.75,56.219,56.688,79.438,34.813,72.0,70.0,1000.0,200.0,0.099,197.625,62.469,68.063,-0.026,70.75,70.313,58.063,59.813,0.0,26.406,72.0,70.0,1000.0,200.0,0.033,199.5,77.813,76.563,0.0,69.5,70.813,57.094,58.313,19.344,24.219,72.0,70.0,1000.0,200.0,0.034,201.625,77.0,76.188,-0.004,73.188,70.0,56.156,57.719,0.0,36.125,72.0,70.0,1000.0,200.0,0.089,329.5,76.875,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,1.3,0.0,5.034,0.596,0.225,0.021,0.0,-0.0,0.001
8202007,708,1.0,1.0,1.0,1.0,100.0,26.368,40.0,40.0,40.0,1.0,1.0,605.385,225.995,-0.005,11.062,0.0,80.0,55.0,1.4,924.125,1016.752,1388.858,15.391,55.516,70.903,69.678,70.47,52.386,1.375,1.63,0.297,61.95,49.506,89.807,54.561,72.21,73.249,167.262,167.053,167.27,33.097,60.946,36.371,-10.852,110.0,110.0,68.125,65.938,56.344,56.688,82.938,34.281,72.0,70.0,1000.0,200.0,0.104,201.125,62.75,68.063,-0.026,70.75,70.313,58.063,59.719,0.0,26.188,72.0,70.0,1000.0,200.0,0.033,200.75,77.688,76.563,0.0,69.5,70.75,57.156,58.313,19.516,24.156,72.0,70.0,1000.0,200.0,0.034,201.375,77.0,76.063,-0.004,73.438,70.0,56.156,57.719,0.0,36.594,72.0,70.0,1000.0,200.0,0.1,348.25,76.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.22,-0.222,-0.072,0.0,1.3,0.0,5.034,0.605,0.226,0.02,0.0,-0.001,0.001
8202007,709,1.0,1.0,1.0,1.0,100.0,26.914,40.0,40.0,40.0,1.0,1.0,606.555,227.166,-0.005,11.165,0.0,80.0,55.0,1.4,952.25,1007.251,1392.483,11.096,55.516,70.796,69.678,70.58,52.495,1.364,1.605,0.293,61.991,49.647,90.029,54.645,72.21,73.464,167.335,167.266,167.344,33.097,61.155,36.371,-10.852,110.0,110.0,68.188,65.75,56.406,56.906,80.688,34.063,72.0,70.0,1000.0,200.0,0.104,201.75,63.0,68.063,-0.026,70.75,70.063,58.063,59.813,0.0,26.172,72.0,70.0,1000.0,200.0,0.033,200.5,77.688,76.563,0.0,69.625,70.75,57.25,58.438,19.672,24.078,72.0,70.0,1000.0,200.0,0.034,201.375,77.0,76.188,-0.004,73.438,69.625,56.156,57.719,0.0,38.625,72.0,70.0,1000.0,200.0,0.104,355.75,76.75,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.303,0.0,5.081,0.607,0.227,0.019,0.0,-0.0,0.001
8202007,710,1.0,1.0,1.0,1.0,100.0,27.77,40.0,40.0,40.0,1.0,1.0,612.41,225.995,-0.005,11.15,0.0,80.0,55.0,1.4,952.25,1020.826,1392.483,12.528,55.623,70.689,69.678,70.47,52.712,1.379,1.655,0.29,62.127,49.631,90.057,54.674,72.482,73.785,167.262,167.266,167.27,33.097,60.946,36.371,-10.852,110.0,110.0,68.188,65.938,56.406,56.906,81.25,33.938,72.0,70.0,1000.0,200.0,0.104,201.75,63.469,68.063,-0.026,70.75,70.313,58.063,59.719,0.0,26.156,72.0,70.0,1000.0,200.0,0.034,200.375,77.688,76.563,0.0,69.5,71.063,57.25,58.438,19.828,25.297,72.0,70.0,1000.0,200.0,0.03,193.125,76.938,76.188,-0.004,73.438,69.5,56.25,57.719,0.0,38.188,72.0,70.0,1000.0,200.0,0.117,376.75,76.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.311,0.0,5.074,0.612,0.226,0.018,0.0,-0.0,0.001
8202007,711,1.0,1.0,1.0,1.0,100.0,28.762,40.0,40.0,40.0,1.0,1.0,622.949,229.508,-0.005,11.121,0.0,80.0,55.0,1.4,969.0,1041.213,1408.804,31.134,55.729,70.796,69.678,70.47,52.821,1.356,1.623,0.29,62.304,49.715,90.113,54.843,72.482,74.0,167.335,167.266,167.27,33.097,61.05,36.444,-10.852,110.0,110.0,68.125,65.625,56.5,57.0,84.75,33.844,72.0,70.0,1000.0,200.0,0.104,201.375,64.0,68.188,-0.026,70.75,70.375,58.219,59.813,0.0,26.25,72.0,70.0,1000.0,200.0,0.033,199.75,77.438,76.563,0.0,69.5,70.813,57.25,58.625,22.75,24.422,72.0,70.0,1000.0,200.0,0.033,200.625,76.938,76.063,-0.004,73.313,69.625,56.25,57.625,0.0,38.813,72.0,70.0,1000.0,200.0,0.121,384.5,76.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,1.332,0.0,5.174,0.623,0.23,0.016,0.0,-0.001,0.001
8202007,712,1.0,1.0,1.0,1.0,100.0,29.938,40.0,40.0,40.0,1.0,1.0,626.462,230.679,-0.005,11.047,0.0,80.0,55.0,1.4,969.0,1052.098,1419.694,41.151,55.836,70.796,69.678,70.47,52.93,1.375,1.665,0.29,62.224,49.808,90.113,54.983,72.482,74.107,167.114,167.266,167.122,33.097,61.05,36.444,-10.852,110.0,110.0,68.313,65.5,56.5,57.063,82.5,34.844,72.0,70.0,1000.0,200.0,0.099,197.375,64.5,68.188,-0.026,70.75,70.313,58.313,59.813,0.0,26.094,72.0,70.0,1000.0,200.0,0.034,200.75,77.438,76.563,0.0,69.438,70.75,57.375,58.625,22.922,24.172,72.0,70.0,1000.0,200.0,0.034,201.75,76.938,76.063,-0.004,73.313,69.25,56.406,57.625,0.0,39.563,72.0,70.0,1000.0,200.0,0.127,394.25,76.75,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.323,0.0,5.139,0.626,0.231,0.014,0.0,-0.001,0.001
8202007,713,1.0,1.0,1.0,1.0,100.0,31.02,40.0,40.0,40.0,1.0,1.0,625.291,230.679,-0.005,11.047,0.0,80.0,55.0,1.4,999.125,1042.573,1399.735,42.582,55.943,70.796,69.57,70.47,53.039,1.394,1.633,0.297,62.377,49.886,90.279,55.152,72.482,74.214,167.262,167.372,167.27,33.097,61.155,36.444,-10.867,110.0,110.0,68.188,65.5,56.5,57.063,83.063,33.969,72.0,70.0,1000.0,200.0,0.105,202.75,64.938,68.313,-0.026,70.75,70.438,58.219,59.813,0.0,27.516,72.0,70.0,1000.0,200.0,0.03,190.75,77.438,76.563,0.0,69.438,70.75,57.469,58.625,20.375,24.594,72.0,70.0,1000.0,200.0,0.033,196.625,76.938,76.063,-0.004,73.313,69.0,56.406,57.625,0.0,40.188,72.0,70.0,1000.0,200.0,0.134,405.25,76.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.0,1.318,0.0,5.139,0.625,0.231,0.013,0.0,-0.001,0.0
8202007,714,1.0,1.0,1.0,1.0,100.0,32.129,40.0,40.0,40.0,1.0,1.0,634.658,234.192,0.005,11.106,0.0,80.0,55.0,1.4,992.125,1075.257,1432.406,61.184,55.943,70.796,69.57,70.47,53.148,1.364,1.651,0.293,62.339,49.887,90.14,55.378,72.482,74.321,167.262,167.266,167.27,33.169,61.26,37.027,-10.867,110.0,110.0,68.125,65.625,56.594,57.219,86.563,35.063,72.0,70.0,1000.0,200.0,0.098,196.875,65.5,68.188,-0.026,70.75,70.063,58.313,59.938,0.0,26.453,72.0,70.0,1000.0,200.0,0.033,200.25,77.438,76.5,0.0,69.313,70.813,57.375,58.844,23.297,24.422,72.0,70.0,1000.0,200.0,0.033,200.625,76.813,76.063,-0.004,73.313,69.438,56.594,57.719,0.0,40.438,72.0,70.0,1000.0,200.0,0.144,417.0,76.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.01,1.525,0.0,5.955,0.635,0.234,0.01,0.0,-0.0,0.0
8202007,715,1.0,1.0,1.0,1.0,100.0,33.353,40.0,40.0,40.0,1.0,1.0,638.171,233.021,-0.005,11.003,0.0,80.0,55.0,1.4,1019.25,1113.484,1448.764,81.214,55.943,70.689,69.461,70.47,52.93,1.36,1.619,0.29,62.462,49.96,89.501,55.547,72.482,74.321,167.262,167.266,167.27,33.169,60.841,37.61,-10.867,110.0,110.0,68.188,65.75,56.813,57.219,84.313,34.281,72.0,70.0,1000.0,200.0,0.104,201.875,65.938,68.188,-0.026,70.563,70.375,58.313,59.813,0.0,26.563,72.0,70.0,1000.0,200.0,0.033,199.5,77.375,76.563,0.0,69.5,70.813,57.469,58.844,20.719,24.266,72.0,70.0,1000.0,200.0,0.034,201.25,76.813,76.063,-0.004,73.688,69.438,56.406,57.625,0.0,41.844,72.0,70.0,1000.0,200.0,0.156,437.75,76.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,1.766,0.0,6.792,0.638,0.233,0.009,0.0,-0.0,0.0
8202007,716,1.0,1.0,1.0,1.0,100.0,34.569,40.0,40.0,40.0,1.0,1.0,642.855,235.363,-0.005,11.047,0.0,80.0,55.0,1.4,1039.375,1112.117,1463.317,78.352,55.836,70.796,69.461,70.47,52.821,1.383,1.679,0.29,62.557,50.03,88.973,55.687,72.722,74.535,167.114,167.266,167.196,33.097,59.792,37.683,-10.852,110.0,110.0,68.125,66.0,56.5,57.063,87.75,34.656,72.0,70.0,1000.0,200.0,0.102,197.875,66.375,68.063,-0.026,70.563,70.063,58.219,59.813,0.0,26.484,72.0,70.0,1000.0,200.0,0.033,199.875,77.375,76.5,0.0,69.438,70.813,57.469,58.719,23.625,24.219,72.0,70.0,1000.0,200.0,0.034,200.875,76.813,75.938,-0.004,73.813,68.938,56.25,57.406,0.0,42.438,72.0,70.0,1000.0,200.0,0.17,456.75,76.375,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.898,0.0,7.042,0.643,0.235,0.006,0.0,-0.001,0.001
8202007,717,1.0,1.0,1.0,1.0,100.0,34.21,40.0,40.0,40.0,1.0,1.0,649.881,235.363,-0.005,11.032,0.0,80.0,55.0,1.4,1046.5,1140.853,1461.497,88.367,55.516,70.689,69.353,70.58,52.277,1.349,1.687,0.282,62.626,50.044,88.389,55.575,72.722,74.214,167.335,167.266,167.27,33.169,58.743,37.756,-10.852,110.0,110.0,68.125,65.938,56.406,57.063,88.375,34.469,72.0,70.0,1000.0,200.0,0.103,201.0,66.625,68.063,-0.026,70.563,70.313,58.219,59.813,0.0,26.453,72.0,70.0,1000.0,200.0,0.033,200.25,77.438,76.5,0.0,69.438,70.688,57.375,58.719,23.828,25.063,72.0,70.0,1000.0,200.0,0.031,195.625,76.813,75.938,-0.004,73.625,68.563,56.156,57.188,0.0,43.094,72.0,70.0,1000.0,200.0,0.18,467.25,76.375,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,1.979,0.0,7.034,0.65,0.235,0.005,0.0,-0.001,0.001
8202007,718,1.0,1.0,1.0,1.0,100.0,34.211,40.0,40.0,40.0,1.0,1.0,655.736,235.363,-0.005,11.062,0.0,80.0,55.0,1.4,1059.125,1134.006,1466.957,94.089,55.303,70.796,69.353,70.361,52.059,1.372,1.676,0.293,62.737,50.13,88.778,55.659,72.722,74.214,167.262,167.372,167.27,33.169,58.218,37.61,-10.867,110.0,110.0,67.938,65.625,56.344,57.0,93.688,34.125,72.0,70.0,1000.0,200.0,0.104,202.375,67.063,68.063,-0.029,70.75,70.063,58.063,59.813,0.0,26.469,72.0,70.0,1000.0,200.0,0.033,200.0,77.25,76.5,0.0,69.438,70.75,57.156,58.625,24.0,24.422,72.0,70.0,1000.0,200.0,0.034,200.75,76.813,76.063,-0.004,73.313,68.625,55.906,57.188,0.0,43.313,72.0,70.0,1000.0,200.0,0.184,472.25,76.375,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.0,1.961,0.0,6.828,0.656,0.235,0.004,0.0,-0.0,0.0
8202007,719,1.0,1.0,1.0,1.0,100.0,34.347,40.0,40.0,40.0,1.0,1.0,646.368,235.363,-0.005,11.106,0.0,80.0,55.0,1.4,1067.25,1124.425,1459.678,94.089,55.196,70.689,69.353,70.361,52.059,1.379,1.665,0.293,62.762,50.165,88.973,55.603,72.722,74.214,167.262,167.266,167.344,33.169,58.218,37.756,-10.867,110.0,110.0,68.125,65.75,56.219,57.0,94.313,35.281,72.0,70.0,1000.0,200.0,0.097,193.5,67.188,68.063,-0.026,70.563,70.063,58.063,59.813,0.0,26.453,72.0,70.0,1000.0,200.0,0.033,200.25,77.375,76.5,0.0,69.438,71.063,57.156,58.625,24.188,24.094,72.0,70.0,1000.0,200.0,0.034,202.25,76.625,76.063,-0.004,73.25,67.875,55.906,57.094,0.0,43.344,72.0,70.0,1000.0,200.0,0.188,477.25,76.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.103,2.034,0.0,7.081,0.646,0.235,0.003,0.0,-0.0,0.0
8202007,720,1.0,1.0,1.0,1.0,100.0,34.544,40.0,40.0,40.0,1.0,1.0,647.539,234.192,-0.005,11.032,0.0,80.0,55.0,1.4,1067.25,1139.483,1468.777,91.228,55.196,70.689,69.244,70.361,51.95,1.36,1.633,0.293,62.794,50.199,89.14,55.772,72.722,74.107,167.262,167.266,167.27,33.169,58.113,37.683,-10.852,110.0,110.0,67.938,65.938,56.219,56.906,95.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.5,67.563,68.063,-0.026,70.563,70.063,58.063,59.719,0.0,26.563,72.0,70.0,1000.0,200.0,0.033,199.125,77.375,76.5,0.0,69.5,70.813,57.156,58.438,21.641,24.047,72.0,70.0,1000.0,200.0,0.034,201.75,76.813,75.938,-0.004,73.063,67.688,55.844,56.813,0.0,44.656,72.0,70.0,1000.0,200.0,0.191,479.5,76.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.996,0.0,6.922,0.648,0.234,0.002,0.0,-0.001,-0.0
8202007,721,1.0,1.0,1.0,1.0,100.0,34.467,40.0,40.0,40.0,1.0,1.0,631.146,236.534,-0.005,11.047,0.0,80.0,55.0,1.4,1083.0,1108.017,1448.764,58.322,55.09,70.581,69.136,70.361,51.95,1.379,1.665,0.297,62.82,50.254,89.223,55.687,72.871,74.107,167.262,167.266,167.27,33.242,58.008,37.683,-10.867,110.0,110.0,68.125,65.75,56.219,56.688,95.625,35.0,72.0,70.0,1000.0,200.0,0.099,195.5,67.875,68.0,-0.026,70.438,70.063,57.906,59.813,0.0,26.531,72.0,70.0,1000.0,200.0,0.033,199.75,77.25,76.5,0.0,69.438,70.688,57.094,58.438,24.547,24.578,72.0,70.0,1000.0,200.0,0.033,199.875,76.625,75.938,-0.004,72.688,67.875,55.844,56.813,0.0,44.313,72.0,70.0,1000.0,200.0,0.182,462.25,76.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.981,0.0,6.819,0.631,0.237,0.0,0.0,-0.0,0.0
8202007,722,1.0,1.0,1.0,1.0,100.0,34.304,40.0,40.0,40.0,1.0,1.0,647.539,235.363,-0.005,10.973,0.0,80.0,55.0,1.4,1058.5,1123.057,1463.317,89.798,54.983,70.581,69.136,70.251,51.841,1.372,1.687,0.304,62.846,50.262,89.14,55.716,72.871,74.0,167.262,167.266,167.27,33.242,58.218,37.756,-10.852,110.0,110.0,68.125,65.75,56.0,56.688,91.625,34.281,72.0,70.0,1000.0,200.0,0.104,202.25,68.25,68.0,-0.026,70.438,70.063,57.906,59.719,0.0,26.359,72.0,70.0,1000.0,200.0,0.034,200.75,77.25,76.5,0.0,69.438,70.688,57.094,58.438,24.75,24.0,72.0,70.0,1000.0,200.0,0.034,202.875,76.625,75.938,-0.004,72.625,68.0,55.844,56.719,0.0,44.594,72.0,70.0,1000.0,200.0,0.18,465.0,76.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.01,1.983,0.0,6.885,0.648,0.235,-0.001,0.0,-0.0,0.0
8202007,723,1.0,1.0,1.0,1.0,100.0,34.285,40.0,40.0,40.0,1.0,1.0,647.539,235.363,-0.005,11.106,0.0,80.0,55.0,1.4,1069.75,1110.75,1454.22,82.645,54.983,70.581,69.136,70.251,51.732,1.383,1.665,0.297,62.914,50.28,89.306,55.575,72.871,74.0,167.262,167.479,167.27,33.315,57.904,37.756,-10.852,110.0,110.0,67.938,65.625,55.906,56.688,96.938,34.0,72.0,70.0,1000.0,200.0,0.106,201.875,68.5,67.688,-0.027,70.438,70.0,57.906,59.719,0.0,26.328,72.0,70.0,1000.0,200.0,0.034,200.75,77.25,76.188,0.0,69.438,70.688,57.094,58.438,24.938,24.625,72.0,70.0,1000.0,200.0,0.033,199.375,76.625,75.938,-0.004,72.438,67.75,55.531,56.719,0.0,43.438,72.0,70.0,1000.0,200.0,0.182,465.5,76.188,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.0,2.006,0.0,6.855,0.648,0.235,-0.003,0.0,-0.0,0.0
8202007,724,1.0,1.0,1.0,1.0,100.0,34.003,40.0,40.0,40.0,1.0,1.0,648.71,237.705,-0.005,11.091,0.0,80.0,55.0,1.4,1060.0,1118.954,1466.957,74.06,54.876,70.474,69.136,70.251,51.732,1.383,1.672,0.293,62.898,50.322,89.112,55.603,72.871,74.0,167.262,167.159,167.27,33.46,57.904,37.829,-10.852,110.0,110.0,67.938,65.625,55.906,56.594,97.563,34.656,72.0,70.0,1000.0,200.0,0.101,199.75,68.688,67.563,-0.026,70.438,70.0,57.906,59.719,0.0,26.328,72.0,70.0,1000.0,200.0,0.033,200.375,77.25,76.375,0.0,69.313,70.5,56.875,58.313,28.016,24.109,72.0,70.0,1000.0,200.0,0.034,202.375,76.625,75.938,-0.004,72.25,68.25,55.531,56.625,0.0,43.063,72.0,70.0,1000.0,200.0,0.177,460.25,76.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,1.982,0.0,6.735,0.649,0.238,-0.004,0.0,-0.0,0.001
8202007,725,1.0,1.0,1.0,1.0,100.0,33.879,40.0,40.0,40.0,1.0,1.0,641.684,234.192,-0.005,11.106,0.0,80.0,55.0,1.4,1064.625,1095.723,1450.583,58.322,54.876,70.474,69.027,70.141,51.623,1.413,1.687,0.301,62.935,50.338,89.251,55.603,72.871,74.0,167.262,167.266,167.27,33.315,57.904,37.756,-10.852,110.0,110.0,67.938,65.625,55.688,56.594,98.188,33.875,72.0,70.0,1000.0,200.0,0.106,203.875,68.688,67.313,-0.026,70.438,70.0,57.781,59.656,0.0,26.234,72.0,70.0,1000.0,200.0,0.033,201.0,77.188,76.188,0.0,69.313,70.5,56.781,58.313,25.359,25.734,72.0,70.0,1000.0,200.0,0.03,189.875,76.563,75.938,-0.004,72.25,68.063,55.531,56.625,0.0,42.906,72.0,70.0,1000.0,200.0,0.177,461.5,76.188,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,2.006,0.0,6.855,0.642,0.234,-0.005,0.0,-0.0,0.0
8202007,726,1.0,1.0,1.0,1.0,100.0,33.479,40.0,40.0,40.0,1.0,1.0,646.368,236.534,-0.005,11.047,0.0,80.0,55.0,1.4,1059.125,1098.454,1441.492,71.199,54.77,70.474,69.027,70.141,51.515,1.398,1.697,0.308,62.926,50.348,89.223,55.687,72.962,74.0,167.188,167.372,167.27,33.315,57.694,37.683,-10.867,110.0,110.0,67.813,65.938,55.813,56.594,100.0,34.906,72.0,70.0,1000.0,200.0,0.099,198.5,68.938,67.125,-0.026,70.438,70.0,57.781,59.656,0.0,27.453,72.0,70.0,1000.0,200.0,0.03,192.0,77.188,76.375,0.0,69.438,70.5,56.781,58.313,28.422,24.094,72.0,70.0,1000.0,200.0,0.034,202.875,76.563,75.938,-0.004,72.188,68.0,55.438,56.531,0.0,42.469,72.0,70.0,1000.0,200.0,0.176,460.25,76.188,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,1.979,0.0,6.707,0.646,0.237,-0.007,0.0,-0.0,0.0
8202007,727,1.0,1.0,1.0,1.0,100.0,33.228,40.0,40.0,40.0,1.0,1.0,634.658,234.192,-0.005,11.224,0.0,80.0,55.0,1.4,1058.0,1054.821,1436.04,52.599,54.77,70.474,69.027,70.141,51.623,1.417,1.694,0.304,62.936,50.365,89.418,55.518,72.962,73.892,167.262,167.266,167.27,33.315,57.694,37.683,-10.852,110.0,110.0,67.813,65.625,55.688,56.469,100.0,33.969,72.0,70.0,1000.0,200.0,0.106,203.75,69.0,66.75,-0.026,70.438,70.063,57.781,59.656,0.0,26.25,72.0,70.0,1000.0,200.0,0.034,202.25,77.188,76.375,0.0,69.313,70.5,56.781,58.25,28.641,24.969,72.0,70.0,1000.0,200.0,0.032,197.125,76.563,75.75,-0.004,71.563,67.75,55.438,56.531,0.0,42.125,72.0,70.0,1000.0,200.0,0.159,431.0,76.125,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,2.011,0.0,6.814,0.635,0.234,-0.009,0.0,-0.0,0.0
8202007,728,1.0,1.0,1.0,1.0,100.0,32.966,40.0,40.0,40.0,1.0,1.0,641.684,233.021,-0.005,11.062,0.0,80.0,55.0,1.4,1032.625,1069.804,1434.223,54.03,54.77,70.367,69.027,70.141,51.406,1.394,1.694,0.301,62.92,50.312,89.001,55.49,72.962,73.892,167.335,167.266,167.344,33.387,57.694,37.756,-10.852,110.0,110.0,67.813,65.5,55.688,56.469,100.0,35.469,72.0,70.0,1000.0,200.0,0.096,193.25,69.0,66.5,-0.026,70.313,70.0,57.719,59.656,0.0,26.031,72.0,70.0,1000.0,200.0,0.034,202.875,77.188,76.375,0.0,69.438,70.688,56.781,58.25,28.859,23.969,72.0,70.0,1000.0,200.0,0.035,202.5,76.563,75.75,-0.004,71.563,67.5,55.438,56.531,0.0,41.031,72.0,70.0,1000.0,200.0,0.154,430.25,76.125,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,1.988,0.0,6.717,0.642,0.233,-0.01,0.0,-0.0,0.0
8202007,729,1.0,1.0,1.0,1.0,100.0,32.16,40.0,40.0,40.0,1.0,1.0,641.684,235.363,-0.005,11.165,0.0,80.0,55.0,1.4,1032.625,1087.533,1432.406,66.907,54.663,70.367,69.027,70.031,51.406,1.398,1.658,0.297,62.923,50.306,89.028,55.575,72.962,73.892,167.262,167.585,167.27,33.387,57.589,37.756,-10.852,110.0,110.0,67.813,65.438,55.594,56.406,100.0,34.031,72.0,70.0,1000.0,200.0,0.106,203.875,69.313,66.313,-0.026,70.313,70.0,57.719,59.656,0.0,26.734,72.0,70.0,1000.0,200.0,0.032,198.875,77.063,76.375,0.0,69.313,70.75,56.688,58.125,29.063,24.297,72.0,70.0,1000.0,200.0,0.034,202.375,76.563,75.938,-0.004,71.688,67.688,55.281,56.531,0.0,40.094,72.0,70.0,1000.0,200.0,0.153,430.0,76.125,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.0,2.016,0.0,6.78,0.642,0.235,-0.011,0.0,-0.0,0.0
8202007,730,1.0,1.0,1.0,1.0,100.0,31.714,40.0,40.0,40.0,1.0,1.0,642.855,233.021,-0.005,11.106,0.0,80.0,55.0,1.4,1036.0,1048.015,1423.325,42.582,54.77,70.367,69.027,70.031,51.297,1.394,1.672,0.293,62.87,50.292,89.028,55.378,72.962,73.785,167.262,167.159,167.344,33.387,57.484,37.756,-10.852,110.0,110.0,67.813,65.438,55.594,56.406,100.0,35.5,72.0,70.0,1000.0,200.0,0.096,193.125,69.313,66.25,-0.026,70.438,70.0,57.719,59.438,0.0,26.375,72.0,70.0,1000.0,200.0,0.034,201.375,77.063,76.188,0.0,69.438,70.688,56.688,58.25,29.281,25.109,72.0,70.0,1000.0,200.0,0.031,196.25,76.563,75.625,-0.004,72.0,67.75,55.344,56.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.152,426.5,75.938,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.004,2.014,0.0,6.744,0.643,0.233,-0.012,0.0,-0.001,-0.001
8202007,731,1.0,1.0,1.0,1.0,100.0,31.462,40.0,40.0,40.0,1.0,1.0,645.197,235.363,-0.005,11.18,0.0,80.0,55.0,1.4,1022.5,1086.168,1443.31,71.199,54.557,70.367,69.027,70.031,51.406,1.398,1.655,0.297,62.927,50.35,89.334,55.378,72.774,74.107,167.262,167.585,167.344,33.46,57.484,37.756,-10.852,110.0,110.0,67.813,65.438,55.406,56.406,100.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.25,69.313,65.813,-0.026,70.438,70.0,57.625,59.438,0.0,26.266,72.0,70.0,1000.0,200.0,0.034,201.625,77.063,76.188,0.0,69.313,70.688,56.688,58.125,37.063,24.0,72.0,70.0,1000.0,200.0,0.035,204.0,76.563,75.938,-0.004,71.875,67.5,55.281,56.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.154,429.0,75.938,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.222,-0.072,-0.146,-0.222,-0.072,-0.001,1.999,0.0,6.675,0.645,0.235,-0.013,0.0,-0.0,-0.001
8202007,732,1.0,1.0,1.0,1.0,100.0,30.753,40.0,40.0,40.0,1.0,1.0,631.146,233.021,-0.005,11.106,0.0,80.0,55.0,1.4,1038.25,1057.543,1430.59,39.72,54.557,70.367,69.027,70.031,51.297,1.425,1.676,0.301,62.905,50.332,89.084,55.349,72.774,73.892,167.262,167.266,167.344,33.46,57.589,37.756,-10.852,110.0,110.0,67.813,65.313,55.406,56.313,100.0,35.469,72.0,70.0,1000.0,200.0,0.096,193.625,69.375,65.625,-0.026,70.438,70.0,57.625,59.375,0.0,27.203,72.0,70.0,1000.0,200.0,0.03,195.25,77.063,76.188,0.0,69.125,70.75,56.563,58.125,29.75,24.609,72.0,70.0,1000.0,200.0,0.033,200.0,76.563,75.75,-0.004,71.875,67.875,55.281,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.155,430.5,75.938,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.103,1.977,0.0,6.631,0.631,0.233,-0.014,0.0,-0.0,-0.0
8202007,733,1.0,1.0,1.0,1.0,100.0,30.007,40.0,40.0,40.0,1.0,1.0,641.684,233.021,-0.005,11.091,0.0,80.0,55.0,1.4,1035.5,1084.804,1425.141,55.46,54.45,70.259,69.027,70.031,51.297,1.425,1.694,0.297,62.907,50.332,89.39,55.265,72.774,73.892,167.262,167.691,167.27,33.387,57.694,37.756,-10.852,110.0,110.0,67.688,65.125,55.594,56.313,100.0,33.969,72.0,70.0,1000.0,200.0,0.106,203.875,69.375,65.25,-0.027,70.438,70.0,57.625,59.375,0.0,26.078,72.0,70.0,1000.0,200.0,0.034,203.5,77.063,76.188,0.0,69.313,70.688,56.563,58.031,29.984,25.328,72.0,70.0,1000.0,200.0,0.032,192.75,76.563,75.75,-0.004,71.875,67.688,55.281,56.25,0.0,41.75,72.0,70.0,1000.0,200.0,0.154,430.75,75.938,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.0,1.994,0.0,6.735,0.642,0.233,-0.016,0.0,-0.0,-0.0
8202007,734,1.0,1.0,1.0,1.0,100.0,29.374,40.0,40.0,40.0,1.0,1.0,628.804,235.363,-0.005,11.121,0.0,80.0,55.0,1.4,1030.875,1076.62,1436.04,56.891,54.45,70.367,68.919,69.922,51.297,1.372,1.697,0.297,62.901,50.316,89.334,55.321,72.774,73.892,167.04,167.266,167.122,33.387,57.484,37.683,-10.852,110.0,110.0,67.688,65.313,55.406,56.063,100.0,35.031,72.0,70.0,1000.0,200.0,0.098,197.75,69.375,65.125,-0.026,70.313,69.875,57.5,59.281,0.0,26.031,72.0,70.0,1000.0,200.0,0.034,202.375,76.813,76.188,0.0,69.313,70.5,56.563,58.031,37.781,24.063,72.0,70.0,1000.0,200.0,0.035,203.125,76.563,75.625,-0.004,72.0,67.875,55.281,56.25,0.0,42.469,72.0,70.0,1000.0,200.0,0.153,429.0,75.813,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,1.983,0.0,6.64,0.629,0.235,-0.016,0.0,-0.001,-0.001
8202007,735,1.0,1.0,1.0,1.0,100.0,28.772,40.0,40.0,40.0,1.0,1.0,631.146,235.363,-0.005,11.076,0.0,80.0,55.0,1.4,1034.875,1057.543,1436.04,38.289,54.45,70.259,69.027,69.922,51.297,1.421,1.687,0.304,62.851,50.325,89.612,55.321,72.774,73.892,167.262,167.266,167.27,33.46,57.484,37.756,-10.852,110.0,110.0,67.563,65.438,55.406,56.313,100.0,34.0,72.0,70.0,1000.0,200.0,0.106,203.75,69.375,64.875,-0.026,70.313,70.0,57.5,59.375,0.0,25.953,72.0,70.0,1000.0,200.0,0.034,201.625,76.813,76.188,0.0,69.125,70.5,56.469,58.031,38.031,25.609,72.0,70.0,1000.0,200.0,0.031,190.125,76.563,75.625,-0.004,71.875,68.0,55.281,56.406,0.0,41.875,72.0,70.0,1000.0,200.0,0.154,427.5,75.813,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.981,0.0,6.613,0.631,0.235,-0.017,0.0,-0.001,-0.001
8202007,736,1.0,1.0,1.0,1.0,100.0,28.19,40.0,40.0,40.0,1.0,1.0,634.658,236.534,-0.005,11.062,0.0,80.0,55.0,1.4,1034.875,1067.079,1426.957,48.306,54.45,70.259,68.919,69.922,51.188,1.417,1.665,0.293,62.876,50.299,89.251,55.293,72.774,73.892,167.262,167.266,167.27,33.46,57.484,37.756,-10.852,110.0,110.0,67.688,65.625,55.406,56.313,100.0,35.031,72.0,70.0,1000.0,200.0,0.097,198.0,69.5,64.625,-0.026,70.438,70.0,57.5,59.375,0.0,26.469,72.0,70.0,1000.0,200.0,0.033,200.5,76.813,76.188,0.0,69.313,70.688,56.469,58.125,38.281,23.953,72.0,70.0,1000.0,200.0,0.035,204.375,76.625,75.625,-0.004,71.875,68.25,55.281,56.25,0.0,41.906,72.0,70.0,1000.0,200.0,0.153,426.25,75.813,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.01,1.978,0.0,6.605,0.635,0.237,-0.019,0.0,-0.001,-0.001
8202007,737,1.0,1.0,1.0,1.0,100.0,27.638,40.0,40.0,40.0,1.0,1.0,645.197,234.192,-0.005,11.062,0.0,80.0,55.0,1.4,1022.5,1106.65,1454.22,78.352,54.45,70.259,69.027,69.922,51.188,1.402,1.697,0.301,62.873,50.297,89.362,55.152,73.15,73.892,167.262,167.266,167.344,33.46,57.484,37.756,-10.852,110.0,110.0,67.688,65.438,55.281,56.063,100.0,33.938,72.0,70.0,1000.0,200.0,0.107,204.125,69.5,64.5,-0.026,70.438,69.875,57.5,59.281,0.0,26.156,72.0,70.0,1000.0,200.0,0.034,202.0,76.813,76.188,0.0,69.313,70.75,56.469,57.844,38.531,24.359,72.0,70.0,1000.0,200.0,0.034,202.25,76.625,75.625,-0.004,71.688,68.25,55.063,56.25,0.0,40.375,72.0,70.0,1000.0,200.0,0.155,425.5,75.813,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.103,1.978,0.0,6.605,0.645,0.234,-0.019,0.0,-0.001,-0.0
8202007,738,1.0,1.0,1.0,1.0,100.0,27.036,40.0,40.0,40.0,1.0,1.0,634.658,235.363,-0.005,11.224,0.0,80.0,55.0,1.4,1029.0,1050.737,1434.223,31.134,54.45,70.259,69.027,69.922,51.188,1.413,1.665,0.297,62.89,50.315,89.39,55.068,73.15,73.892,167.262,167.266,167.27,33.533,57.589,37.683,-10.867,110.0,110.0,67.563,65.438,55.281,56.063,100.0,35.563,72.0,70.0,1000.0,200.0,0.095,194.5,69.563,64.375,-0.026,70.438,70.063,57.5,59.281,0.0,27.375,72.0,70.0,1000.0,200.0,0.03,193.25,76.813,76.188,0.0,69.125,70.688,56.25,57.844,38.813,23.938,72.0,70.0,1000.0,200.0,0.035,202.75,76.625,75.625,-0.004,72.0,68.0,55.063,56.25,0.0,41.781,72.0,70.0,1000.0,200.0,0.153,427.5,75.625,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.936,0.0,6.474,0.635,0.235,-0.02,0.0,-0.001,-0.001
8202007,739,1.0,1.0,1.0,1.0,100.0,26.375,40.0,40.0,40.0,1.0,1.0,638.171,234.192,-0.005,11.135,0.0,80.0,55.0,1.4,1021.625,1077.984,1452.401,61.184,54.45,70.259,68.919,69.922,51.188,1.394,1.651,0.301,62.882,50.304,89.557,55.209,73.15,73.892,167.262,167.266,167.27,33.533,57.589,37.683,-10.867,110.0,110.0,67.688,65.438,55.281,56.063,100.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.0,69.563,64.0,-0.026,70.313,70.063,57.281,59.281,0.0,26.422,72.0,70.0,1000.0,200.0,0.034,201.125,76.813,76.188,0.0,69.313,70.688,56.469,57.844,39.094,24.391,72.0,70.0,1000.0,200.0,0.034,201.875,76.813,75.625,-0.004,72.0,68.25,54.969,56.156,0.0,41.813,72.0,70.0,1000.0,200.0,0.153,427.0,75.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.22,-0.222,-0.072,-0.01,1.921,0.0,6.422,0.638,0.234,-0.021,0.0,-0.001,-0.001
8202007,740,1.0,1.0,1.0,1.0,100.0,25.812,40.0,40.0,40.0,1.0,1.0,628.804,235.363,-0.005,11.121,0.0,80.0,55.0,1.4,1034.5,1049.376,1441.492,36.858,54.45,70.474,69.244,69.922,51.406,1.406,1.697,0.301,62.891,50.306,89.807,55.152,73.15,73.892,167.262,167.159,167.196,33.533,57.694,37.537,-10.852,110.0,110.0,67.688,65.125,55.406,56.063,100.0,34.969,72.0,70.0,1000.0,200.0,0.1,195.75,69.688,63.938,-0.026,70.438,70.313,57.281,59.281,0.0,26.297,72.0,70.0,1000.0,200.0,0.034,201.5,76.813,76.063,0.0,69.125,70.688,56.469,57.844,31.828,25.266,72.0,70.0,1000.0,200.0,0.032,193.0,76.938,75.625,-0.004,71.875,68.375,55.063,56.25,0.0,40.969,72.0,70.0,1000.0,200.0,0.154,429.0,75.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.843,0.0,6.189,0.629,0.235,-0.022,0.0,-0.001,-0.0
8202007,741,1.0,1.0,1.0,1.0,100.0,25.27,40.0,40.0,40.0,1.0,1.0,632.317,235.363,-0.005,11.224,0.0,80.0,55.0,1.4,1028.625,1079.348,1445.128,52.599,54.557,70.259,69.027,69.922,51.406,1.333,1.683,0.297,62.871,50.296,90.001,55.18,73.15,73.892,167.262,167.266,167.27,33.533,57.799,37.392,-10.867,110.0,110.0,67.563,65.125,55.281,56.063,100.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.875,69.688,63.938,-0.026,70.438,70.313,57.281,59.156,0.0,26.234,72.0,70.0,1000.0,200.0,0.033,201.375,76.813,76.063,0.0,69.125,70.688,56.469,57.844,39.656,24.266,72.0,70.0,1000.0,200.0,0.034,202.625,76.813,75.625,-0.004,72.0,68.063,55.281,56.25,0.0,41.438,72.0,70.0,1000.0,200.0,0.152,428.25,75.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.785,0.0,6.02,0.632,0.235,-0.022,0.0,-0.001,-0.001
8202007,742,1.0,1.0,1.0,1.0,100.0,25.22,40.0,40.0,40.0,1.0,1.0,640.513,236.534,-0.005,11.091,0.0,80.0,55.0,1.4,1036.0,1069.804,1446.946,54.03,54.663,70.259,68.919,69.922,51.623,1.394,1.655,0.301,62.903,50.328,90.279,55.349,73.688,74.0,167.262,167.053,167.27,33.533,58.218,37.246,-10.867,110.0,110.0,67.563,65.125,55.406,56.063,100.0,34.313,72.0,70.0,1000.0,200.0,0.104,199.75,69.688,63.781,-0.026,70.438,70.375,57.281,59.156,0.0,26.047,72.0,70.0,1000.0,200.0,0.034,202.125,76.813,76.063,0.0,69.063,70.688,56.469,57.844,39.969,25.094,72.0,70.0,1000.0,200.0,0.032,193.875,76.938,75.625,-0.004,72.0,68.0,55.344,56.406,0.0,42.313,72.0,70.0,1000.0,200.0,0.152,426.5,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.668,0.0,5.723,0.641,0.237,-0.023,0.0,-0.001,-0.001
8202007,743,1.0,1.0,1.0,1.0,100.0,25.173,40.0,40.0,40.0,1.0,1.0,652.223,235.363,-0.005,11.121,0.0,80.0,55.0,1.4,1016.875,1097.088,1456.039,75.491,54.77,70.259,68.919,70.031,51.841,1.398,1.683,0.297,62.891,50.315,90.419,55.434,73.688,73.892,167.335,167.266,167.27,33.605,58.533,37.319,-10.867,110.0,110.0,67.563,65.438,55.688,56.313,100.0,34.469,72.0,70.0,1000.0,200.0,0.103,201.125,69.875,63.688,-0.026,70.438,70.375,57.281,59.281,0.0,25.984,72.0,70.0,1000.0,200.0,0.034,201.625,76.75,76.063,0.0,69.063,70.5,56.469,57.844,42.094,24.188,72.0,70.0,1000.0,200.0,0.034,203.0,76.813,75.5,-0.004,71.688,68.063,55.281,56.25,0.0,39.469,72.0,70.0,1000.0,200.0,0.158,427.25,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.005,1.657,0.0,5.74,0.652,0.235,-0.024,0.0,-0.001,-0.001
8202007,744,1.0,1.0,1.0,1.0,100.0,25.718,40.0,40.0,40.0,1.0,1.0,621.778,233.021,-0.005,11.194,0.0,80.0,55.0,1.4,1010.5,1056.182,1426.957,46.875,55.09,70.259,68.919,69.922,52.059,1.394,1.665,0.301,62.859,50.285,90.279,55.406,73.688,74.214,167.262,167.266,167.27,33.533,58.848,37.319,-10.852,110.0,110.0,67.563,65.438,55.688,56.313,100.0,34.375,72.0,70.0,1000.0,200.0,0.104,200.0,69.688,63.375,-0.026,70.438,70.438,57.5,59.281,0.0,26.5,72.0,70.0,1000.0,200.0,0.033,200.0,76.813,76.063,0.0,69.125,70.438,56.563,58.031,42.406,24.828,72.0,70.0,1000.0,200.0,0.032,198.625,76.938,75.5,-0.004,71.688,68.063,55.438,56.406,0.0,40.844,72.0,70.0,1000.0,200.0,0.144,413.25,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.674,0.0,5.89,0.622,0.233,-0.024,0.0,-0.001,-0.001
8202007,745,1.0,1.0,1.0,1.0,100.0,25.447,40.0,40.0,40.0,1.0,1.0,633.487,233.021,-0.005,11.121,0.0,80.0,55.0,1.4,1010.5,1058.905,1437.857,61.184,54.983,70.259,69.027,69.922,51.95,1.421,1.676,0.301,62.914,50.288,90.252,55.462,73.688,74.0,167.335,167.266,167.27,33.533,58.848,37.392,-10.852,110.0,110.0,67.563,65.313,55.813,56.406,100.0,34.5,72.0,70.0,1000.0,200.0,0.103,201.125,69.875,63.313,-0.026,70.438,70.313,57.5,59.281,0.0,26.297,72.0,70.0,1000.0,200.0,0.034,201.25,76.75,76.063,0.0,69.063,70.25,56.688,57.844,40.875,24.063,72.0,70.0,1000.0,200.0,0.034,203.375,76.938,75.5,-0.004,71.563,68.063,55.438,56.531,0.0,40.063,72.0,70.0,1000.0,200.0,0.143,407.0,75.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,1.695,0.0,5.964,0.633,0.233,-0.025,0.0,-0.001,-0.001
8202007,746,1.0,1.0,1.0,1.0,100.0,25.214,40.0,40.0,40.0,1.0,1.0,627.633,233.021,-0.005,11.047,0.0,80.0,55.0,1.4,1008.5,1048.015,1430.59,42.582,54.876,70.474,69.244,70.141,51.95,1.417,1.637,0.297,62.846,50.276,89.862,55.603,73.688,74.0,167.262,167.266,167.27,33.533,59.057,37.464,-10.852,110.0,110.0,67.563,65.0,55.813,56.406,100.0,33.938,72.0,70.0,1000.0,200.0,0.106,203.75,69.875,63.313,-0.026,70.438,70.313,57.5,59.281,0.0,27.063,72.0,70.0,1000.0,200.0,0.032,193.75,76.813,76.063,0.0,69.063,70.438,56.688,57.844,43.0,24.344,72.0,70.0,1000.0,200.0,0.034,201.875,77.0,75.5,-0.004,71.5,68.063,55.438,56.531,0.0,39.344,72.0,70.0,1000.0,200.0,0.138,402.25,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.701,0.0,6.035,0.628,0.233,-0.025,0.0,-0.001,-0.001
8202007,747,1.0,1.0,1.0,1.0,100.0,25.623,40.0,40.0,40.0,1.0,1.0,626.462,233.021,-0.005,11.15,0.0,80.0,55.0,1.4,987.25,1023.542,1425.141,28.272,55.09,70.259,68.919,69.922,51.841,1.455,1.662,0.297,62.838,50.265,89.529,55.687,73.519,74.107,167.262,167.266,167.27,33.533,58.638,37.464,-10.852,110.0,110.0,67.5,65.313,55.688,56.406,100.0,34.813,72.0,70.0,1000.0,200.0,0.1,199.0,69.688,63.188,-0.026,70.438,70.063,57.5,59.156,0.0,26.375,72.0,70.0,1000.0,200.0,0.034,201.375,76.75,76.063,0.0,69.063,70.5,56.563,58.031,43.313,25.219,72.0,70.0,1000.0,200.0,0.031,195.625,77.0,75.5,-0.004,71.563,68.063,55.438,56.531,0.0,40.219,72.0,70.0,1000.0,200.0,0.132,394.5,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.746,0.0,6.092,0.626,0.233,-0.025,0.0,-0.001,-0.001
8202007,748,1.0,1.0,1.0,1.0,100.0,25.08,40.0,40.0,40.0,1.0,1.0,632.317,234.192,-0.005,11.062,0.0,80.0,55.0,1.4,996.375,1054.821,1421.509,45.444,54.876,70.152,68.919,69.922,51.732,1.406,1.676,0.301,62.842,50.249,89.779,55.659,73.519,74.0,167.262,167.266,167.27,33.533,58.428,37.392,-10.852,110.0,110.0,67.5,65.5,55.688,56.406,100.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.125,69.875,63.188,-0.026,70.438,70.063,57.5,59.281,0.0,26.188,72.0,70.0,1000.0,200.0,0.034,202.0,76.813,76.063,0.0,69.063,70.25,56.563,58.031,43.625,23.922,72.0,70.0,1000.0,200.0,0.035,204.625,77.0,75.375,-0.004,71.563,67.75,55.438,56.531,0.0,39.031,72.0,70.0,1000.0,200.0,0.135,398.5,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.01,1.715,0.0,5.933,0.632,0.234,-0.025,0.0,-0.001,-0.001
8202007,749,1.0,1.0,1.0,1.0,100.0,24.956,40.0,40.0,40.0,1.0,1.0,619.436,231.85,-0.005,11.135,0.0,80.0,55.0,1.4,991.125,1028.977,1430.59,33.996,54.876,70.259,69.027,69.812,51.732,1.379,1.669,0.301,62.799,50.241,89.473,55.631,73.519,74.0,167.262,167.266,167.27,33.533,58.428,37.173,-10.852,110.0,110.0,67.5,65.438,55.688,56.406,100.0,35.344,72.0,70.0,1000.0,200.0,0.095,195.25,69.875,62.875,-0.026,70.313,70.063,57.281,59.156,0.0,26.078,72.0,70.0,1000.0,200.0,0.034,201.75,76.75,76.063,0.0,69.063,70.5,56.563,58.031,43.938,24.344,72.0,70.0,1000.0,200.0,0.034,202.75,77.125,75.375,-0.004,71.5,68.0,55.344,56.531,0.0,39.094,72.0,70.0,1000.0,200.0,0.131,393.0,75.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.01,1.628,0.0,5.633,0.619,0.232,-0.027,0.0,-0.001,-0.001
8202007,750,1.0,1.0,1.0,1.0,100.0,24.809,40.0,40.0,40.0,1.0,1.0,620.607,234.192,-0.005,11.047,0.0,80.0,55.0,1.4,991.25,1041.213,1436.04,36.858,54.876,70.152,69.027,69.812,51.841,1.406,1.665,0.308,62.794,50.235,89.862,55.631,73.519,74.0,167.335,167.266,167.27,33.533,58.638,37.1,-10.867,110.0,110.0,67.563,65.313,55.688,56.406,100.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.25,69.875,62.875,-0.026,70.313,70.313,57.5,59.281,0.0,26.0,72.0,70.0,1000.0,200.0,0.034,201.625,76.563,75.938,0.0,69.063,70.5,56.688,57.844,42.406,24.813,72.0,70.0,1000.0,200.0,0.032,199.875,77.125,75.188,-0.004,71.5,68.25,55.344,56.531,0.0,38.719,72.0,70.0,1000.0,200.0,0.127,384.75,75.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,1.57,0.0,5.476,0.621,0.234,-0.027,0.0,-0.001,-0.002
8202007,751,1.0,1.0,1.0,1.0,100.0,25.006,40.0,40.0,40.0,1.0,1.0,614.752,233.021,-0.005,11.106,0.0,80.0,55.0,1.4,976.5,1030.336,1408.804,19.684,54.983,70.152,69.027,69.812,51.95,1.413,1.619,0.308,62.767,50.213,89.779,55.716,73.519,74.0,167.335,167.159,167.27,33.533,58.848,37.246,-10.852,110.0,110.0,67.5,65.125,55.813,56.406,100.0,35.563,72.0,70.0,1000.0,200.0,0.096,192.875,70.0,62.719,-0.026,70.313,70.063,57.5,59.156,0.0,26.422,72.0,70.0,1000.0,200.0,0.033,200.375,76.75,75.938,0.0,69.063,70.5,56.469,58.031,44.531,24.266,72.0,70.0,1000.0,200.0,0.035,200.5,77.125,75.375,-0.004,71.375,68.25,55.438,56.531,0.0,37.75,72.0,70.0,1000.0,200.0,0.124,380.0,75.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.629,0.0,5.731,0.615,0.233,-0.028,0.0,-0.001,-0.002
