DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,752,1.0,1.0,1.0,1.0,100.0,25.006,40.0,40.0,40.0,1.0,1.0,612.41,231.85,-0.005,11.106,0.0,80.0,55.0,1.4,965.125,1030.336,1406.99,28.272,54.983,70.259,69.027,69.812,51.841,1.406,1.669,0.301,62.706,50.144,89.696,55.659,73.066,74.0,167.335,167.266,167.27,33.533,58.953,37.173,-10.852,110.0,110.0,67.5,65.438,55.813,56.469,100.0,34.125,72.0,70.0,1000.0,200.0,0.105,202.875,69.875,62.719,-0.026,70.313,69.875,57.5,59.281,0.0,26.156,72.0,70.0,1000.0,200.0,0.034,201.75,76.563,75.938,0.0,69.063,70.438,56.688,58.031,43.031,24.156,72.0,70.0,1000.0,200.0,0.034,203.375,77.125,75.188,-0.004,71.25,68.25,55.438,56.625,0.0,36.688,72.0,70.0,1000.0,200.0,0.118,376.25,75.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.005,1.59,0.0,5.618,0.612,0.232,-0.027,0.0,-0.001,-0.001
8202007,753,1.0,1.0,1.0,1.0,100.0,25.493,40.0,40.0,40.0,1.0,1.0,613.581,233.021,-0.005,11.106,0.0,80.0,55.0,1.4,969.375,1007.251,1383.422,2.508,55.196,70.152,69.027,69.812,51.95,1.433,1.623,0.308,62.655,50.139,89.529,55.659,73.066,74.214,167.335,167.266,167.344,33.605,58.953,37.319,-10.852,110.0,110.0,67.375,65.438,55.813,56.406,100.0,35.531,72.0,70.0,1000.0,200.0,0.096,193.125,69.875,62.719,-0.026,70.313,70.0,57.5,59.281,0.0,26.953,72.0,70.0,1000.0,200.0,0.031,196.625,76.563,75.938,0.0,69.125,70.438,56.688,58.031,43.313,24.594,72.0,70.0,1000.0,200.0,0.033,200.375,77.25,75.188,-0.004,71.125,68.0,55.531,56.625,0.0,37.563,72.0,70.0,1000.0,200.0,0.111,365.0,75.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.627,0.0,5.732,0.614,0.233,-0.027,0.0,-0.001,-0.002
8202007,754,1.0,1.0,1.0,1.0,100.0,25.027,40.0,40.0,40.0,1.0,1.0,618.265,230.679,-0.005,11.091,0.0,80.0,55.0,1.4,958.5,1020.826,1394.296,21.116,54.983,70.367,69.244,69.812,51.732,1.429,1.662,0.301,62.72,50.124,89.473,55.744,73.066,74.0,167.335,167.266,167.344,33.533,59.162,37.246,-10.852,110.0,110.0,67.5,65.438,55.813,56.406,100.0,34.188,72.0,70.0,1000.0,200.0,0.104,202.625,69.875,62.469,-0.027,70.25,70.0,57.5,59.156,0.0,26.328,72.0,70.0,1000.0,200.0,0.034,201.625,76.5,75.938,0.0,69.125,70.5,56.563,58.031,43.594,24.0,72.0,70.0,1000.0,200.0,0.035,202.875,77.25,75.063,-0.004,71.25,68.0,55.438,56.719,0.0,36.938,72.0,70.0,1000.0,200.0,0.107,359.5,75.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.001,1.607,0.0,5.723,0.618,0.231,-0.029,0.0,-0.001,-0.001
8202007,755,1.0,1.0,1.0,1.0,100.0,24.726,40.0,40.0,40.0,1.0,1.0,615.923,229.508,-0.005,11.165,0.0,80.0,55.0,1.4,951.625,1000.468,1392.483,8.234,54.876,70.152,69.027,70.031,51.732,1.433,1.655,0.301,62.6,50.098,89.39,55.744,73.066,74.107,167.335,167.266,167.27,33.533,58.848,37.173,-10.852,110.0,110.0,67.5,65.125,55.688,56.406,100.0,34.688,72.0,70.0,1000.0,200.0,0.103,197.25,69.875,62.469,-0.026,70.25,69.813,57.5,59.156,0.0,25.969,72.0,70.0,1000.0,200.0,0.034,203.0,76.563,75.938,0.0,69.125,70.5,56.563,58.031,45.75,24.25,72.0,70.0,1000.0,200.0,0.034,202.875,77.25,75.188,-0.004,71.375,68.0,55.531,56.625,0.0,37.688,72.0,70.0,1000.0,200.0,0.098,343.25,75.25,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,1.605,0.0,5.648,0.616,0.23,-0.028,0.0,-0.001,-0.002
8202007,756,1.0,1.0,1.0,1.0,100.0,24.63,40.0,40.0,40.0,1.0,1.0,605.385,227.166,-0.005,11.091,0.0,80.0,55.0,1.4,951.625,974.725,1406.99,-1.787,54.876,70.367,69.244,69.812,51.623,1.421,1.587,0.301,62.56,50.069,89.084,55.716,73.066,74.0,167.335,167.266,167.27,33.533,58.848,37.246,-10.852,110.0,110.0,67.5,65.0,55.688,56.469,100.0,34.469,72.0,70.0,1000.0,200.0,0.103,201.125,69.875,62.219,-0.026,70.25,70.0,57.5,59.156,0.0,26.547,72.0,70.0,1000.0,200.0,0.033,200.25,76.5,75.938,0.0,69.063,70.438,56.563,58.031,46.031,25.453,72.0,70.0,1000.0,200.0,0.03,193.375,77.438,75.063,-0.004,71.5,68.25,55.438,56.719,0.0,37.188,72.0,70.0,1000.0,200.0,0.096,339.75,75.25,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.005,1.627,0.0,5.723,0.605,0.227,-0.029,0.0,-0.001,-0.001
8202007,757,1.0,1.0,1.0,1.0,100.0,24.262,40.0,40.0,40.0,1.0,1.0,600.701,229.508,0.005,11.194,0.0,80.0,55.0,1.4,939.25,996.4,1390.671,-1.787,54.77,70.152,69.027,69.812,51.623,1.429,1.658,0.301,62.493,50.028,89.223,55.716,72.8,74.0,167.262,167.266,167.27,33.533,58.953,36.881,-10.852,110.0,110.0,67.375,65.0,55.688,56.406,100.0,33.938,72.0,70.0,1000.0,200.0,0.105,203.125,70.0,62.219,-0.026,70.313,70.063,57.5,59.281,0.0,26.172,72.0,70.0,1000.0,200.0,0.034,202.25,76.5,75.938,0.0,69.125,70.5,56.563,57.844,44.5,23.969,72.0,70.0,1000.0,200.0,0.035,204.375,77.438,74.938,-0.004,71.5,68.375,55.438,56.719,0.0,38.344,72.0,70.0,1000.0,200.0,0.095,337.75,75.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.474,0.0,5.209,0.601,0.23,-0.03,0.0,-0.001,-0.002
8202007,758,1.0,1.0,1.0,1.0,100.0,24.36,40.0,40.0,40.0,1.0,1.0,600.701,227.166,-0.005,11.032,0.0,80.0,55.0,1.4,949.375,981.495,1379.799,3.939,54.876,70.152,69.027,70.031,51.841,1.41,1.623,0.301,62.386,49.993,89.612,55.8,72.8,74.0,167.335,167.266,167.27,33.533,58.953,36.808,-10.852,110.0,110.0,67.5,65.0,55.688,56.406,100.0,35.219,72.0,70.0,1000.0,200.0,0.096,195.75,70.0,62.219,-0.026,70.25,70.063,57.5,59.156,0.0,26.0,72.0,70.0,1000.0,200.0,0.034,202.5,76.5,75.875,0.0,69.125,70.438,56.563,58.031,44.781,24.281,72.0,70.0,1000.0,200.0,0.034,202.875,77.5,74.875,-0.004,71.5,68.063,55.438,56.719,0.0,36.781,72.0,70.0,1000.0,200.0,0.098,342.0,75.125,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,1.421,0.0,5.021,0.601,0.227,-0.03,0.0,-0.002,-0.002
8202007,759,1.0,1.0,1.0,1.0,100.0,24.492,40.0,40.0,40.0,1.0,1.0,603.043,229.508,-0.005,11.106,0.0,80.0,55.0,1.4,945.75,965.252,1414.248,1.076,54.983,70.045,69.027,69.812,51.841,1.383,1.672,0.301,62.686,49.987,89.501,55.716,72.8,74.0,167.335,167.266,167.27,33.533,59.372,36.881,-10.867,110.0,110.0,67.5,65.313,55.906,56.469,100.0,34.313,72.0,70.0,1000.0,200.0,0.104,201.375,70.125,62.031,-0.026,70.25,70.0,57.5,59.156,0.0,27.281,72.0,70.0,1000.0,200.0,0.032,191.625,76.5,75.875,0.0,69.125,70.438,56.563,57.844,45.094,25.328,72.0,70.0,1000.0,200.0,0.03,194.5,77.5,74.875,-0.004,71.5,68.25,55.531,56.719,0.0,36.563,72.0,70.0,1000.0,200.0,0.095,337.75,75.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,1.439,0.0,5.168,0.603,0.23,-0.031,0.0,-0.002,-0.002
8202007,800,1.0,1.0,1.0,1.0,100.0,24.498,40.0,40.0,40.0,1.0,1.0,603.043,230.679,0.005,11.18,0.0,80.0,55.0,1.4,937.875,980.141,1406.99,-0.356,54.983,70.045,69.027,69.812,51.841,1.391,1.655,0.297,62.543,50.035,89.334,55.828,72.8,73.785,167.335,167.266,167.27,33.533,59.477,36.881,-10.852,110.0,110.0,67.5,65.313,55.813,56.469,100.0,34.031,72.0,70.0,1000.0,200.0,0.104,202.25,70.125,61.938,-0.026,70.25,70.063,57.5,59.281,0.0,26.391,72.0,70.0,1000.0,200.0,0.033,200.75,76.5,75.875,0.0,69.063,70.438,56.563,58.031,45.406,24.109,72.0,70.0,1000.0,200.0,0.034,203.5,77.5,74.875,-0.004,71.5,68.438,55.531,56.719,0.0,37.156,72.0,70.0,1000.0,200.0,0.089,326.5,75.125,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.005,1.443,0.0,5.202,0.603,0.231,-0.031,0.0,-0.002,-0.002
8202007,801,1.0,1.0,1.0,1.0,100.0,24.518,40.0,40.0,40.0,1.0,1.0,596.017,233.021,-0.005,11.076,0.0,80.0,55.0,1.4,934.875,963.9,1416.063,3.939,54.983,70.152,69.136,70.031,51.732,1.406,1.655,0.297,62.562,50.058,89.167,55.631,72.8,73.464,167.335,167.266,167.27,33.46,59.477,36.954,-10.852,110.0,110.0,67.5,66.313,55.813,56.406,100.0,35.313,72.0,70.0,1000.0,200.0,0.096,193.125,70.125,62.031,-0.026,70.25,70.313,57.5,59.281,0.0,26.109,72.0,70.0,1000.0,200.0,0.034,202.25,76.5,75.875,0.0,69.125,70.5,56.563,57.844,45.688,24.688,72.0,70.0,1000.0,200.0,0.033,199.75,77.5,74.875,-0.004,71.5,68.625,55.531,56.813,0.0,36.313,72.0,70.0,1000.0,200.0,0.089,327.25,75.125,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.726,11.798,12.402,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,544.0,541.0,523.5,-0.072,544.0,532.5,22.938,-0.005,1.487,0.0,5.379,0.596,0.233,-0.031,0.0,-0.002,-0.002
8202007,802,1.0,1.0,1.0,1.0,100.0,24.538,40.0,40.0,40.0,1.0,1.0,592.504,229.508,-0.005,11.121,0.0,80.0,55.0,1.4,927.875,959.842,1410.619,5.371,54.983,70.152,69.244,69.812,51.732,1.417,1.626,0.297,62.571,50.057,89.084,55.265,72.813,73.249,167.335,167.266,167.344,33.533,59.477,36.954,-10.867,110.0,110.0,67.5,68.563,55.688,56.469,100.0,34.281,72.0,70.0,1000.0,200.0,0.104,202.0,70.125,61.938,-0.026,70.313,71.313,57.5,59.281,0.0,27.594,72.0,70.0,1000.0,200.0,0.031,190.875,76.5,75.875,0.0,69.313,70.75,56.563,58.031,38.406,24.516,72.0,70.0,1000.0,200.0,0.034,198.625,77.5,74.75,-0.004,71.563,70.125,55.531,56.813,0.0,35.906,72.0,70.0,1000.0,200.0,0.088,325.0,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.698,11.765,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,317.75,556.0,559.0,545.5,288.75,556.0,553.0,547.0,0.001,1.466,0.0,5.287,0.593,0.23,-0.031,0.0,-0.002,-0.002
8202007,803,1.0,1.0,1.0,1.0,100.0,24.218,40.0,40.0,40.0,1.0,1.0,598.359,228.337,-0.005,11.15,0.0,80.0,55.0,1.4,925.0,963.9,1361.695,-0.356,54.876,70.367,69.787,69.922,51.623,1.429,1.679,0.304,62.641,50.055,89.056,54.476,72.813,73.035,167.335,167.266,167.27,33.533,59.477,36.954,-10.852,110.0,110.0,67.688,68.938,55.813,56.469,100.0,34.688,72.0,70.0,1000.0,200.0,0.102,197.5,70.125,61.625,-0.026,70.563,72.25,57.625,59.156,0.0,26.141,72.0,70.0,1000.0,200.0,0.034,202.625,76.25,75.875,0.0,69.625,71.625,56.563,58.031,27.219,24.094,72.0,70.0,1000.0,200.0,0.034,204.125,77.625,74.563,-0.004,71.688,70.188,55.531,56.813,0.0,36.156,72.0,70.0,1000.0,200.0,0.087,324.5,75.125,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.675,11.745,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,557.0,561.0,553.0,300.25,557.0,558.0,555.5,-0.005,1.47,0.0,5.301,0.598,0.228,-0.032,0.0,-0.002,-0.002
8202007,804,1.0,1.0,1.0,1.0,100.0,24.394,40.0,40.0,40.0,1.0,1.0,598.359,227.166,-0.005,11.076,0.0,80.0,55.0,1.4,919.0,981.495,1376.177,-1.787,54.983,70.581,70.33,70.031,51.841,1.398,1.612,0.293,62.52,49.998,89.279,53.406,72.813,73.142,167.262,167.266,167.27,33.46,59.477,36.954,-10.852,110.0,110.0,67.938,69.5,55.813,56.406,99.813,34.406,72.0,70.0,1000.0,200.0,0.103,201.375,70.125,61.719,-0.026,70.938,72.75,57.5,59.281,0.0,27.297,72.0,70.0,1000.0,200.0,0.03,194.625,76.25,75.875,0.0,70.063,72.313,56.563,58.031,13.188,24.563,72.0,70.0,1000.0,200.0,0.033,200.75,77.5,74.75,-0.004,72.0,71.188,55.531,56.813,0.0,36.375,72.0,70.0,1000.0,200.0,0.098,342.0,75.063,75.625,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.694,11.754,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,556.5,560.5,553.5,305.75,557.0,558.0,555.5,-0.01,1.487,0.0,5.379,0.598,0.227,-0.032,0.0,-0.002,-0.002
8202007,805,1.0,1.0,1.0,1.0,100.0,24.638,40.0,40.0,40.0,1.0,1.0,596.017,229.508,-0.005,11.135,0.0,80.0,55.0,1.4,919.0,993.689,1383.422,1.076,55.09,70.796,70.981,70.361,52.059,1.406,1.644,0.301,62.538,50.018,89.89,52.392,72.813,73.356,167.335,167.266,167.27,33.46,59.687,36.954,-10.852,110.0,110.0,68.188,70.313,55.906,56.469,92.875,33.969,72.0,70.0,1000.0,200.0,0.105,203.125,70.188,61.719,-0.026,71.375,73.688,57.5,59.281,0.0,26.281,72.0,70.0,1000.0,200.0,0.034,202.25,76.25,75.875,0.0,70.313,72.813,56.688,58.031,6.355,24.734,72.0,70.0,1000.0,200.0,0.034,197.0,77.5,74.563,-0.004,72.063,71.375,55.594,57.0,0.0,37.063,72.0,70.0,1000.0,200.0,0.096,338.0,74.938,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.698,11.76,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,555.0,559.0,552.5,307.25,555.0,556.5,554.5,-0.005,1.483,0.0,5.407,0.596,0.23,-0.032,0.0,-0.002,-0.002
8202007,806,1.0,1.0,1.0,1.0,100.0,25.008,40.0,40.0,40.0,1.0,1.0,615.923,229.508,-0.005,11.121,0.0,80.0,55.0,1.4,936.125,1005.894,1385.234,12.528,55.196,71.225,71.524,70.58,52.277,1.406,1.64,0.297,62.51,49.997,89.89,51.547,72.813,73.571,167.335,167.266,167.27,33.46,60.002,36.954,-10.852,110.0,110.0,68.313,70.813,55.906,56.469,89.813,35.094,72.0,70.0,1000.0,200.0,0.097,196.75,70.125,61.625,-0.027,71.563,74.063,57.5,59.281,0.0,26.25,72.0,70.0,1000.0,200.0,0.033,201.5,76.25,75.875,0.0,70.625,73.375,56.781,58.031,0.0,24.219,72.0,70.0,1000.0,200.0,0.034,203.125,77.5,74.563,-0.004,72.25,71.5,55.594,56.813,0.0,36.906,72.0,70.0,1000.0,200.0,0.105,352.25,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.711,11.772,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,553.0,557.0,551.0,307.25,553.5,555.5,553.0,-0.005,1.464,0.0,5.4,0.616,0.23,-0.034,0.0,-0.002,-0.002
8202007,807,1.0,1.0,1.0,1.0,100.0,25.534,40.0,40.0,40.0,1.0,1.0,605.385,228.337,-0.005,11.106,0.0,80.0,55.0,1.4,950.625,1014.037,1388.858,29.703,55.303,71.44,71.958,70.91,52.386,1.41,1.658,0.293,62.474,49.97,90.113,50.899,72.657,73.678,167.335,167.266,167.27,33.533,60.421,37.1,-10.867,110.0,110.0,68.313,70.688,56.0,56.594,90.313,34.125,72.0,70.0,1000.0,200.0,0.104,202.625,70.125,61.531,-0.026,71.75,74.25,57.625,59.281,0.0,26.0,72.0,70.0,1000.0,200.0,0.034,202.375,76.25,75.813,0.0,70.875,73.813,56.875,58.031,0.0,24.953,72.0,70.0,1000.0,200.0,0.032,197.75,77.625,74.563,-0.004,72.438,71.813,55.906,57.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.109,362.5,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.7,11.762,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,551.5,555.0,550.0,306.75,551.0,553.5,551.5,-0.005,1.473,0.0,5.506,0.605,0.228,-0.033,0.0,-0.002,-0.002
8202007,808,1.0,1.0,1.0,1.0,100.0,26.196,40.0,40.0,40.0,1.0,1.0,610.068,229.508,-0.005,11.017,0.0,80.0,55.0,1.4,950.625,1034.414,1392.483,33.996,55.41,71.762,72.283,71.129,52.603,1.406,1.648,0.293,62.474,49.97,90.196,50.561,72.657,73.892,167.335,167.372,167.27,33.46,60.316,37.173,-10.867,110.0,110.0,68.688,70.875,56.344,56.688,77.688,33.938,72.0,70.0,1000.0,200.0,0.105,202.625,70.188,61.438,-0.026,71.938,74.75,57.625,59.281,0.0,26.641,72.0,70.0,1000.0,200.0,0.033,199.5,76.25,75.875,0.0,71.188,74.125,56.781,58.125,0.0,24.063,72.0,70.0,1000.0,200.0,0.034,203.5,77.5,74.563,-0.004,72.625,72.0,55.906,57.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.119,377.75,75.063,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.703,11.764,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,550.0,553.0,548.5,306.5,550.0,552.0,549.5,0.009,1.523,0.0,5.685,0.61,0.23,-0.033,0.0,-0.002,-0.001
8202007,809,1.0,1.0,1.0,1.0,100.0,26.965,40.0,40.0,40.0,1.0,1.0,613.581,230.679,-0.005,11.106,0.0,80.0,55.0,1.4,974.75,1027.618,1399.735,28.272,55.516,72.084,72.609,71.459,52.712,1.41,1.662,0.293,62.464,49.981,90.252,50.167,72.657,74.0,167.335,167.372,167.344,33.533,60.526,37.246,-10.867,110.0,110.0,68.688,71.438,56.406,56.906,78.125,34.844,72.0,70.0,1000.0,200.0,0.099,198.125,70.188,61.438,-0.026,72.0,75.063,57.719,59.281,0.0,26.375,72.0,70.0,1000.0,200.0,0.034,201.5,76.25,75.813,0.0,71.313,74.188,56.875,58.125,0.0,23.906,72.0,70.0,1000.0,200.0,0.034,203.25,77.438,74.563,-0.004,72.688,72.0,56.0,57.094,0.0,40.281,72.0,70.0,1000.0,200.0,0.118,375.25,75.063,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.7,11.759,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,548.5,551.0,547.0,306.5,548.0,550.0,548.0,-0.001,1.528,0.0,5.731,0.614,0.231,-0.033,0.0,-0.002,-0.002
8202007,810,1.0,1.0,1.0,1.0,100.0,27.851,40.0,40.0,40.0,1.0,1.0,624.12,231.85,-0.005,11.091,0.0,80.0,55.0,1.4,985.25,1056.182,1416.063,44.013,55.623,72.299,72.718,71.678,52.821,1.398,1.676,0.282,62.494,49.987,90.446,49.885,72.657,74.0,167.335,167.372,167.27,33.46,60.631,37.319,-10.867,110.0,110.0,68.75,71.938,56.344,56.906,75.688,34.25,72.0,70.0,1000.0,200.0,0.104,201.75,70.188,61.313,-0.026,72.188,75.375,57.719,59.375,0.0,27.563,72.0,70.0,1000.0,200.0,0.033,200.0,76.25,75.813,0.0,71.5,74.313,56.875,58.25,0.0,24.469,72.0,70.0,1000.0,200.0,0.033,200.625,77.438,74.563,-0.004,72.75,72.0,56.0,57.094,0.0,38.844,72.0,70.0,1000.0,200.0,0.133,399.0,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.703,11.76,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,547.0,549.5,546.0,306.25,546.0,548.5,546.5,0.009,1.575,0.0,5.948,0.624,0.232,-0.034,0.0,-0.002,-0.002
8202007,811,1.0,1.0,1.0,1.0,100.0,28.9,40.0,40.0,40.0,1.0,1.0,637.0,231.85,-0.005,11.076,0.0,80.0,55.0,1.4,997.625,1080.711,1439.675,56.891,55.729,72.406,73.043,71.898,53.039,1.406,1.655,0.293,62.545,50.03,90.502,49.716,72.657,74.107,167.188,167.159,167.27,33.46,60.841,37.319,-10.867,110.0,110.0,68.75,71.375,56.406,57.0,72.25,34.094,72.0,70.0,1000.0,200.0,0.104,201.75,70.188,61.438,-0.026,72.313,75.375,57.719,59.375,0.0,27.531,72.0,70.0,1000.0,200.0,0.038,218.0,76.188,75.875,0.0,71.813,74.75,57.156,58.313,0.0,24.328,72.0,70.0,1000.0,200.0,0.034,201.375,77.438,74.563,-0.004,72.875,72.375,56.0,57.094,0.0,40.188,72.0,70.0,1000.0,200.0,0.132,399.25,74.938,75.563,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.709,11.773,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,546.0,547.5,544.5,306.25,544.0,547.0,544.5,0.014,1.561,0.0,5.94,0.637,0.232,-0.033,0.0,-0.002,-0.002
8202007,812,1.0,1.0,1.0,1.0,100.0,30.244,40.0,40.0,40.0,1.0,1.0,644.026,234.192,-0.005,11.076,0.0,80.0,55.0,1.4,1015.875,1120.321,1456.039,84.075,55.943,72.621,73.152,72.117,53.257,1.372,1.662,0.293,62.653,50.077,90.78,49.547,72.787,74.107,167.262,167.266,167.27,33.533,60.946,37.319,-10.867,110.0,110.0,68.875,71.438,56.594,57.0,72.625,34.063,72.0,70.0,1000.0,200.0,0.104,201.25,70.188,61.531,-0.026,72.563,75.75,57.781,59.375,0.0,28.25,72.0,70.0,1000.0,200.0,0.043,232.25,76.188,75.813,0.0,72.0,74.938,57.156,58.313,0.0,24.203,72.0,70.0,1000.0,200.0,0.034,201.375,77.25,74.563,-0.004,73.063,72.563,56.25,57.188,0.0,40.563,72.0,70.0,1000.0,200.0,0.143,414.75,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.714,11.776,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,544.5,546.0,543.0,306.0,543.5,545.5,543.5,-0.01,1.53,0.0,5.828,0.644,0.234,-0.033,0.0,-0.002,-0.002
8202007,813,1.0,1.0,1.0,1.0,100.0,31.839,40.0,40.0,40.0,1.0,1.0,644.026,236.534,-0.005,11.017,0.0,80.0,55.0,1.4,1046.875,1098.454,1450.583,79.783,56.156,72.836,73.26,72.337,53.583,1.364,1.676,0.297,62.745,50.15,91.03,49.491,72.787,74.107,167.335,167.266,167.27,33.46,61.155,37.464,-10.852,110.0,110.0,69.0,71.938,56.813,57.219,69.313,35.438,72.0,70.0,1000.0,200.0,0.095,191.75,70.188,61.531,-0.026,72.625,75.75,57.781,59.375,0.0,29.469,72.0,70.0,1000.0,200.0,0.044,235.5,76.188,75.813,0.0,72.0,74.75,57.25,58.438,0.0,24.594,72.0,70.0,1000.0,200.0,0.034,201.875,77.25,74.563,-0.004,73.063,72.125,56.531,57.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.152,427.5,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.721,11.781,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,543.5,544.5,542.0,306.0,542.5,544.0,541.5,-0.005,1.593,0.0,6.131,0.644,0.237,-0.033,0.0,-0.002,-0.002
8202007,814,1.0,1.0,1.0,1.0,100.0,34.115,40.0,40.0,40.0,1.0,1.0,649.881,236.534,-0.005,11.106,0.0,80.0,55.0,1.4,1066.0,1129.899,1459.678,99.812,56.582,72.943,73.369,72.557,53.801,1.36,1.648,0.297,62.821,50.194,91.058,49.491,72.787,74.214,167.262,167.159,167.344,33.46,61.47,37.902,-10.867,110.0,110.0,69.188,71.938,57.0,57.313,63.75,34.25,72.0,70.0,1000.0,200.0,0.104,201.75,70.313,61.438,-0.027,72.625,75.688,57.906,59.375,0.0,29.703,72.0,70.0,1000.0,200.0,0.048,242.125,76.188,75.813,0.0,72.25,75.313,57.375,58.438,0.0,24.953,72.0,70.0,1000.0,200.0,0.034,201.375,77.25,74.313,-0.004,72.875,72.375,56.594,57.406,0.0,41.5,72.0,70.0,1000.0,200.0,0.154,430.5,74.75,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.719,11.767,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,542.0,543.5,541.0,306.0,542.0,543.0,539.5,0.004,1.761,0.0,6.856,0.65,0.237,-0.035,0.0,-0.002,-0.003
8202007,815,1.0,1.0,1.0,1.0,100.0,35.633,40.0,40.0,40.0,1.0,1.0,667.445,237.705,-0.005,11.062,0.0,80.0,55.0,1.4,1066.0,1160.043,1483.345,98.381,56.582,73.158,73.477,72.666,53.91,1.375,1.69,0.29,62.877,50.297,90.363,49.576,72.787,74.428,167.335,167.266,167.344,33.533,61.365,38.704,-10.852,110.0,110.0,69.188,71.938,57.0,57.313,60.375,34.188,72.0,70.0,1000.0,200.0,0.104,201.125,70.313,61.313,-0.026,72.75,75.438,57.906,59.375,0.0,30.156,72.0,70.0,1000.0,200.0,0.05,246.75,76.188,75.813,0.0,72.375,75.375,57.469,58.625,0.0,25.453,72.0,70.0,1000.0,200.0,0.037,218.375,77.25,74.563,-0.004,73.063,72.0,56.594,57.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.163,440.25,74.75,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.717,11.762,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,541.0,542.0,540.0,305.5,540.0,542.0,538.5,0.001,2.055,0.0,7.95,0.667,0.238,-0.034,0.0,-0.002,-0.003
8202007,816,1.0,1.0,1.0,1.0,100.0,36.682,40.0,40.0,40.0,1.0,1.0,659.249,240.047,-0.005,11.18,0.0,80.0,55.0,1.4,1104.125,1172.393,1492.455,115.548,56.156,73.265,73.586,72.886,53.257,1.383,1.687,0.29,62.974,50.368,89.418,49.378,72.787,74.428,167.188,167.266,167.27,33.533,60.106,39.142,-10.852,110.0,110.0,69.313,72.5,56.813,57.313,60.594,33.938,72.0,70.0,1000.0,200.0,0.104,202.0,70.188,61.531,-0.026,72.75,75.688,57.906,59.375,0.0,30.453,72.0,70.0,1000.0,200.0,0.055,258.75,76.188,75.813,0.0,72.375,75.563,57.375,58.625,0.0,26.75,72.0,70.0,1000.0,200.0,0.039,222.25,77.125,74.5,-0.004,72.875,72.125,56.406,57.406,0.0,43.719,72.0,70.0,1000.0,200.0,0.161,437.75,74.938,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.73,11.778,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.0,540.5,539.0,305.5,538.5,540.5,537.0,-0.005,2.36,0.0,8.715,0.659,0.24,-0.033,0.0,-0.002,-0.002
8202007,817,1.0,1.0,1.0,1.0,100.0,36.644,40.0,40.0,40.0,1.0,1.0,685.01,242.389,-0.005,11.091,0.0,80.0,55.0,1.4,1137.0,1215.013,1527.113,128.422,55.836,73.373,73.586,72.996,52.712,1.36,1.708,0.29,63.089,50.466,88.75,49.181,72.787,74.321,167.188,167.266,167.27,33.533,59.057,39.287,-10.852,110.0,110.0,69.375,72.563,56.594,57.313,57.031,35.125,72.0,70.0,1000.0,200.0,0.096,195.5,70.125,61.438,-0.026,72.75,75.688,57.781,59.281,0.0,30.531,72.0,70.0,1000.0,200.0,0.059,265.0,76.188,75.813,0.0,72.5,75.438,57.25,58.438,0.0,26.578,72.0,70.0,1000.0,200.0,0.043,231.375,77.125,74.313,-0.004,72.875,72.375,56.156,57.313,0.0,43.313,72.0,70.0,1000.0,200.0,0.171,452.75,74.75,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.709,11.764,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,538.0,539.0,538.0,305.25,537.0,539.5,535.5,-0.005,2.5,0.0,8.869,0.685,0.242,-0.033,0.0,-0.002,-0.003
8202007,818,1.0,1.0,1.0,1.0,100.0,36.936,40.0,40.0,40.0,1.0,1.0,694.377,244.731,-0.005,11.076,0.0,80.0,55.0,1.4,1154.75,1256.381,1541.723,144.158,55.623,73.587,73.694,73.106,52.495,1.36,1.733,0.29,63.288,50.541,89.334,49.097,73.066,74.321,167.262,167.053,167.27,33.533,58.638,39.214,-10.852,110.0,110.0,69.375,72.75,56.5,57.313,57.219,34.125,72.0,70.0,1000.0,200.0,0.104,201.875,70.188,61.438,-0.026,72.75,75.688,57.781,59.281,0.0,31.547,72.0,70.0,1000.0,200.0,0.059,266.5,76.125,75.813,0.0,72.625,75.563,57.156,58.438,0.0,26.734,72.0,70.0,1000.0,200.0,0.046,237.5,77.125,74.5,-0.004,73.063,71.375,56.0,57.094,0.0,43.281,72.0,70.0,1000.0,200.0,0.186,472.5,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.709,11.759,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,537.0,538.0,537.0,305.25,535.5,538.0,534.0,0.0,2.506,0.0,8.745,0.694,0.245,-0.033,0.0,-0.002,-0.002
8202007,819,1.0,1.0,1.0,1.0,100.0,37.269,40.0,40.0,40.0,1.0,1.0,713.113,244.731,-0.005,11.15,0.0,80.0,55.0,1.4,1173.625,1261.906,1558.172,142.728,55.516,73.587,73.694,73.215,52.386,1.349,1.761,0.286,63.422,50.656,89.334,48.872,73.066,74.428,167.335,167.266,167.27,33.533,58.848,39.433,-10.852,110.0,110.0,69.5,72.25,56.406,57.063,54.5,34.656,72.0,70.0,1000.0,200.0,0.102,196.875,70.313,61.125,-0.027,72.75,75.75,57.719,59.156,0.0,31.563,72.0,70.0,1000.0,200.0,0.063,277.5,76.188,75.813,0.0,72.625,75.438,57.094,58.313,0.0,27.234,72.0,70.0,1000.0,200.0,0.048,249.125,77.0,74.313,-0.004,73.063,71.563,55.906,57.094,0.0,44.563,72.0,70.0,1000.0,200.0,0.188,475.5,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.716,11.767,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,536.5,536.5,304.75,534.5,537.0,532.5,-0.005,2.599,0.0,9.143,0.713,0.245,-0.036,0.0,-0.002,-0.002
8202007,820,1.0,1.0,1.0,1.0,100.0,37.599,40.0,40.0,40.0,1.0,1.0,729.506,247.073,-0.005,11.121,0.0,80.0,55.0,1.4,1192.625,1331.146,1581.954,172.77,55.41,73.695,73.694,73.325,52.386,1.349,1.804,0.286,63.641,50.762,89.779,48.9,73.066,74.428,167.188,167.266,167.27,33.605,58.533,39.652,-10.852,110.0,110.0,69.5,72.688,56.344,57.0,54.656,34.406,72.0,70.0,1000.0,200.0,0.103,201.125,70.188,61.313,-0.026,72.75,75.438,57.719,59.156,0.0,31.531,72.0,70.0,1000.0,200.0,0.067,284.25,76.188,75.563,0.0,72.688,75.563,57.094,58.313,0.0,27.438,72.0,70.0,1000.0,200.0,0.052,254.0,77.0,74.313,-0.004,73.063,71.0,55.906,57.0,0.0,44.813,72.0,70.0,1000.0,200.0,0.204,492.0,74.625,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.713,11.759,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.5,535.5,535.5,304.75,532.0,536.0,531.5,-0.005,2.698,0.0,9.346,0.73,0.247,-0.034,0.0,-0.002,-0.003
8202007,821,1.0,1.0,1.0,1.0,100.0,37.834,40.0,40.0,40.0,1.0,1.0,734.19,249.414,-0.005,11.062,0.0,80.0,55.0,1.4,1216.0,1329.758,1591.108,169.909,55.303,73.909,73.586,73.545,52.277,1.349,1.783,0.29,63.813,50.97,89.779,48.674,73.066,74.535,167.262,167.266,167.27,33.533,58.743,39.798,-10.867,110.0,110.0,69.813,73.063,56.344,57.0,44.5,34.063,72.0,70.0,1000.0,200.0,0.104,202.75,70.313,61.0,-0.026,72.75,75.438,57.625,59.063,0.0,32.438,72.0,70.0,1000.0,200.0,0.068,285.25,76.125,75.563,0.0,72.688,75.563,56.875,58.25,0.0,27.906,72.0,70.0,1000.0,200.0,0.055,258.25,77.0,74.5,-0.004,73.063,70.813,55.906,56.813,0.0,44.938,72.0,70.0,1000.0,200.0,0.208,500.0,74.625,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.7,11.752,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,534.0,534.5,535.0,304.5,532.0,535.5,530.5,-0.01,2.749,0.0,9.632,0.734,0.249,-0.035,0.0,-0.001,-0.003
8202007,822,1.0,1.0,1.0,1.0,100.0,38.165,40.0,40.0,40.0,1.0,1.0,730.677,251.756,-0.005,11.135,0.0,80.0,55.0,1.4,1238.5,1333.922,1587.446,172.77,55.303,73.802,73.586,73.545,52.168,1.353,1.772,0.282,63.958,51.097,89.807,48.787,73.066,74.643,167.188,167.266,167.27,33.242,58.428,39.579,-10.867,110.0,110.0,69.625,72.688,56.344,56.906,51.156,35.313,72.0,70.0,1000.0,200.0,0.095,195.375,70.313,61.0,-0.026,72.75,75.438,57.625,58.844,0.0,32.25,72.0,70.0,1000.0,200.0,0.072,296.5,76.188,75.563,0.0,72.875,75.438,56.875,58.125,0.0,28.5,72.0,70.0,1000.0,200.0,0.054,260.0,77.0,74.5,-0.004,73.063,70.625,55.844,56.813,0.0,45.969,72.0,70.0,1000.0,200.0,0.212,502.75,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.711,11.754,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,533.0,533.5,534.0,304.5,531.5,534.5,529.5,-0.005,2.802,0.0,9.808,0.731,0.252,-0.035,0.0,-0.001,-0.003
8202007,823,1.0,1.0,1.0,1.0,100.0,38.963,40.0,40.0,40.0,1.0,1.0,750.583,254.098,-0.005,11.076,0.0,80.0,55.0,1.4,1261.0,1370.066,1627.76,177.062,55.303,73.802,73.586,73.435,52.386,1.326,1.751,0.282,64.137,51.209,90.001,48.731,73.318,74.857,167.188,167.159,167.27,33.169,58.533,39.798,-10.867,110.0,110.0,69.813,72.5,56.344,57.0,44.719,34.156,72.0,70.0,1000.0,200.0,0.104,202.625,70.313,61.125,-0.026,72.625,75.375,57.5,58.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.074,300.75,76.125,75.563,0.0,72.688,75.375,56.781,58.125,0.0,29.172,72.0,70.0,1000.0,200.0,0.057,263.75,77.0,74.313,-0.004,73.063,70.313,55.844,56.719,0.0,46.5,72.0,70.0,1000.0,200.0,0.219,512.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.711,11.757,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.5,532.5,533.5,304.5,531.0,533.5,528.5,0.014,2.895,0.0,10.205,0.751,0.254,-0.035,0.0,-0.002,-0.003
8202007,824,1.0,1.0,1.0,1.0,100.0,38.585,40.0,40.0,40.0,1.0,1.0,759.951,257.611,-0.005,11.135,0.0,80.0,55.0,1.4,1281.75,1370.066,1616.758,187.078,55.196,73.802,73.477,73.435,52.059,1.33,1.839,0.297,64.288,51.397,89.584,48.731,73.318,74.643,167.262,167.266,167.122,33.024,58.323,39.798,-10.852,110.0,110.0,69.813,72.688,56.219,57.0,44.781,35.406,72.0,70.0,1000.0,200.0,0.097,193.75,70.313,60.906,-0.026,72.75,75.063,57.5,58.75,0.0,32.625,72.0,70.0,1000.0,200.0,0.076,305.5,76.125,75.813,0.0,72.625,75.313,56.781,58.031,0.0,28.984,72.0,70.0,1000.0,200.0,0.062,274.0,76.938,74.5,-0.004,73.188,70.125,55.594,56.625,0.0,46.375,72.0,70.0,1000.0,200.0,0.228,525.0,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.713,11.772,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,531.5,533.0,304.25,528.5,533.0,528.0,0.175,2.981,0.0,10.485,0.76,0.258,-0.036,0.0,-0.001,-0.003
8202007,825,1.0,1.0,1.0,1.0,100.0,38.498,40.0,40.0,40.0,1.0,1.0,784.541,258.782,-0.005,11.135,0.0,80.0,55.0,1.4,1281.75,1416.072,1651.614,199.955,55.09,73.802,73.477,73.435,51.95,1.368,1.811,0.29,64.407,51.456,89.89,48.731,73.318,74.643,167.262,167.266,167.27,33.097,58.113,39.798,-10.852,110.0,110.0,69.875,72.938,56.219,56.906,41.969,33.938,72.0,70.0,1000.0,200.0,0.106,204.0,70.5,61.0,-0.026,72.625,75.125,57.281,58.75,0.0,32.969,72.0,70.0,1000.0,200.0,0.083,314.25,76.188,75.563,0.0,72.625,75.375,56.688,58.031,0.0,29.5,72.0,70.0,1000.0,200.0,0.063,274.0,76.938,74.313,-0.004,73.188,70.188,55.531,56.531,0.0,47.375,72.0,70.0,1000.0,200.0,0.235,528.5,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.708,11.759,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,530.5,531.0,532.5,304.5,527.0,532.0,527.0,-0.01,2.983,0.0,10.371,0.785,0.259,-0.036,0.0,-0.002,-0.002
8202007,826,1.0,1.0,1.0,1.0,100.0,38.635,40.0,40.0,40.0,1.0,1.0,777.515,261.124,-0.005,11.076,0.0,80.0,55.0,1.4,1315.375,1395.142,1644.272,182.785,55.09,73.802,73.477,73.435,51.95,1.383,1.854,0.29,64.517,51.585,89.946,48.618,73.318,74.643,167.262,167.372,167.27,33.024,58.218,39.798,-10.867,110.0,110.0,69.875,72.75,56.219,56.688,42.031,35.219,72.0,70.0,1000.0,200.0,0.096,196.75,70.5,61.0,-0.026,72.625,75.438,57.281,58.688,0.0,34.125,72.0,70.0,1000.0,200.0,0.08,308.5,76.188,75.813,0.0,72.625,75.313,56.563,57.844,0.0,29.547,72.0,70.0,1000.0,200.0,0.065,283.0,76.813,74.25,-0.004,73.063,70.375,55.531,56.406,0.0,48.031,72.0,70.0,1000.0,200.0,0.232,527.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.716,11.767,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,529.5,530.5,532.0,304.0,527.5,531.5,526.5,-0.0,2.978,0.0,10.429,0.778,0.261,-0.036,0.0,-0.001,-0.003
8202007,827,1.0,1.0,1.0,1.0,100.0,38.733,40.0,40.0,40.0,1.0,1.0,806.789,261.124,-0.005,11.135,0.0,80.0,55.0,1.4,1318.375,1449.622,1673.654,209.972,55.09,73.909,73.586,73.545,52.059,1.333,1.85,0.29,64.758,51.702,90.252,48.505,73.318,74.643,167.262,167.053,167.27,33.097,58.218,39.798,-10.852,110.0,110.0,69.938,73.188,56.0,56.688,39.313,33.906,72.0,70.0,1000.0,200.0,0.106,204.625,70.5,60.906,-0.026,72.625,75.375,57.219,58.688,0.0,33.25,72.0,70.0,1000.0,200.0,0.086,324.25,76.125,75.813,0.0,72.688,74.938,56.563,57.688,0.0,29.922,72.0,70.0,1000.0,200.0,0.067,287.25,76.813,74.313,-0.004,73.063,70.375,55.531,56.531,0.0,47.375,72.0,70.0,1000.0,200.0,0.246,542.0,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.732,11.787,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.5,529.5,532.0,304.0,526.5,530.5,526.0,0.0,2.97,0.0,10.371,0.807,0.261,-0.037,0.0,-0.001,-0.002
8202007,828,1.0,1.0,1.0,1.0,100.0,38.831,40.0,40.0,40.0,1.0,1.0,824.353,264.637,-0.005,11.003,0.0,80.0,55.0,1.4,1345.5,1467.828,1690.197,208.541,55.09,73.802,73.477,73.545,52.168,1.345,1.733,0.282,64.883,51.822,90.446,48.449,73.357,74.643,167.262,167.266,167.27,33.097,58.323,39.798,-10.867,110.0,110.0,69.875,72.75,56.219,56.906,42.094,35.094,72.0,70.0,1000.0,200.0,0.098,197.25,70.625,61.0,-0.027,72.625,75.25,57.219,58.563,0.0,33.719,72.0,70.0,1000.0,200.0,0.088,328.25,76.188,75.813,0.0,72.625,74.938,56.563,57.688,0.0,29.625,72.0,70.0,1000.0,200.0,0.072,293.75,76.938,74.313,-0.004,73.188,70.125,55.531,56.406,0.0,49.031,72.0,70.0,1000.0,200.0,0.26,558.0,74.625,75.438,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.793,11.847,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,528.0,529.0,531.5,304.0,526.5,530.0,525.5,-0.01,2.923,0.0,10.248,0.824,0.265,-0.038,0.0,-0.002,-0.003
8202007,829,1.0,1.0,1.0,1.0,100.0,39.503,40.0,40.0,40.0,1.0,1.0,831.379,266.979,-0.005,11.091,0.0,80.0,55.0,1.4,1377.125,1477.64,1704.91,211.403,55.41,73.909,73.477,73.545,52.277,1.36,1.896,0.271,65.145,52.03,90.669,48.505,73.357,74.643,167.262,167.266,167.344,33.097,58.428,39.944,-10.852,110.0,110.0,69.938,72.938,56.219,56.906,39.344,34.313,72.0,70.0,1000.0,200.0,0.105,200.75,70.625,60.906,-0.026,72.563,75.063,57.219,58.563,0.0,34.063,72.0,70.0,1000.0,200.0,0.09,333.0,76.188,75.813,0.0,72.625,74.688,56.688,57.625,0.0,30.875,72.0,70.0,1000.0,200.0,0.072,294.75,76.813,74.313,-0.004,72.875,70.125,55.594,56.406,0.0,49.438,72.0,70.0,1000.0,200.0,0.263,561.0,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.779,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.5,528.0,531.0,304.0,526.0,529.5,525.0,-0.103,2.998,0.0,10.555,0.831,0.267,-0.037,0.0,-0.001,-0.003
8202007,830,1.0,1.0,1.0,1.0,100.0,39.543,40.0,40.0,40.0,1.0,1.0,839.576,269.321,-0.005,11.121,0.0,80.0,55.0,1.4,1379.75,1483.25,1708.59,217.127,55.196,73.909,73.369,73.545,52.168,1.345,1.925,0.286,65.312,52.153,90.279,48.618,73.357,74.75,167.188,167.266,167.196,33.097,58.533,40.089,-10.852,110.0,110.0,70.063,72.75,56.219,56.906,35.594,34.563,72.0,70.0,1000.0,200.0,0.103,201.125,70.625,60.906,-0.026,72.563,74.75,57.094,58.563,0.0,34.094,72.0,70.0,1000.0,200.0,0.094,338.0,76.125,75.813,0.0,72.688,74.75,56.563,57.625,0.0,31.125,72.0,70.0,1000.0,200.0,0.074,304.0,76.625,74.313,-0.004,72.875,70.188,55.531,56.406,0.0,49.594,72.0,70.0,1000.0,200.0,0.264,560.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.79,11.851,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,528.0,531.0,304.0,525.5,528.5,524.5,-0.001,3.057,0.0,10.808,0.84,0.269,-0.037,0.0,-0.001,-0.003
8202007,831,1.0,1.0,1.0,1.0,100.0,39.777,40.0,40.0,40.0,1.0,1.0,850.115,269.321,-0.005,11.121,0.0,80.0,55.0,1.4,1401.0,1472.032,1706.75,204.248,55.196,73.909,73.369,73.764,52.168,1.368,1.91,0.275,65.479,52.324,90.335,48.562,73.357,74.857,167.262,167.266,167.27,33.097,58.218,40.235,-10.852,110.0,110.0,70.063,72.688,56.219,56.688,31.813,35.094,72.0,70.0,1000.0,200.0,0.1,196.125,70.625,60.906,-0.027,72.625,75.125,57.219,58.438,0.0,34.813,72.0,70.0,1000.0,200.0,0.094,340.75,76.125,75.813,0.0,72.625,74.313,56.563,57.625,0.0,31.453,72.0,70.0,1000.0,200.0,0.077,308.75,76.813,74.313,-0.004,72.875,70.313,55.531,56.25,0.0,49.375,72.0,70.0,1000.0,200.0,0.266,564.0,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.787,11.836,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,527.5,531.0,303.75,524.5,528.5,524.5,-0.01,3.16,0.0,11.034,0.85,0.269,-0.038,0.0,-0.001,-0.003
8202007,832,1.0,1.0,1.0,1.0,100.0,39.982,40.0,40.0,40.0,1.0,1.0,865.337,277.518,-0.005,11.15,0.0,80.0,55.0,1.4,1412.75,1538.062,1741.729,230.008,55.196,73.909,73.369,73.545,52.168,1.341,1.91,0.29,65.634,52.368,90.446,48.534,73.357,74.857,167.188,167.053,167.344,33.169,58.113,40.235,-10.852,110.0,110.0,70.188,72.75,56.0,56.688,35.563,33.969,72.0,70.0,1000.0,200.0,0.106,204.5,70.625,61.0,-0.027,72.563,75.063,57.094,58.438,0.0,34.594,72.0,70.0,1000.0,200.0,0.097,343.75,76.125,75.563,0.0,72.688,74.438,56.469,57.563,0.0,31.719,72.0,70.0,1000.0,200.0,0.081,314.0,76.625,74.313,-0.004,72.875,70.313,55.531,56.406,0.0,49.938,72.0,70.0,1000.0,200.0,0.276,577.0,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.777,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,527.0,530.5,303.75,524.5,528.0,524.0,0.006,3.159,0.0,10.951,0.865,0.278,-0.038,0.0,-0.001,-0.003
8202007,833,1.0,1.0,1.0,1.0,100.0,40.43,40.0,40.0,40.0,1.0,1.0,857.14,274.005,-0.005,11.106,0.0,80.0,55.0,1.4,1425.0,1508.522,1739.887,225.714,55.196,73.909,73.369,73.545,52.168,1.337,1.9,0.301,65.883,52.594,90.474,48.646,73.798,74.964,167.188,167.266,167.27,33.097,58.323,40.308,-10.867,110.0,110.0,70.063,73.375,56.219,56.906,31.734,35.281,72.0,70.0,1000.0,200.0,0.096,196.625,70.625,60.906,-0.026,72.563,74.75,57.094,58.438,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,346.75,76.125,75.563,0.0,72.688,74.188,56.563,57.438,0.0,32.25,72.0,70.0,1000.0,200.0,0.083,315.25,76.625,74.313,-0.004,72.438,70.0,55.531,56.406,0.0,50.031,72.0,70.0,1000.0,200.0,0.278,580.0,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.801,11.851,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,526.5,530.5,303.75,524.5,527.5,523.5,-0.005,3.175,0.0,11.132,0.857,0.274,-0.037,0.0,-0.001,-0.003
8202007,834,1.0,1.0,1.0,1.0,100.0,40.452,40.0,40.0,40.0,1.0,1.0,878.217,276.347,-0.005,11.091,0.0,80.0,55.0,1.4,1445.875,1507.117,1736.203,227.145,55.196,73.909,73.369,73.545,52.277,1.379,1.96,0.29,65.923,52.685,90.419,48.618,73.798,75.071,167.114,167.266,167.122,33.024,58.218,40.381,-10.852,110.0,110.0,70.188,73.188,56.219,56.906,31.688,35.094,72.0,70.0,1000.0,200.0,0.1,196.5,70.688,60.906,-0.027,72.563,74.813,57.094,58.219,0.0,35.656,72.0,70.0,1000.0,200.0,0.099,346.75,76.125,75.563,0.0,72.688,74.0,56.563,57.438,0.0,31.734,72.0,70.0,1000.0,200.0,0.089,326.5,76.625,74.313,-0.004,72.75,70.0,55.531,56.406,0.0,50.406,72.0,70.0,1000.0,200.0,0.282,582.5,74.75,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.798,11.854,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,526.0,530.5,303.5,524.0,527.0,523.5,-0.0,3.239,0.0,11.342,0.878,0.276,-0.039,0.0,-0.001,-0.002
8202007,835,1.0,1.0,1.0,1.0,100.0,40.704,40.0,40.0,40.0,1.0,1.0,866.508,279.859,-0.005,11.076,0.0,80.0,55.0,1.4,1467.0,1501.498,1750.941,237.164,55.196,73.909,73.369,73.545,52.277,1.314,1.871,0.297,66.148,52.829,90.502,48.618,73.798,75.071,167.262,167.266,167.27,33.169,58.113,40.673,-10.852,110.0,110.0,70.188,73.313,56.344,56.906,31.609,33.938,72.0,70.0,1000.0,200.0,0.107,204.75,70.75,60.813,-0.026,72.563,74.813,57.094,58.219,0.0,35.5,72.0,70.0,1000.0,200.0,0.103,352.5,76.125,75.813,0.0,72.688,73.813,56.563,57.438,0.0,32.656,72.0,70.0,1000.0,200.0,0.087,329.0,76.625,74.313,-0.004,73.063,70.0,55.438,56.406,0.0,51.969,72.0,70.0,1000.0,200.0,0.288,586.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.805,11.861,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.5,525.5,530.5,303.5,523.0,527.0,523.0,-0.01,3.332,0.0,11.552,0.867,0.28,-0.038,0.0,-0.001,-0.003
8202007,836,1.0,1.0,1.0,1.0,100.0,40.987,40.0,40.0,40.0,1.0,1.0,902.807,279.859,-0.005,11.091,0.0,80.0,55.0,1.4,1477.875,1550.74,1758.313,238.596,55.41,73.909,73.26,73.655,52.168,1.353,1.957,0.279,66.265,52.923,90.307,48.703,73.798,75.178,167.262,167.266,167.344,33.169,58.008,40.965,-10.852,110.0,110.0,70.375,73.188,56.219,56.906,25.016,34.938,72.0,70.0,1000.0,200.0,0.099,198.75,70.625,60.906,-0.026,72.563,74.75,57.094,58.219,0.0,36.438,72.0,70.0,1000.0,200.0,0.103,350.75,76.125,75.563,0.0,72.688,73.813,56.469,57.438,0.0,32.875,72.0,70.0,1000.0,200.0,0.092,335.0,76.563,74.313,-0.004,72.875,69.813,55.531,56.25,0.0,51.938,72.0,70.0,1000.0,200.0,0.312,608.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.774,11.823,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,525.5,530.5,303.5,523.5,526.5,523.0,-0.103,3.481,0.0,12.018,0.903,0.28,-0.037,0.0,-0.001,-0.003
8202007,837,1.0,1.0,1.0,1.0,100.0,41.26,40.0,40.0,40.0,1.0,1.0,913.346,284.543,-0.005,11.18,0.0,80.0,55.0,1.4,1477.875,1562.018,1800.737,255.774,55.196,73.909,73.152,73.545,52.168,1.299,1.996,0.293,66.594,53.117,90.474,48.646,73.798,75.178,167.188,167.266,167.27,33.169,58.008,40.892,-10.852,110.0,110.0,70.375,73.188,56.0,56.688,24.906,33.844,72.0,70.0,1000.0,200.0,0.107,204.875,70.625,61.0,-0.026,72.563,74.563,57.0,58.156,0.0,36.125,72.0,70.0,1000.0,200.0,0.11,367.5,76.188,75.813,0.0,72.625,73.688,56.469,57.219,0.0,32.594,72.0,70.0,1000.0,200.0,0.098,343.0,76.563,74.313,-0.004,72.875,69.688,55.438,56.25,0.0,51.594,72.0,70.0,1000.0,200.0,0.314,614.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.788,11.839,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,525.0,531.0,303.5,523.0,526.0,523.0,-0.005,3.476,0.0,12.001,0.913,0.285,-0.037,0.0,-0.001,-0.003
8202007,838,1.0,1.0,1.0,1.0,100.0,41.941,40.0,40.0,40.0,1.0,1.0,900.466,284.543,-0.005,11.106,0.0,80.0,55.0,1.4,1514.625,1532.43,1773.063,238.596,55.196,73.909,73.152,73.545,52.277,1.364,1.964,0.297,66.643,53.293,90.307,48.703,73.396,75.393,167.335,167.372,167.344,33.242,57.904,40.892,-10.867,110.0,110.0,70.375,72.938,56.219,56.688,24.781,34.875,72.0,70.0,1000.0,200.0,0.099,199.75,70.688,61.0,-0.026,72.563,74.688,57.0,58.156,0.0,37.406,72.0,70.0,1000.0,200.0,0.105,361.5,76.188,75.563,0.0,72.625,73.5,56.469,57.219,0.0,32.969,72.0,70.0,1000.0,200.0,0.101,346.5,76.563,74.313,-0.004,72.625,69.688,55.438,56.25,0.0,51.938,72.0,70.0,1000.0,200.0,0.306,604.0,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.788,11.844,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,525.0,530.5,303.25,522.0,525.5,522.5,-0.001,3.445,0.0,11.809,0.9,0.285,-0.037,0.0,-0.001,-0.003
8202007,839,1.0,1.0,1.0,1.0,100.0,41.534,40.0,40.0,40.0,1.0,1.0,915.688,283.372,-0.005,11.106,0.0,80.0,55.0,1.4,1514.875,1549.33,1785.974,241.459,55.196,73.802,73.152,73.545,52.059,1.383,2.006,0.29,66.641,53.353,90.168,48.674,73.396,75.178,167.188,167.266,167.27,33.315,57.799,41.183,-10.852,110.0,110.0,70.375,73.313,56.0,56.906,24.641,35.156,72.0,70.0,1000.0,200.0,0.099,195.875,70.688,61.0,-0.027,72.563,74.438,57.0,58.156,0.0,36.719,72.0,70.0,1000.0,200.0,0.112,370.5,76.188,75.813,0.0,72.625,73.188,56.469,57.219,0.0,33.469,72.0,70.0,1000.0,200.0,0.101,347.75,76.563,74.313,-0.004,72.688,69.625,55.438,56.25,0.0,53.25,72.0,70.0,1000.0,200.0,0.302,601.5,74.563,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.787,11.839,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,524.5,531.0,303.5,522.0,525.0,522.5,-0.005,3.569,0.0,12.145,0.916,0.283,-0.038,0.0,-0.001,-0.003
8202007,840,1.0,1.0,1.0,1.0,100.0,41.671,40.0,40.0,40.0,1.0,1.0,937.936,290.398,-0.005,11.253,0.0,80.0,55.0,1.4,1526.875,1578.952,1802.583,254.343,55.09,73.802,73.043,73.545,52.059,1.36,2.01,0.297,66.839,53.456,90.224,48.703,73.396,75.178,167.188,167.266,167.27,32.951,57.589,41.037,-10.867,110.0,110.0,70.5,73.188,56.219,56.906,21.5,33.875,72.0,70.0,1000.0,200.0,0.107,205.0,70.75,61.0,-0.027,72.563,74.25,57.0,58.094,0.0,36.969,72.0,70.0,1000.0,200.0,0.116,374.25,76.188,75.813,0.0,72.625,73.5,56.469,57.219,0.0,34.0,72.0,70.0,1000.0,200.0,0.103,352.5,76.563,74.313,-0.004,72.688,69.688,55.438,56.156,0.0,52.75,72.0,70.0,1000.0,200.0,0.311,612.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.785,11.828,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,524.5,531.0,303.5,522.0,525.0,522.5,-0.005,3.693,0.0,12.648,0.938,0.29,-0.039,0.0,-0.001,-0.002
8202007,841,1.0,1.0,1.0,1.0,100.0,41.847,40.0,40.0,40.0,1.0,1.0,928.569,289.227,-0.005,11.076,0.0,80.0,55.0,1.4,1552.125,1564.839,1806.275,245.753,55.09,73.802,73.043,73.545,52.059,1.364,2.028,0.29,66.971,53.592,90.335,48.674,73.396,75.178,167.188,167.372,167.27,32.661,57.799,40.819,-10.867,110.0,110.0,70.5,73.375,56.0,56.906,21.328,34.906,72.0,70.0,1000.0,200.0,0.099,199.375,70.688,61.0,-0.026,72.563,74.125,57.0,58.156,0.0,36.219,72.0,70.0,1000.0,200.0,0.122,382.75,76.188,75.813,0.0,72.5,73.188,56.25,57.156,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,348.75,76.563,74.313,-0.004,72.688,69.438,55.438,56.156,0.0,52.688,72.0,70.0,1000.0,200.0,0.317,618.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.775,11.826,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,524.5,531.0,303.25,521.5,525.0,522.5,-0.002,3.594,0.0,12.561,0.929,0.289,-0.037,0.0,-0.001,-0.002
8202007,842,1.0,1.0,1.0,1.0,100.0,41.945,40.0,40.0,40.0,1.0,1.0,914.517,288.056,-0.005,11.15,0.0,80.0,55.0,1.4,1559.625,1542.287,1791.509,240.027,54.983,73.802,73.043,73.545,52.059,1.368,2.017,0.301,67.103,53.708,90.307,48.674,73.396,75.071,167.188,167.266,167.27,32.588,57.589,40.746,-10.852,110.0,110.0,70.563,73.438,56.0,56.906,17.391,34.625,72.0,70.0,1000.0,200.0,0.103,199.125,70.688,61.125,-0.027,72.563,73.938,56.938,58.094,0.0,36.938,72.0,70.0,1000.0,200.0,0.122,382.25,76.188,75.813,0.0,72.5,73.188,56.25,57.156,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,355.5,76.438,74.313,-0.004,72.25,69.5,55.344,56.25,0.0,52.563,72.0,70.0,1000.0,200.0,0.304,602.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.779,11.828,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.0,531.0,303.25,521.5,524.5,522.5,-0.005,3.638,0.0,12.645,0.915,0.288,-0.038,0.0,-0.001,-0.003
