DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,843,1.0,1.0,1.0,1.0,100.0,42.51,40.0,40.0,40.0,1.0,1.0,939.107,289.227,-0.005,11.194,0.0,80.0,55.0,1.4,1544.0,1593.079,1821.047,260.069,54.983,73.802,73.043,73.764,52.059,1.349,2.031,0.286,67.263,53.717,90.113,48.646,73.37,75.393,167.188,167.266,167.27,32.588,57.379,40.746,-10.852,110.0,110.0,70.563,73.375,56.0,56.688,17.203,34.063,72.0,70.0,1000.0,200.0,0.106,204.375,70.75,61.0,-0.026,72.563,74.063,56.938,58.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.121,381.0,76.188,75.813,0.0,72.5,73.125,56.25,57.0,0.0,33.188,72.0,70.0,1000.0,200.0,0.112,366.5,76.438,74.313,-0.004,72.25,69.438,55.344,56.156,0.0,51.406,72.0,70.0,1000.0,200.0,0.315,614.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.782,11.831,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,524.0,531.0,303.25,521.5,524.5,522.0,-0.005,3.684,0.0,12.695,0.939,0.289,-0.037,0.0,-0.001,-0.003
8202007,844,1.0,1.0,1.0,1.0,100.0,41.888,40.0,40.0,40.0,1.0,1.0,946.133,290.398,-0.005,11.18,0.0,80.0,55.0,1.4,1562.375,1591.666,1819.201,257.206,54.983,73.802,72.935,73.545,51.841,1.375,2.024,0.293,67.288,53.806,89.974,48.731,73.37,75.178,167.188,167.266,167.27,32.588,57.379,40.819,-10.852,110.0,110.0,70.563,73.438,56.0,56.688,17.016,35.5,72.0,70.0,1000.0,200.0,0.097,194.375,70.875,61.0,-0.026,72.563,73.938,56.938,57.844,0.0,38.281,72.0,70.0,1000.0,200.0,0.123,386.75,76.188,75.813,0.0,72.5,73.0,56.156,57.0,0.0,33.094,72.0,70.0,1000.0,200.0,0.112,360.0,76.438,74.313,-0.004,72.25,69.625,55.281,56.031,0.0,51.813,72.0,70.0,1000.0,200.0,0.313,613.0,74.563,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.772,11.823,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,524.0,531.0,303.5,520.5,524.5,522.0,-0.005,3.712,0.0,12.793,0.946,0.29,-0.038,0.0,-0.001,-0.003
8202007,845,1.0,1.0,1.0,1.0,100.0,41.889,40.0,40.0,40.0,1.0,1.0,961.355,295.082,-0.005,11.15,0.0,80.0,55.0,1.4,1570.25,1608.634,1826.589,254.343,54.983,74.017,73.152,73.435,51.841,1.356,2.049,0.304,67.438,53.916,90.279,48.59,73.37,75.178,167.262,167.266,167.27,32.661,57.274,40.819,-10.867,110.0,110.0,70.563,73.188,55.906,56.594,16.813,34.469,72.0,70.0,1000.0,200.0,0.105,199.875,70.688,61.125,-0.027,72.563,73.688,56.938,57.844,0.0,38.406,72.0,70.0,1000.0,200.0,0.126,391.75,76.188,75.813,0.0,72.5,73.125,56.156,57.0,0.0,34.469,72.0,70.0,1000.0,200.0,0.113,372.25,76.313,74.313,-0.004,72.438,69.625,55.281,56.031,0.0,53.188,72.0,70.0,1000.0,200.0,0.318,616.5,74.563,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.78,11.831,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,524.0,531.5,303.0,521.5,524.0,521.5,-0.01,3.696,0.0,12.645,0.961,0.295,-0.038,0.0,-0.001,-0.003
8202007,846,1.0,1.0,1.0,1.0,100.0,42.415,40.0,40.0,40.0,1.0,1.0,976.578,297.424,-0.005,11.091,0.0,80.0,55.0,1.4,1585.0,1646.884,1850.612,278.685,55.196,73.802,72.935,73.435,52.059,1.368,2.07,0.304,67.702,53.978,90.446,48.562,73.37,75.5,167.335,167.266,167.27,32.588,57.379,40.819,-10.852,110.0,110.0,70.563,73.688,55.906,56.688,16.609,34.25,72.0,70.0,1000.0,200.0,0.104,203.375,70.75,61.125,-0.026,72.563,73.875,56.688,57.844,0.0,38.5,72.0,70.0,1000.0,200.0,0.131,396.75,76.188,75.813,0.0,72.5,73.0,56.156,56.906,0.0,34.125,72.0,70.0,1000.0,200.0,0.117,376.5,76.438,74.313,-0.004,72.625,69.625,55.344,56.031,0.0,53.094,72.0,70.0,1000.0,200.0,0.336,633.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.775,11.825,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,524.0,531.5,303.25,521.0,524.0,521.0,-0.005,3.682,0.0,12.691,0.977,0.297,-0.037,0.0,-0.001,-0.002
8202007,847,1.0,1.0,1.0,1.0,100.0,42.28,40.0,40.0,40.0,1.0,1.0,975.407,297.424,-0.005,11.106,0.0,80.0,55.0,1.4,1599.5,1636.958,1850.612,275.82,54.983,73.802,73.043,73.435,52.059,1.337,2.099,0.286,67.838,54.235,90.446,48.534,73.37,75.286,167.188,167.159,167.27,32.588,57.484,40.819,-10.852,110.0,110.0,70.563,73.438,55.906,56.688,16.391,35.563,72.0,70.0,1000.0,200.0,0.096,193.875,70.75,61.125,-0.026,72.563,74.125,56.688,57.844,0.0,38.969,72.0,70.0,1000.0,200.0,0.133,400.0,76.188,75.813,0.0,72.5,72.938,56.156,56.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.119,379.0,76.438,74.313,-0.004,72.688,69.5,55.344,56.031,0.0,53.594,72.0,70.0,1000.0,200.0,0.344,644.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.757,11.811,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,521.0,523.5,531.5,303.25,521.5,524.0,521.0,0.014,3.672,0.0,12.708,0.975,0.297,-0.037,0.0,-0.001,-0.002
8202007,848,1.0,1.0,1.0,1.0,100.0,42.378,40.0,40.0,40.0,1.0,1.0,1003.51,302.108,-0.005,11.121,0.0,80.0,55.0,1.4,1599.5,1673.86,1876.502,288.71,55.09,73.695,72.935,73.435,52.059,1.314,2.102,0.286,68.161,54.36,90.641,48.59,73.72,75.178,167.262,167.266,167.344,32.588,57.484,40.819,-10.852,110.0,110.0,70.688,73.375,56.0,56.594,12.523,34.031,72.0,70.0,1000.0,200.0,0.106,203.625,70.75,61.313,-0.026,72.563,73.875,56.688,57.844,0.0,39.188,72.0,70.0,1000.0,200.0,0.139,412.25,76.188,75.813,0.0,72.5,72.813,56.094,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.123,383.75,76.313,74.5,-0.004,72.25,69.5,55.344,56.031,0.0,54.094,72.0,70.0,1000.0,200.0,0.35,648.0,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.78,11.831,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.0,523.5,531.5,303.25,521.5,523.5,521.0,-0.103,3.677,0.0,12.725,1.004,0.302,-0.036,0.0,-0.001,-0.003
8202007,849,1.0,1.0,1.0,1.0,100.0,42.797,40.0,40.0,40.0,1.0,1.0,976.578,300.937,-0.005,11.15,0.0,80.0,55.0,1.4,1652.625,1625.622,1858.007,270.093,55.196,73.695,72.935,73.435,52.168,1.383,2.099,0.304,68.117,54.628,90.502,48.759,73.72,75.286,167.262,167.372,167.27,32.588,57.589,41.11,-10.852,110.0,110.0,70.75,73.375,56.0,56.688,10.344,35.531,72.0,70.0,1000.0,200.0,0.096,194.125,70.875,61.313,-0.026,72.563,74.063,56.688,57.844,0.0,39.875,72.0,70.0,1000.0,200.0,0.139,408.0,76.188,75.813,0.0,72.5,73.0,56.156,56.906,0.0,34.438,72.0,70.0,1000.0,200.0,0.126,389.25,76.313,74.313,-0.004,72.25,69.625,55.438,56.156,0.0,54.063,72.0,70.0,1000.0,200.0,0.327,623.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.772,11.83,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.0,523.5,531.5,303.25,521.5,523.5,521.0,-0.0,3.801,0.0,13.21,0.977,0.301,-0.036,0.0,-0.001,-0.002
8202007,850,1.0,1.0,1.0,1.0,100.0,42.691,40.0,40.0,40.0,1.0,1.0,998.826,304.45,-0.005,11.135,0.0,80.0,55.0,1.4,1621.875,1661.076,1867.254,271.525,55.09,73.909,73.152,73.435,52.059,1.36,2.106,0.29,68.3,54.578,90.279,48.59,73.72,75.286,167.335,167.266,167.27,32.661,57.274,41.183,-10.867,110.0,110.0,70.688,73.375,55.906,56.688,12.063,34.156,72.0,70.0,1000.0,200.0,0.107,202.125,70.75,61.438,-0.027,72.563,73.938,56.688,57.656,0.0,40.156,72.0,70.0,1000.0,200.0,0.143,412.0,76.188,75.813,0.0,72.5,72.813,56.156,56.906,0.0,35.438,72.0,70.0,1000.0,200.0,0.125,387.75,76.313,74.313,-0.004,72.438,69.625,55.344,55.906,0.0,53.563,72.0,70.0,1000.0,200.0,0.336,634.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.775,11.822,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,521.0,523.5,531.5,303.25,521.0,523.5,521.0,-0.005,3.855,0.0,13.191,0.999,0.304,-0.037,0.0,-0.001,-0.003
8202007,851,1.0,1.0,1.0,1.0,100.0,42.799,40.0,40.0,40.0,1.0,1.0,1022.245,309.133,-0.005,11.106,0.0,80.0,55.0,1.4,1634.125,1690.923,1893.155,287.278,55.09,73.695,72.826,73.655,52.059,1.345,2.12,0.301,68.609,54.868,90.363,48.534,73.72,75.286,167.262,167.372,167.196,32.588,57.379,41.037,-10.852,110.0,110.0,70.75,73.375,56.0,56.688,9.859,34.281,72.0,70.0,1000.0,200.0,0.104,203.0,70.75,61.313,-0.027,72.563,73.313,56.625,57.656,0.0,39.5,72.0,70.0,1000.0,200.0,0.149,423.25,76.188,75.813,0.0,72.5,72.813,56.156,56.906,0.0,36.594,72.0,70.0,1000.0,200.0,0.129,392.0,76.313,74.313,-0.004,72.188,69.5,55.344,56.156,0.0,53.625,72.0,70.0,1000.0,200.0,0.352,648.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.763,11.816,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,523.5,532.0,303.0,521.5,523.5,521.0,0.003,3.785,0.0,13.045,1.022,0.309,-0.037,0.0,-0.001,-0.003
8202007,852,1.0,1.0,1.0,1.0,100.0,43.441,40.0,40.0,40.0,1.0,1.0,1002.339,304.45,-0.005,11.106,0.0,80.0,55.0,1.4,1664.25,1634.123,1861.706,272.956,55.303,73.695,72.826,73.435,52.168,1.406,2.127,0.315,68.58,54.873,90.279,48.618,73.72,75.5,167.262,167.266,167.27,32.588,57.274,41.183,-10.852,110.0,110.0,70.75,73.438,56.0,56.688,9.602,35.0,72.0,70.0,1000.0,200.0,0.1,196.75,70.75,61.313,-0.026,72.313,73.313,56.688,57.656,0.0,39.563,72.0,70.0,1000.0,200.0,0.145,411.75,76.188,75.813,0.0,72.5,72.813,56.156,56.844,0.0,35.813,72.0,70.0,1000.0,200.0,0.132,397.5,76.313,74.313,-0.004,72.188,69.5,55.344,56.031,0.0,53.344,72.0,70.0,1000.0,200.0,0.325,627.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.746,11.798,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.5,532.0,303.25,521.5,523.5,521.0,-0.01,3.867,0.0,13.27,1.002,0.304,-0.036,0.0,-0.001,-0.002
8202007,853,1.0,1.0,1.0,1.0,100.0,43.364,40.0,40.0,40.0,1.0,1.0,1021.074,309.133,-0.005,11.121,0.0,80.0,55.0,1.4,1634.5,1679.545,1887.603,291.575,55.196,73.695,72.826,73.435,52.059,1.364,2.109,0.301,68.756,54.993,90.196,48.59,73.72,75.5,167.335,167.372,167.344,32.588,57.064,41.183,-10.852,110.0,110.0,70.75,73.938,55.906,56.688,9.352,34.375,72.0,70.0,1000.0,200.0,0.104,202.875,70.75,61.313,-0.026,72.313,73.563,56.625,57.531,0.0,39.875,72.0,70.0,1000.0,200.0,0.144,414.75,76.188,75.875,0.0,72.5,72.563,56.094,56.844,0.0,36.188,72.0,70.0,1000.0,200.0,0.135,399.5,76.25,74.5,-0.004,72.438,69.5,55.281,56.031,0.0,53.156,72.0,70.0,1000.0,200.0,0.343,644.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.754,11.806,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,523.5,532.0,303.25,521.0,523.5,520.5,-0.001,3.905,0.0,13.288,1.021,0.309,-0.036,0.0,-0.001,-0.002
8202007,854,1.0,1.0,1.0,1.0,100.0,42.976,40.0,40.0,40.0,1.0,1.0,1036.297,310.304,-0.005,11.209,0.0,80.0,55.0,1.4,1658.5,1709.43,1900.559,285.846,54.983,73.909,73.043,73.435,51.95,1.36,2.113,0.312,68.962,55.103,90.279,48.505,73.636,75.286,167.262,167.266,167.344,32.661,57.064,41.256,-10.852,110.0,110.0,70.75,73.375,55.906,56.594,0.624,35.406,72.0,70.0,1000.0,200.0,0.096,195.375,70.75,61.438,-0.027,72.625,73.313,56.625,57.656,0.0,40.406,72.0,70.0,1000.0,200.0,0.144,414.5,76.25,75.813,0.0,72.5,72.813,56.094,56.844,0.0,35.25,72.0,70.0,1000.0,200.0,0.143,413.25,76.313,74.313,-0.004,72.25,69.5,55.281,56.031,0.0,54.656,72.0,70.0,1000.0,200.0,0.36,657.0,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.75,11.803,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,523.0,532.5,303.25,521.0,523.5,520.5,-0.103,3.948,0.0,13.393,1.036,0.31,-0.037,0.0,-0.001,-0.003
8202007,855,1.0,1.0,1.0,1.0,100.0,43.065,40.0,40.0,40.0,1.0,1.0,1035.126,307.963,-0.005,11.091,0.0,80.0,55.0,1.4,1678.0,1665.336,1882.052,281.549,54.983,73.909,72.935,73.325,51.95,1.391,2.149,0.308,68.914,55.167,90.252,48.674,73.636,75.393,167.335,167.266,167.27,32.588,57.169,41.183,-10.852,110.0,110.0,71.0,73.438,56.0,56.688,0.329,34.688,72.0,70.0,1000.0,200.0,0.104,198.75,70.875,61.438,-0.026,72.313,73.688,56.625,57.531,0.0,40.531,72.0,70.0,1000.0,200.0,0.147,419.5,76.188,75.875,0.0,72.5,72.5,56.094,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.14,412.5,76.25,74.5,-0.004,72.0,69.5,55.281,56.031,0.0,53.75,72.0,70.0,1000.0,200.0,0.332,630.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.747,11.81,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,523.0,532.5,303.0,520.5,523.0,520.5,-0.005,3.878,0.0,13.252,1.035,0.308,-0.036,0.0,-0.001,-0.003
8202007,856,1.0,1.0,1.0,1.0,100.0,43.113,40.0,40.0,40.0,1.0,1.0,1044.493,311.475,-0.005,11.165,0.0,80.0,55.0,1.4,1650.625,1703.733,1895.006,298.738,54.983,73.695,72.718,73.435,51.95,1.379,2.138,0.293,69.051,55.138,90.279,48.787,73.636,75.5,167.409,167.266,167.27,32.515,57.064,41.183,-10.867,110.0,110.0,71.063,73.375,55.906,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.104,202.625,70.875,61.438,-0.026,72.313,73.938,56.625,57.531,0.0,40.125,72.0,70.0,1000.0,200.0,0.151,427.75,76.25,75.813,0.0,72.5,72.5,56.094,56.594,0.0,36.188,72.0,70.0,1000.0,200.0,0.145,414.5,76.25,74.313,-0.004,72.063,69.625,55.281,56.031,0.0,53.406,72.0,70.0,1000.0,200.0,0.328,627.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.757,11.813,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,523.0,532.5,303.25,520.5,523.0,520.5,-0.005,3.942,0.0,13.454,1.044,0.311,-0.036,0.0,-0.001,-0.002
8202007,857,1.0,1.0,1.0,1.0,100.0,43.096,40.0,40.0,40.0,1.0,1.0,1022.245,309.133,-0.005,11.15,0.0,80.0,55.0,1.4,1674.875,1663.916,1887.603,282.981,54.983,73.909,72.935,73.435,51.95,1.372,2.166,0.301,69.049,55.26,90.279,48.674,73.636,75.5,167.335,167.372,167.27,32.661,57.274,41.256,-10.867,110.0,110.0,71.0,73.688,55.906,56.688,0.0,35.125,72.0,70.0,1000.0,200.0,0.099,196.375,70.75,61.625,-0.016,72.563,73.375,56.625,57.531,0.0,40.844,72.0,70.0,1000.0,200.0,0.151,423.0,76.25,75.875,0.0,72.25,72.5,56.094,56.844,0.0,35.813,72.0,70.0,1000.0,200.0,0.143,414.5,76.25,74.313,-0.004,72.0,69.5,55.281,56.031,0.0,52.594,72.0,70.0,1000.0,200.0,0.333,632.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.763,11.823,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,519.5,523.0,532.5,303.25,521.0,523.0,520.5,0.009,3.894,0.0,13.322,1.022,0.309,-0.021,0.0,-0.001,-0.002
8202007,858,1.0,1.0,1.0,1.0,100.0,43.097,40.0,40.0,40.0,1.0,1.0,1042.151,312.646,-0.005,11.121,0.0,80.0,55.0,1.4,1674.875,1692.346,1900.559,295.872,54.983,73.695,72.826,73.325,52.059,1.349,2.163,0.312,69.225,55.252,90.363,48.562,73.636,75.607,167.262,167.266,167.27,32.661,57.064,41.256,-10.867,110.0,110.0,71.0,74.063,56.0,56.594,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,205.25,70.75,61.719,-0.026,72.563,73.375,56.625,57.5,0.0,41.906,72.0,70.0,1000.0,200.0,0.158,434.5,76.25,75.875,0.0,72.25,72.5,56.094,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.141,410.75,76.25,74.5,-0.004,72.25,69.813,55.281,55.906,0.0,53.469,72.0,70.0,1000.0,200.0,0.339,639.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.757,11.813,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,523.0,532.5,303.0,520.5,523.0,520.0,-0.01,3.917,0.0,13.288,1.042,0.313,-0.034,0.0,-0.001,-0.002
8202007,859,1.0,1.0,1.0,1.0,100.0,43.399,40.0,40.0,40.0,1.0,1.0,1065.571,316.159,-0.005,11.165,0.0,80.0,55.0,1.4,1687.75,1708.006,1909.816,298.738,55.09,73.695,72.718,73.435,52.059,1.341,2.181,0.301,69.323,55.449,90.446,48.562,74.265,75.607,167.335,167.266,167.27,32.661,57.169,41.329,-10.852,110.0,110.0,71.063,73.688,55.906,56.469,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,201.125,70.75,61.938,-0.022,72.563,73.563,56.5,57.531,0.0,42.094,72.0,70.0,1000.0,200.0,0.164,445.25,76.25,75.875,0.0,72.25,72.5,56.094,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.14,409.25,76.25,74.313,-0.004,72.438,69.625,55.281,56.031,0.0,54.469,72.0,70.0,1000.0,200.0,0.353,651.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.755,11.806,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,523.0,533.0,303.25,521.0,523.0,520.0,-0.005,3.949,0.0,13.454,1.066,0.316,-0.028,0.0,-0.001,-0.002
8202007,900,1.0,1.0,1.0,1.0,100.0,43.759,40.0,40.0,40.0,1.0,1.0,1056.203,314.988,-0.005,11.15,0.0,80.0,55.0,1.4,1716.875,1699.462,1909.816,295.872,55.196,73.909,72.935,73.435,52.168,1.364,2.195,0.29,69.457,55.546,90.53,48.703,74.265,75.714,167.335,167.266,167.344,32.661,57.274,41.402,-10.852,110.0,110.0,71.063,73.688,56.0,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.099,195.0,70.688,61.938,-0.026,72.563,73.313,56.625,57.5,0.0,41.625,72.0,70.0,1000.0,200.0,0.169,452.5,76.25,75.875,0.0,72.375,72.5,56.094,56.594,0.0,37.344,72.0,70.0,1000.0,200.0,0.142,412.5,76.063,74.313,-0.004,72.188,69.625,55.344,56.156,0.0,55.063,72.0,70.0,1000.0,200.0,0.344,641.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.767,11.811,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,523.0,533.0,303.25,521.0,522.5,520.0,0.001,3.96,0.0,13.549,1.056,0.315,-0.033,0.0,-0.001,-0.002
8202007,901,1.0,1.0,1.0,1.0,100.0,43.751,40.0,40.0,40.0,1.0,1.0,1077.28,322.014,-0.005,11.194,0.0,80.0,55.0,1.4,1700.875,1725.108,1933.893,304.468,55.09,73.695,72.718,73.435,52.168,1.341,2.173,0.301,69.611,55.684,90.391,48.618,74.265,75.714,167.335,167.266,167.27,32.661,57.064,41.475,-10.867,110.0,110.0,71.063,73.313,56.0,56.594,0.0,33.938,72.0,70.0,1000.0,200.0,0.106,205.0,70.75,62.031,-0.026,72.313,73.563,56.5,57.5,0.0,40.531,72.0,70.0,1000.0,200.0,0.17,452.5,76.25,75.875,0.0,72.375,72.5,56.094,56.594,0.0,37.688,72.0,70.0,1000.0,200.0,0.141,411.25,76.063,74.313,-0.004,72.188,69.625,55.344,56.031,0.0,53.688,72.0,70.0,1000.0,200.0,0.359,656.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.76,11.806,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.5,522.5,533.5,303.0,521.0,522.5,520.0,-0.005,4.043,0.0,13.716,1.077,0.322,-0.033,0.0,-0.001,-0.002
8202007,902,1.0,1.0,1.0,1.0,100.0,44.383,40.0,40.0,40.0,1.0,1.0,1107.725,323.185,-0.005,11.121,0.0,80.0,55.0,1.4,1711.0,1808.047,1948.717,314.498,55.303,73.695,72.718,73.435,52.277,1.333,2.191,0.297,69.817,55.699,90.307,48.731,74.265,75.929,167.335,167.266,167.27,32.733,57.064,41.475,-10.852,110.0,110.0,71.063,73.75,56.0,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.099,198.5,70.688,62.031,-0.026,72.563,73.375,56.625,57.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.17,455.75,76.25,75.813,0.0,72.063,72.438,56.094,56.594,0.0,37.25,72.0,70.0,1000.0,200.0,0.156,432.0,76.25,74.313,-0.004,72.625,69.625,55.344,56.156,0.0,54.844,72.0,70.0,1000.0,200.0,0.369,662.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.76,11.81,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.0,522.5,533.5,303.0,521.0,522.5,520.0,-0.005,3.996,0.0,13.515,1.108,0.323,-0.033,0.0,-0.001,-0.002
8202007,903,1.0,1.0,1.0,1.0,100.0,44.413,40.0,40.0,40.0,1.0,1.0,1094.844,323.185,-0.005,11.106,0.0,80.0,55.0,1.4,1754.875,1805.179,1941.304,303.035,55.196,73.695,72.718,73.435,52.168,1.364,2.188,0.308,69.897,55.938,90.113,48.759,74.265,75.714,167.262,167.266,167.27,32.661,56.96,41.767,-10.852,110.0,110.0,71.063,73.75,56.0,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,197.25,70.688,62.125,-0.026,72.563,73.063,56.5,57.5,0.0,42.469,72.0,70.0,1000.0,200.0,0.175,460.0,76.25,75.875,0.0,72.25,72.5,56.156,56.594,0.0,38.0,72.0,70.0,1000.0,200.0,0.147,421.0,76.063,74.5,-0.004,72.688,69.625,55.344,56.031,0.0,55.281,72.0,70.0,1000.0,200.0,0.382,673.5,74.625,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.759,11.81,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,522.5,533.5,303.25,521.0,523.0,520.0,-0.01,4.162,0.0,14.059,1.095,0.323,-0.033,0.0,-0.001,-0.003
8202007,904,1.0,1.0,1.0,1.0,100.0,44.364,40.0,40.0,40.0,1.0,1.0,1107.725,326.698,-0.005,11.135,0.0,80.0,55.0,1.4,1757.0,1816.652,1957.984,311.632,55.09,73.695,72.718,73.435,52.059,1.33,2.237,0.308,70.125,56.053,90.168,48.843,74.265,75.714,167.335,167.266,167.27,32.661,56.855,41.767,-10.852,110.0,110.0,71.063,73.438,56.0,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.0,70.688,62.219,-0.027,72.75,72.688,56.5,57.5,0.0,43.438,72.0,70.0,1000.0,200.0,0.182,469.0,76.25,75.875,0.0,72.5,72.438,56.156,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.148,418.0,76.063,74.5,-0.004,72.438,69.625,55.344,56.031,0.0,55.719,72.0,70.0,1000.0,200.0,0.384,680.0,74.563,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.765,11.81,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,522.5,533.5,303.0,521.5,522.5,520.0,-0.005,4.191,0.0,14.095,1.108,0.327,-0.034,0.0,-0.001,-0.003
8202007,905,1.0,1.0,1.0,1.0,100.0,44.532,40.0,40.0,40.0,1.0,1.0,1118.264,326.698,-0.005,11.165,0.0,80.0,55.0,1.4,1779.875,1823.828,1954.277,317.364,55.09,73.587,72.609,73.325,52.059,1.364,2.237,0.308,70.287,56.214,90.085,48.872,73.882,75.714,167.335,167.372,167.27,32.661,56.855,41.912,-10.852,110.0,110.0,71.063,73.688,56.0,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.097,197.375,70.625,62.313,-0.026,72.75,72.25,56.5,57.5,0.0,43.938,72.0,70.0,1000.0,200.0,0.192,482.0,76.25,75.875,0.0,72.25,72.313,56.094,56.594,0.0,37.0,72.0,70.0,1000.0,200.0,0.154,425.0,76.25,74.5,-0.004,72.438,69.438,55.344,56.031,0.0,57.125,72.0,70.0,1000.0,200.0,0.374,668.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.765,11.813,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.0,522.5,533.5,303.0,521.5,522.5,520.0,0.009,4.269,0.0,14.359,1.118,0.327,-0.032,0.0,-0.001,-0.002
8202007,906,1.0,1.0,1.0,1.0,100.0,44.669,40.0,40.0,40.0,1.0,1.0,1149.879,330.211,-0.005,11.15,0.0,80.0,55.0,1.4,1795.5,1839.626,1980.234,334.563,55.09,73.587,72.5,73.325,52.059,1.337,2.252,0.319,70.508,56.38,90.279,48.928,73.882,75.714,167.335,167.372,167.27,32.733,56.96,41.912,-10.852,110.0,110.0,71.188,73.938,56.0,56.688,0.0,34.25,72.0,70.0,1000.0,200.0,0.106,200.5,70.625,62.313,-0.026,72.813,72.188,56.5,57.375,0.0,44.25,72.0,70.0,1000.0,200.0,0.197,489.75,76.25,75.875,0.0,72.25,72.438,56.094,56.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.156,434.0,76.063,74.5,-0.004,72.188,69.25,55.281,56.031,0.0,55.813,72.0,70.0,1000.0,200.0,0.394,682.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.763,11.81,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.0,522.5,533.5,303.0,522.0,522.5,520.0,0.009,4.224,0.0,14.227,1.15,0.33,-0.032,0.0,-0.001,-0.002
8202007,907,1.0,1.0,1.0,1.0,100.0,45.292,40.0,40.0,40.0,1.0,1.0,1141.683,331.382,-0.005,11.135,0.0,80.0,55.0,1.4,1799.875,1805.179,1976.525,321.663,55.303,73.587,72.5,73.545,52.277,1.36,2.248,0.304,70.639,56.465,90.057,48.9,73.882,75.822,167.335,167.266,167.27,32.733,56.96,41.985,-10.852,110.0,110.0,71.188,73.938,56.0,56.688,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.375,70.625,62.469,-0.026,72.813,72.375,56.5,57.375,0.0,44.688,72.0,70.0,1000.0,200.0,0.203,497.5,76.25,75.875,0.0,72.063,72.438,56.094,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.16,437.0,76.063,74.5,-0.004,72.063,69.438,55.344,56.156,0.0,56.531,72.0,70.0,1000.0,200.0,0.368,664.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.768,11.822,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,519.0,522.0,533.5,303.0,522.0,522.5,520.5,-0.005,4.252,0.0,14.321,1.142,0.331,-0.031,0.0,-0.001,-0.002
8202007,908,1.0,1.0,1.0,1.0,100.0,44.962,40.0,40.0,40.0,1.0,1.0,1154.563,333.724,-0.005,11.106,0.0,80.0,55.0,1.4,1810.375,1812.349,1980.234,327.396,55.09,73.587,72.392,73.325,52.059,1.368,2.244,0.308,70.738,56.595,90.057,48.984,73.882,75.714,167.335,167.266,167.27,32.661,56.96,41.985,-10.852,110.0,110.0,71.188,73.875,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,193.125,70.5,62.594,-0.026,72.75,72.125,56.5,57.375,0.0,44.875,72.0,70.0,1000.0,200.0,0.21,507.5,76.25,75.875,0.0,72.25,72.438,56.094,56.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.159,436.0,76.063,74.5,-0.004,72.25,69.25,55.344,56.031,0.0,56.313,72.0,70.0,1000.0,200.0,0.378,672.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.768,11.822,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,519.0,522.0,534.0,303.0,522.0,522.5,520.5,-0.005,4.262,0.0,14.395,1.155,0.334,-0.03,0.0,-0.001,-0.002
8202007,909,1.0,1.0,1.0,1.0,100.0,45.546,40.0,40.0,40.0,1.0,1.0,1172.128,334.895,-0.005,11.091,0.0,80.0,55.0,1.4,1813.125,1822.393,1998.783,330.263,55.303,73.587,72.392,73.435,52.168,1.356,2.259,0.304,70.82,56.686,90.085,49.097,73.882,75.929,167.335,167.266,167.27,32.733,56.645,42.058,-10.867,110.0,110.0,71.375,73.375,56.0,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.107,202.75,70.5,62.594,-0.026,72.75,72.125,56.5,57.375,0.0,45.656,72.0,70.0,1000.0,200.0,0.215,509.75,76.25,75.875,0.0,72.063,72.563,56.094,56.594,0.0,37.313,72.0,70.0,1000.0,200.0,0.147,422.0,76.063,74.313,-0.004,72.438,69.188,55.344,56.031,0.0,56.813,72.0,70.0,1000.0,200.0,0.399,691.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.757,11.808,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.0,522.0,534.0,303.0,523.0,522.5,520.0,-0.005,4.325,0.0,14.377,1.172,0.335,-0.03,0.0,-0.001,-0.002
8202007,910,1.0,1.0,1.0,1.0,100.0,45.926,40.0,40.0,40.0,1.0,1.0,1193.205,338.408,-0.005,11.062,0.0,80.0,55.0,1.4,1813.125,1871.273,2008.06,340.297,55.41,73.48,72.392,73.215,52.277,1.349,2.319,0.301,71.189,56.777,90.14,49.069,73.83,76.036,167.335,167.266,167.27,32.733,56.645,42.058,-10.867,110.0,110.0,71.313,73.875,56.219,56.688,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,202.125,70.625,62.719,-0.026,72.813,71.875,56.438,57.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.222,516.0,76.25,75.813,0.0,72.063,72.313,56.094,56.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.161,439.5,76.063,74.5,-0.004,72.438,69.188,55.344,56.031,0.0,57.5,72.0,70.0,1000.0,200.0,0.4,692.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.736,11.801,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.0,522.0,534.0,303.0,523.0,522.5,520.5,-0.005,4.314,0.0,14.34,1.193,0.338,-0.03,0.0,-0.001,-0.002
8202007,911,1.0,1.0,1.0,1.0,100.0,46.2,40.0,40.0,40.0,1.0,1.0,1182.666,341.92,-0.005,11.121,0.0,80.0,55.0,1.4,1850.75,1843.938,2000.638,328.829,55.41,73.48,72.283,73.215,52.168,1.383,2.259,0.304,71.213,56.957,89.862,49.153,73.83,76.036,167.335,167.266,167.27,32.806,56.54,42.35,-10.867,110.0,110.0,71.188,73.875,56.0,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.096,193.25,70.5,62.781,-0.026,72.625,71.75,56.438,57.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.226,520.5,76.25,75.875,0.0,72.25,72.313,56.094,56.5,0.0,36.875,72.0,70.0,1000.0,200.0,0.162,442.0,75.938,74.313,-0.004,72.063,69.25,55.344,56.031,0.0,56.906,72.0,70.0,1000.0,200.0,0.391,682.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.76,11.814,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,518.5,522.0,534.0,303.0,522.5,522.5,520.5,-0.005,4.472,0.0,14.754,1.183,0.342,-0.029,0.0,-0.001,-0.002
8202007,912,1.0,1.0,1.0,1.0,100.0,45.723,40.0,40.0,40.0,1.0,1.0,1179.153,337.237,-0.005,11.091,0.0,80.0,55.0,1.4,1837.5,1845.375,2002.494,338.864,55.09,73.48,72.283,73.215,51.95,1.353,2.319,0.308,71.286,56.989,89.807,49.041,73.83,75.822,167.262,167.266,167.27,32.733,56.54,42.277,-10.852,110.0,110.0,71.313,73.938,56.0,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.107,201.875,70.5,62.781,-0.026,72.75,72.188,56.438,57.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.227,521.5,76.25,75.875,0.0,72.063,72.563,56.094,56.5,0.0,36.406,72.0,70.0,1000.0,200.0,0.158,436.25,76.063,74.313,-0.004,72.188,69.188,55.281,56.031,0.0,56.25,72.0,70.0,1000.0,200.0,0.385,679.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.747,11.797,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,522.0,534.0,303.0,523.0,522.0,520.5,-0.01,4.446,0.0,14.715,1.179,0.337,-0.029,0.0,-0.001,-0.002
8202007,913,1.0,1.0,1.0,1.0,100.0,45.636,40.0,40.0,40.0,1.0,1.0,1188.521,339.578,-0.005,11.062,0.0,80.0,55.0,1.4,1835.875,1849.689,2009.916,334.563,54.983,73.48,72.283,73.215,51.95,1.375,2.284,0.312,71.298,57.022,89.723,48.956,73.83,75.822,167.335,167.266,167.27,32.733,56.33,42.277,-10.867,110.0,110.0,71.313,73.938,55.906,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.75,70.313,62.781,-0.027,72.625,71.875,56.438,57.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.228,521.5,76.25,75.813,0.0,72.063,72.438,56.094,56.5,0.0,36.844,72.0,70.0,1000.0,200.0,0.156,433.25,75.938,74.5,-0.004,72.25,69.25,55.281,55.906,0.0,56.313,72.0,70.0,1000.0,200.0,0.384,677.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.726,11.768,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,522.0,534.0,303.0,523.5,522.0,520.5,-0.005,4.474,0.0,14.676,1.189,0.34,-0.03,0.0,-0.001,-0.002
8202007,914,1.0,1.0,1.0,1.0,100.0,45.656,40.0,40.0,40.0,1.0,1.0,1201.401,343.091,-0.005,11.003,0.0,80.0,55.0,1.4,1839.125,1859.757,2015.484,354.636,54.983,73.48,72.283,73.435,51.95,1.345,2.305,0.315,71.509,57.102,89.918,48.984,73.83,75.822,167.335,167.266,167.27,32.733,56.33,42.277,-10.867,110.0,110.0,71.313,73.75,56.0,56.594,0.0,35.594,72.0,70.0,1000.0,200.0,0.095,193.875,70.5,62.875,-0.026,72.313,71.875,56.438,57.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.236,533.0,76.25,75.875,0.0,72.25,72.438,56.0,56.5,0.0,38.188,72.0,70.0,1000.0,200.0,0.157,435.0,75.938,74.5,-0.004,72.438,69.25,55.281,55.906,0.0,56.875,72.0,70.0,1000.0,200.0,0.407,697.5,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.734,11.768,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,522.0,534.0,303.0,522.5,522.5,520.5,-0.005,4.45,0.0,14.598,1.201,0.343,-0.029,0.0,-0.001,-0.002
8202007,915,1.0,1.0,1.0,1.0,100.0,45.678,40.0,40.0,40.0,1.0,1.0,1207.256,344.262,-0.005,11.076,0.0,80.0,55.0,1.4,1863.875,1852.565,2013.628,348.9,54.983,73.48,72.283,73.325,52.059,1.398,2.316,0.312,71.515,57.228,89.918,48.984,73.636,75.822,167.335,167.266,167.27,32.806,56.33,42.35,-10.852,110.0,110.0,71.313,73.938,55.906,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,199.25,70.313,62.875,-0.026,72.563,71.75,56.438,57.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.234,532.5,76.25,75.875,0.0,72.25,72.5,56.0,56.5,0.0,38.344,72.0,70.0,1000.0,200.0,0.16,438.5,75.938,74.5,-0.004,72.25,69.188,55.281,55.906,0.0,57.031,72.0,70.0,1000.0,200.0,0.397,688.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.73,11.775,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,521.5,534.0,303.0,525.0,522.5,520.5,-0.005,4.494,0.0,14.695,1.207,0.344,-0.028,0.0,-0.001,-0.002
8202007,916,1.0,1.0,1.0,1.0,100.0,45.718,40.0,40.0,40.0,1.0,1.0,1214.282,343.091,-0.005,11.062,0.0,80.0,55.0,1.4,1853.75,1885.68,2015.484,351.768,54.983,73.48,72.283,73.106,52.059,1.36,2.316,0.312,71.72,57.204,90.14,48.928,73.636,75.822,167.335,167.266,167.27,32.806,56.33,42.423,-10.852,110.0,110.0,71.375,73.375,55.906,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,203.375,70.313,63.094,-0.026,72.313,71.625,56.438,57.063,0.0,46.281,72.0,70.0,1000.0,200.0,0.233,525.0,76.25,75.875,0.0,72.25,72.313,56.0,56.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.171,451.5,75.938,74.5,-0.004,72.25,69.188,55.281,55.906,0.0,58.031,72.0,70.0,1000.0,200.0,0.405,698.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.727,11.772,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,522.0,534.0,303.0,525.0,522.5,520.5,-0.005,4.522,0.0,14.788,1.214,0.343,-0.028,0.0,-0.001,-0.002
8202007,917,1.0,1.0,1.0,1.0,100.0,45.785,40.0,40.0,40.0,1.0,1.0,1197.889,339.578,-0.005,11.062,0.0,80.0,55.0,1.4,1875.125,1848.251,2009.916,338.864,54.983,73.587,72.5,73.215,52.059,1.387,2.319,0.312,71.643,57.296,89.807,49.097,73.636,75.929,167.335,167.266,167.27,32.806,56.33,42.423,-10.852,110.0,110.0,71.375,73.875,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,194.75,70.313,63.188,-0.027,72.563,71.625,56.438,57.063,0.0,47.719,72.0,70.0,1000.0,200.0,0.235,532.5,76.25,75.875,0.0,72.25,72.313,56.0,56.5,0.0,37.375,72.0,70.0,1000.0,200.0,0.163,442.0,75.938,74.5,-0.004,72.188,69.25,55.281,55.906,0.0,57.531,72.0,70.0,1000.0,200.0,0.397,689.0,74.625,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.733,11.776,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,518.5,521.5,534.0,303.0,524.5,522.0,520.5,-0.005,4.522,0.0,14.788,1.198,0.34,-0.028,0.0,-0.001,-0.002
8202007,918,1.0,1.0,1.0,1.0,100.0,46.126,40.0,40.0,40.0,1.0,1.0,1217.795,345.433,-0.005,10.988,0.0,80.0,55.0,1.4,1875.0,1865.514,2030.333,350.334,55.09,73.695,72.5,73.106,52.059,1.379,2.358,0.304,71.819,57.397,90.085,49.041,73.636,75.822,167.188,167.266,167.27,32.806,56.33,42.423,-10.852,110.0,110.0,71.375,73.688,55.906,56.594,0.0,34.75,72.0,70.0,1000.0,200.0,0.104,198.375,70.188,63.188,-0.026,72.563,71.188,56.438,57.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.241,537.0,76.25,75.875,0.0,72.25,72.438,56.0,56.5,0.0,37.25,72.0,70.0,1000.0,200.0,0.163,442.25,75.938,74.5,-0.004,72.188,69.0,55.281,55.906,0.0,56.438,72.0,70.0,1000.0,200.0,0.413,702.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.732,11.773,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,518.5,521.5,534.0,303.0,523.0,522.5,520.5,-0.005,4.492,0.0,14.689,1.218,0.345,-0.027,0.0,-0.001,-0.002
8202007,919,1.0,1.0,1.0,1.0,100.0,46.255,40.0,40.0,40.0,1.0,1.0,1221.308,346.604,-0.005,11.076,0.0,80.0,55.0,1.4,1877.125,1921.757,2039.616,347.466,55.09,73.587,72.5,73.325,52.059,1.379,2.355,0.304,71.934,57.51,90.029,48.984,73.636,76.036,167.335,167.266,167.27,32.733,56.12,42.423,-10.867,110.0,110.0,71.375,73.938,55.906,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,204.375,70.188,63.375,-0.026,72.188,71.75,56.313,57.063,0.0,46.5,72.0,70.0,1000.0,200.0,0.244,534.5,76.25,75.875,0.0,72.25,72.5,56.094,56.5,0.0,39.156,72.0,70.0,1000.0,200.0,0.163,442.0,75.938,74.5,-0.004,72.438,69.25,55.281,55.906,0.0,56.313,72.0,70.0,1000.0,200.0,0.413,704.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.734,11.784,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.0,521.5,534.0,303.0,523.5,522.0,520.5,-0.005,4.589,0.0,14.92,1.221,0.347,-0.026,0.0,-0.001,-0.002
8202007,920,1.0,1.0,1.0,1.0,100.0,46.859,40.0,40.0,40.0,1.0,1.0,1257.607,347.775,-0.005,11.062,0.0,80.0,55.0,1.4,1890.75,1968.062,2047.043,351.768,55.303,73.48,72.175,73.106,52.059,1.353,2.355,0.297,72.049,57.509,89.946,49.069,74.388,76.143,167.188,167.266,167.27,32.806,56.225,42.569,-10.867,110.0,110.0,71.375,73.688,56.0,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.1,199.375,70.188,63.313,-0.027,72.125,71.625,56.313,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.238,535.5,76.25,75.875,0.0,72.25,72.313,56.094,56.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.176,454.25,75.938,74.5,-0.004,72.625,69.0,55.281,55.906,0.0,58.344,72.0,70.0,1000.0,200.0,0.421,712.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.739,11.784,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,521.5,534.0,303.0,524.5,522.0,520.5,-0.005,4.612,0.0,15.013,1.258,0.348,-0.027,0.0,-0.001,-0.002
8202007,921,1.0,1.0,1.0,1.0,100.0,46.557,40.0,40.0,40.0,1.0,1.0,1256.437,351.288,-0.005,10.958,0.0,80.0,55.0,1.4,1890.75,1965.164,2043.329,360.373,55.09,73.695,72.392,73.325,52.277,1.36,2.348,0.301,72.171,57.636,90.029,49.069,74.388,76.357,167.188,167.266,167.27,32.733,56.225,42.642,-10.852,110.0,110.0,71.375,73.875,55.906,56.594,0.0,34.0,72.0,70.0,1000.0,200.0,0.106,203.75,70.125,63.375,-0.026,72.313,71.5,56.313,57.063,0.0,47.594,72.0,70.0,1000.0,200.0,0.239,534.5,76.25,75.875,0.0,72.063,72.5,56.094,56.5,0.0,38.625,72.0,70.0,1000.0,200.0,0.164,442.5,75.938,74.563,-0.004,72.688,69.25,55.281,55.906,0.0,58.563,72.0,70.0,1000.0,200.0,0.441,728.0,74.563,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.752,11.801,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,521.5,533.5,303.0,525.0,522.0,520.0,-0.005,4.622,0.0,15.094,1.256,0.351,-0.026,0.0,-0.001,-0.003
8202007,922,1.0,1.0,1.0,1.0,100.0,46.695,40.0,40.0,40.0,1.0,1.0,1238.872,350.117,-0.005,11.003,0.0,80.0,55.0,1.4,1913.0,1957.921,2041.473,363.242,55.09,73.48,72.175,73.106,52.168,1.36,2.358,0.304,72.161,57.721,89.918,49.153,74.388,76.25,167.188,166.84,167.27,32.806,56.225,42.642,-10.852,110.0,110.0,71.375,73.938,56.0,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.095,195.625,70.125,63.375,-0.026,72.313,71.625,56.438,57.25,0.0,47.594,72.0,70.0,1000.0,200.0,0.243,538.0,76.5,75.875,0.0,72.25,72.438,56.0,56.5,0.0,39.031,72.0,70.0,1000.0,200.0,0.163,441.75,75.938,74.5,-0.004,72.438,69.25,55.281,55.906,0.0,59.063,72.0,70.0,1000.0,200.0,0.444,730.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.736,11.784,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,522.0,534.0,303.0,524.5,522.5,520.5,0.001,4.621,0.0,15.044,1.239,0.35,-0.026,0.0,-0.001,-0.002
8202007,923,1.0,1.0,1.0,1.0,100.0,47.153,40.0,40.0,40.0,1.0,1.0,1248.24,354.801,-0.005,11.106,0.0,80.0,55.0,1.4,1913.5,1953.577,2047.043,354.636,55.196,73.48,72.283,73.106,52.168,1.387,2.369,0.304,72.324,57.85,89.779,49.097,74.388,76.572,167.188,167.266,167.27,32.733,56.33,42.86,-10.852,110.0,110.0,71.563,73.875,56.0,56.688,0.0,34.563,72.0,70.0,1000.0,200.0,0.104,199.0,70.125,63.5,-0.027,72.313,71.0,56.438,57.063,0.0,48.094,72.0,70.0,1000.0,200.0,0.243,539.0,76.25,75.875,0.0,72.063,72.313,56.094,56.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.179,463.0,75.938,74.5,-0.004,72.438,69.25,55.344,56.031,0.0,58.75,72.0,70.0,1000.0,200.0,0.424,713.5,74.563,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.75,11.803,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,521.5,534.0,303.0,525.0,522.0,520.5,-0.005,4.766,0.0,15.635,1.248,0.355,-0.026,0.0,-0.001,-0.003
8202007,924,1.0,1.0,1.0,1.0,100.0,47.123,40.0,40.0,40.0,1.0,1.0,1285.71,355.972,-0.005,11.032,0.0,80.0,55.0,1.4,1909.5,1982.562,2063.758,370.414,55.09,73.48,72.283,73.215,52.059,1.333,2.355,0.312,72.495,57.832,89.918,48.956,74.388,76.465,167.188,167.266,167.196,32.806,56.015,42.787,-10.852,110.0,110.0,71.563,73.938,56.0,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.0,70.188,63.5,-0.026,72.313,70.875,56.438,57.063,0.0,46.438,72.0,70.0,1000.0,200.0,0.25,549.0,76.25,75.875,0.0,72.063,72.438,56.0,56.375,0.0,38.938,72.0,70.0,1000.0,200.0,0.165,445.0,75.938,74.563,-0.004,72.688,69.438,55.281,55.906,0.0,59.156,72.0,70.0,1000.0,200.0,0.459,742.0,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.732,11.78,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,522.0,534.0,303.25,524.5,522.5,520.0,-0.001,4.744,0.0,15.306,1.286,0.356,-0.025,0.0,-0.001,-0.002
8202007,925,1.0,1.0,1.0,1.0,100.0,47.27,40.0,40.0,40.0,1.0,1.0,1263.462,354.801,-0.005,10.988,0.0,80.0,55.0,1.4,1930.875,1913.091,2063.758,366.11,55.09,73.48,72.283,73.215,52.059,1.383,2.383,0.308,72.437,57.944,89.723,48.984,75.762,76.572,167.262,167.266,167.27,32.806,56.015,42.933,-10.867,110.0,110.0,71.375,73.875,56.0,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.096,194.125,70.125,63.688,-0.027,72.313,71.313,56.313,57.063,0.0,47.688,72.0,70.0,1000.0,200.0,0.242,542.0,76.25,75.875,0.0,72.0,72.5,56.094,56.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.167,447.5,75.938,74.563,-0.004,72.438,69.188,55.344,55.906,0.0,59.625,72.0,70.0,1000.0,200.0,0.465,748.0,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.736,11.79,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,521.5,534.0,303.0,526.0,522.0,520.5,-0.01,4.794,0.0,15.468,1.263,0.355,-0.025,0.0,-0.001,-0.002
8202007,926,1.0,1.0,1.0,1.0,100.0,47.446,40.0,40.0,40.0,1.0,1.0,1261.12,355.972,-0.005,10.988,0.0,80.0,55.0,1.4,1943.0,1924.647,2063.758,360.373,55.09,73.48,72.283,73.325,52.059,1.387,2.369,0.315,72.552,58.109,89.696,48.984,75.762,76.572,167.188,167.266,167.27,32.806,56.015,42.933,-10.852,110.0,110.0,71.375,74.25,56.0,56.688,0.0,33.906,72.0,70.0,1000.0,200.0,0.107,204.625,70.0,63.688,-0.027,72.313,71.688,56.438,57.063,0.0,48.094,72.0,70.0,1000.0,200.0,0.247,547.0,76.25,75.875,0.0,72.063,72.438,56.0,56.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.168,448.25,75.938,74.563,-0.004,72.625,69.438,55.281,55.906,0.0,60.281,72.0,70.0,1000.0,200.0,0.453,736.0,74.563,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.742,11.797,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.0,521.5,534.0,303.0,524.0,522.5,520.5,-0.005,4.794,0.0,15.468,1.261,0.356,-0.025,0.0,-0.001,-0.003
8202007,927,1.0,1.0,1.0,1.0,100.0,47.563,40.0,40.0,40.0,1.0,1.0,1278.685,352.459,-0.005,10.988,0.0,80.0,55.0,1.4,1932.25,1944.892,2065.616,368.979,55.09,73.48,72.175,73.215,52.059,1.364,2.397,0.304,72.654,58.077,89.751,49.041,75.762,76.679,167.188,167.266,167.196,32.806,55.911,42.933,-10.852,110.0,110.0,71.375,73.75,55.906,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,200.875,70.0,63.781,-0.026,72.313,71.188,56.313,57.063,0.0,47.5,72.0,70.0,1000.0,200.0,0.256,553.0,76.25,75.875,0.0,72.063,72.563,56.094,56.375,0.0,37.656,72.0,70.0,1000.0,200.0,0.167,448.25,75.938,74.5,-0.004,72.063,69.25,55.281,55.906,0.0,59.313,72.0,70.0,1000.0,200.0,0.45,733.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.738,11.795,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,521.5,534.0,303.0,526.0,522.5,520.5,-0.001,4.816,0.0,15.468,1.279,0.352,-0.024,0.0,-0.001,-0.002
8202007,928,1.0,1.0,1.0,1.0,100.0,47.778,40.0,40.0,40.0,1.0,1.0,1295.078,355.972,-0.005,10.988,0.0,80.0,55.0,1.4,1939.625,1926.092,2069.331,376.153,55.09,73.48,72.175,73.215,52.059,1.372,2.404,0.308,72.716,58.125,89.723,49.097,75.762,76.679,167.188,167.372,167.27,32.806,55.911,43.079,-10.852,110.0,110.0,71.563,73.938,55.906,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,196.5,70.125,63.781,-0.026,72.563,71.063,56.313,56.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.258,560.0,76.25,75.875,0.0,72.25,72.5,56.0,56.5,0.0,38.375,72.0,70.0,1000.0,200.0,0.175,460.0,75.938,74.563,-0.004,72.25,69.0,55.281,55.906,0.0,59.406,72.0,70.0,1000.0,200.0,0.449,732.5,74.563,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.716,11.773,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,521.5,534.0,303.0,524.5,522.0,520.5,-0.002,4.886,0.0,15.691,1.295,0.356,-0.024,0.0,-0.001,-0.003
8202007,929,1.0,1.0,1.0,1.0,100.0,48.403,40.0,40.0,40.0,1.0,1.0,1285.71,359.485,-0.005,11.003,0.0,80.0,55.0,1.4,1951.875,1928.983,2074.904,371.849,55.303,73.48,72.175,73.215,52.168,1.372,2.383,0.315,72.822,58.214,89.668,48.956,75.762,76.893,167.188,167.266,167.27,32.879,55.806,43.079,-10.852,110.0,110.0,71.563,74.25,55.906,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,203.75,70.0,63.781,-0.026,72.563,70.875,56.313,57.063,0.0,48.406,72.0,70.0,1000.0,200.0,0.271,569.0,76.5,75.875,0.0,72.063,72.563,56.0,56.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.166,444.5,75.938,74.563,-0.004,72.438,69.25,55.281,55.906,0.0,60.5,72.0,70.0,1000.0,200.0,0.448,732.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.732,11.792,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,521.5,534.0,303.0,526.0,522.0,521.0,-0.005,4.895,0.0,15.601,1.286,0.359,-0.024,0.0,-0.001,-0.002
8202007,930,1.0,1.0,1.0,1.0,100.0,47.819,40.0,40.0,40.0,1.0,1.0,1314.984,364.169,-0.005,11.062,0.0,80.0,55.0,1.4,1942.25,1949.234,2080.478,379.023,54.983,73.48,72.175,73.215,51.95,1.356,2.433,0.301,73.009,58.388,89.696,48.956,75.762,76.572,167.262,167.266,167.27,32.879,55.701,43.079,-10.852,110.0,110.0,71.688,73.875,56.0,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.1,199.0,70.0,64.0,-0.026,72.313,71.0,56.313,56.938,0.0,47.813,72.0,70.0,1000.0,200.0,0.268,566.5,76.25,75.875,0.0,72.25,72.313,56.0,56.5,0.0,38.906,72.0,70.0,1000.0,200.0,0.18,462.5,75.938,74.563,-0.004,72.25,69.188,55.281,55.906,0.0,59.781,72.0,70.0,1000.0,200.0,0.454,740.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.729,11.789,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.5,521.5,534.0,303.0,525.0,522.0,521.0,-0.01,4.944,0.0,15.684,1.315,0.364,-0.023,0.0,-0.001,-0.002
8202007,931,1.0,1.0,1.0,1.0,100.0,47.812,40.0,40.0,40.0,1.0,1.0,1305.617,362.998,-0.005,11.062,0.0,80.0,55.0,1.4,1942.25,1930.429,2076.762,376.153,54.983,73.48,72.066,73.215,52.168,1.368,2.436,0.304,72.956,58.41,89.751,48.984,75.379,76.786,167.188,166.946,167.27,32.879,55.701,43.079,-10.852,110.0,110.0,71.563,74.063,55.813,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,194.875,70.0,64.0,-0.026,72.188,71.0,56.313,56.938,0.0,47.938,72.0,70.0,1000.0,200.0,0.268,567.5,76.25,75.875,0.0,72.063,72.5,56.0,56.375,0.0,39.25,72.0,70.0,1000.0,200.0,0.168,447.5,75.875,74.563,-0.004,72.188,69.0,55.281,55.813,0.0,59.594,72.0,70.0,1000.0,200.0,0.463,747.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.724,11.776,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.0,521.0,534.5,303.0,524.5,522.5,521.0,0.002,4.944,0.0,15.684,1.306,0.363,-0.023,0.0,-0.001,-0.002
8202007,932,1.0,1.0,1.0,1.0,100.0,47.908,40.0,40.0,40.0,1.0,1.0,1295.078,360.656,-0.005,11.062,0.0,80.0,55.0,1.4,1953.125,1924.647,2076.762,370.414,54.983,73.48,72.175,73.215,52.059,1.394,2.422,0.315,72.986,58.402,89.64,49.012,75.379,76.572,167.188,167.266,167.27,32.879,55.701,43.079,-10.867,110.0,110.0,71.688,73.938,55.813,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.107,202.125,69.875,64.0,-0.027,72.0,71.313,56.094,56.938,0.0,48.156,72.0,70.0,1000.0,200.0,0.259,557.0,76.25,75.938,0.0,72.0,72.313,56.0,56.375,0.0,39.125,72.0,70.0,1000.0,200.0,0.169,449.5,75.875,74.5,-0.004,72.0,69.188,55.063,55.625,0.0,60.375,72.0,70.0,1000.0,200.0,0.455,737.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.705,11.759,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,521.5,534.5,303.0,525.0,522.0,521.0,-0.005,4.944,0.0,15.684,1.295,0.361,-0.023,0.0,-0.001,-0.002
8202007,933,1.0,1.0,1.0,1.0,100.0,47.958,40.0,40.0,40.0,1.0,1.0,1295.078,360.656,-0.005,11.121,0.0,80.0,55.0,1.4,1943.375,1965.164,2065.616,371.849,54.983,73.48,72.066,73.215,52.059,1.398,2.443,0.301,73.009,58.385,89.723,48.928,75.379,76.786,167.188,167.266,167.196,32.879,55.701,43.079,-10.852,110.0,110.0,71.688,73.938,55.906,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.375,70.0,64.0,-0.026,72.188,70.875,56.094,56.938,0.0,46.969,72.0,70.0,1000.0,200.0,0.259,557.5,76.25,75.875,0.0,72.0,72.5,56.0,56.5,0.0,38.906,72.0,70.0,1000.0,200.0,0.172,451.25,75.875,74.563,-0.004,72.25,69.188,55.063,55.813,0.0,60.781,72.0,70.0,1000.0,200.0,0.453,736.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.708,11.764,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,521.5,534.5,303.0,526.0,522.5,521.0,-0.001,4.97,0.0,15.768,1.295,0.361,-0.023,0.0,-0.001,-0.002
