DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,934,1.0,1.0,1.0,1.0,100.0,47.978,40.0,40.0,40.0,1.0,1.0,1296.249,362.998,-0.005,11.017,0.0,80.0,55.0,1.4,1946.375,1947.786,2084.194,366.11,54.983,73.48,72.066,73.215,52.059,1.383,2.433,0.319,73.059,58.437,89.835,49.012,75.379,76.893,167.262,167.266,167.27,32.951,55.911,43.079,-10.852,110.0,110.0,71.688,73.938,55.906,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.099,199.0,69.875,64.125,-0.026,72.0,70.875,56.313,56.938,0.0,48.25,72.0,70.0,1000.0,200.0,0.257,555.0,76.25,75.875,0.0,72.0,72.313,56.0,56.5,0.0,39.094,72.0,70.0,1000.0,200.0,0.171,450.25,75.938,74.563,-0.004,72.25,69.188,55.063,55.813,0.0,59.5,72.0,70.0,1000.0,200.0,0.473,753.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.708,11.757,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,521.5,535.0,303.0,526.0,522.5,521.0,-0.01,4.86,0.0,15.51,1.296,0.363,-0.022,0.0,-0.001,-0.002
8202007,935,1.0,1.0,1.0,1.0,100.0,48.484,40.0,40.0,40.0,1.0,1.0,1313.813,362.998,-0.005,10.973,0.0,80.0,55.0,1.4,1957.625,1943.445,2071.189,376.153,55.196,73.48,71.958,73.215,52.059,1.391,2.443,0.319,73.107,58.494,89.779,49.012,75.379,77.0,167.335,167.266,167.27,32.951,55.701,43.152,-10.867,110.0,110.0,71.688,73.875,55.906,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,198.875,69.875,64.125,-0.027,72.125,71.0,56.313,56.938,0.0,48.438,72.0,70.0,1000.0,200.0,0.258,556.0,76.5,75.875,0.0,72.063,72.438,56.0,56.344,0.0,39.188,72.0,70.0,1000.0,200.0,0.17,450.25,75.875,74.563,-0.004,72.063,69.0,55.063,55.813,0.0,59.219,72.0,70.0,1000.0,200.0,0.473,751.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.708,11.759,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,521.5,535.0,302.75,526.5,522.5,521.0,-0.005,4.92,0.0,15.559,1.314,0.363,-0.023,0.0,-0.001,-0.002
8202007,936,1.0,1.0,1.0,1.0,100.0,48.069,40.0,40.0,40.0,1.0,1.0,1312.642,362.998,-0.005,11.003,0.0,80.0,55.0,1.4,1949.375,1952.129,2080.478,373.283,54.983,73.695,72.283,73.435,51.95,1.383,2.426,0.312,73.138,58.517,89.779,48.956,75.302,76.786,167.188,167.053,167.27,32.951,55.701,43.298,-10.852,110.0,110.0,71.688,73.875,55.906,56.469,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,203.0,69.875,64.313,-0.026,72.125,70.875,56.313,56.938,0.0,48.719,72.0,70.0,1000.0,200.0,0.262,562.0,76.25,75.875,0.0,72.063,72.5,56.0,56.375,0.0,38.375,72.0,70.0,1000.0,200.0,0.177,456.25,75.875,74.563,-0.004,71.875,69.25,55.281,55.813,0.0,59.906,72.0,70.0,1000.0,200.0,0.453,735.0,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.705,11.749,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,521.5,534.5,303.0,525.5,522.5,521.0,0.003,5.004,0.0,15.825,1.313,0.363,-0.021,0.0,-0.001,-0.002
8202007,937,1.0,1.0,1.0,1.0,100.0,48.087,40.0,40.0,40.0,1.0,1.0,1303.275,359.485,-0.005,11.062,0.0,80.0,55.0,1.4,1955.25,1930.429,2074.904,377.588,55.196,73.695,72.283,73.435,51.95,1.375,2.436,0.312,73.105,58.49,89.557,49.041,75.302,77.108,167.335,167.266,167.27,32.951,55.596,43.225,-10.852,110.0,110.0,71.688,73.938,55.906,56.594,0.0,35.594,72.0,70.0,1000.0,200.0,0.096,193.625,69.875,64.313,-0.026,72.125,71.188,56.313,56.938,0.0,48.375,72.0,70.0,1000.0,200.0,0.256,554.0,76.25,75.875,0.0,72.25,72.5,56.0,56.375,0.0,38.625,72.0,70.0,1000.0,200.0,0.183,468.25,75.938,74.563,-0.004,72.063,69.0,55.063,55.813,0.0,60.313,72.0,70.0,1000.0,200.0,0.453,736.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.711,11.759,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,522.0,535.0,303.25,526.5,522.5,521.0,-0.005,5.019,0.0,15.798,1.303,0.359,-0.021,0.0,-0.001,-0.002
8202007,938,1.0,1.0,1.0,1.0,100.0,48.186,40.0,40.0,40.0,1.0,1.0,1318.497,364.169,-0.005,11.047,0.0,80.0,55.0,1.4,1957.375,1946.339,2087.91,377.588,54.983,73.48,72.066,73.215,51.841,1.394,2.422,0.312,73.154,58.526,89.946,49.012,75.302,76.893,167.188,167.372,167.196,32.879,55.596,43.371,-10.852,110.0,110.0,71.688,74.063,55.906,56.469,0.0,33.938,72.0,70.0,1000.0,200.0,0.106,204.25,69.875,64.313,-0.026,72.125,70.875,56.094,57.063,0.0,48.0,72.0,70.0,1000.0,200.0,0.265,564.5,76.25,75.875,0.0,72.063,72.563,55.875,56.375,0.0,39.281,72.0,70.0,1000.0,200.0,0.169,452.75,75.875,74.563,-0.004,72.25,69.188,55.063,55.813,0.0,59.781,72.0,70.0,1000.0,200.0,0.467,749.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.697,11.743,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,521.5,535.0,303.25,525.5,523.0,521.5,-0.0,5.102,0.0,16.112,1.318,0.364,-0.021,0.0,-0.001,-0.002
8202007,939,1.0,1.0,1.0,1.0,100.0,48.246,40.0,40.0,40.0,1.0,1.0,1295.078,364.169,-0.005,11.076,0.0,80.0,55.0,1.4,1957.375,1927.538,2080.478,370.414,54.983,73.48,72.066,73.215,51.95,1.398,2.426,0.334,73.204,58.626,89.557,48.815,75.302,77.0,167.188,167.266,167.27,32.951,55.596,43.298,-10.852,110.0,110.0,71.75,74.25,55.906,56.594,0.0,35.375,72.0,70.0,1000.0,200.0,0.095,195.375,69.688,64.375,-0.026,71.938,71.063,56.313,56.938,0.0,48.438,72.0,70.0,1000.0,200.0,0.257,554.5,76.25,75.875,0.0,72.063,72.5,55.875,56.344,0.0,39.688,72.0,70.0,1000.0,200.0,0.179,463.0,75.875,74.563,-0.004,72.0,68.875,55.281,55.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.46,741.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.703,11.751,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,521.5,535.0,303.0,526.0,523.0,521.0,-0.005,5.061,0.0,15.93,1.295,0.364,-0.02,0.0,-0.001,-0.002
8202007,940,1.0,1.0,1.0,1.0,100.0,48.742,40.0,40.0,40.0,1.0,1.0,1293.907,365.34,-0.005,11.003,0.0,80.0,55.0,1.4,1956.0,1915.979,2074.904,367.545,55.196,73.48,72.066,73.215,51.841,1.417,2.454,0.33,73.183,58.56,89.362,48.731,75.302,77.0,167.188,167.266,167.27,32.951,55.596,43.298,-10.867,110.0,110.0,71.75,74.25,55.906,56.594,0.0,35.063,72.0,70.0,1000.0,200.0,0.1,196.25,69.688,64.375,-0.027,71.75,71.188,56.094,56.938,0.0,47.313,72.0,70.0,1000.0,200.0,0.244,543.0,76.5,75.875,0.0,72.0,72.5,55.875,56.344,0.0,38.156,72.0,70.0,1000.0,200.0,0.18,465.25,75.875,74.75,-0.004,72.188,69.0,55.063,55.906,0.0,59.688,72.0,70.0,1000.0,200.0,0.458,740.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.701,11.757,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,521.5,535.0,303.25,527.0,523.0,521.5,-0.005,5.028,0.0,15.825,1.294,0.365,-0.021,0.0,-0.001,-0.002
8202007,941,1.0,1.0,1.0,1.0,100.0,47.983,40.0,40.0,40.0,1.0,1.0,1326.694,364.169,-0.005,11.032,0.0,80.0,55.0,1.4,1944.0,1946.339,2097.202,376.153,54.876,73.48,72.066,73.435,51.841,1.387,2.451,0.319,73.205,58.565,89.835,48.759,75.535,77.0,167.335,167.372,167.27,33.024,55.596,43.225,-10.852,110.0,110.0,71.75,74.25,55.813,56.594,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.375,69.688,64.375,-0.026,71.938,71.063,56.094,56.844,0.0,46.531,72.0,70.0,1000.0,200.0,0.25,546.5,76.25,75.875,0.0,72.0,72.438,55.875,56.344,0.0,38.406,72.0,70.0,1000.0,200.0,0.178,461.0,75.875,74.563,-0.004,72.25,68.875,55.063,55.625,0.0,59.344,72.0,70.0,1000.0,200.0,0.471,752.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.697,11.749,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,522.0,535.5,303.0,526.0,523.0,521.0,0.009,4.986,0.0,15.643,1.327,0.364,-0.02,0.0,-0.001,-0.002
8202007,942,1.0,1.0,1.0,1.0,100.0,48.685,40.0,40.0,40.0,1.0,1.0,1306.788,364.169,-0.005,11.062,0.0,80.0,55.0,1.4,1959.0,1931.874,2084.194,371.849,55.196,73.48,72.175,73.215,51.95,1.391,2.443,0.315,73.203,58.564,89.612,48.731,75.535,77.0,167.335,167.266,167.27,33.024,55.596,43.371,-10.867,110.0,110.0,71.688,73.938,55.813,56.469,0.0,34.938,72.0,70.0,1000.0,200.0,0.099,198.625,69.688,64.5,-0.026,72.0,71.063,56.094,56.844,0.0,47.656,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.875,0.0,72.0,72.438,55.875,56.344,0.0,37.344,72.0,70.0,1000.0,200.0,0.178,462.75,75.875,74.563,-0.004,72.063,68.938,55.063,55.625,0.0,59.594,72.0,70.0,1000.0,200.0,0.457,739.5,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.684,11.74,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.0,535.5,303.25,526.0,523.5,521.5,-0.005,5.071,0.0,15.91,1.307,0.364,-0.02,0.0,-0.001,-0.002
8202007,943,1.0,1.0,1.0,1.0,100.0,47.947,40.0,40.0,40.0,1.0,1.0,1300.933,362.998,-0.005,11.062,0.0,80.0,55.0,1.4,1947.0,1923.202,2082.336,368.979,54.876,73.587,72.066,73.215,51.841,1.398,2.436,0.326,73.2,58.558,89.501,48.759,75.535,77.108,167.188,167.266,167.27,33.024,55.491,43.298,-10.867,110.0,110.0,71.688,74.438,55.813,56.469,0.0,35.438,72.0,70.0,1000.0,200.0,0.098,194.375,69.688,64.5,-0.026,72.125,70.875,56.094,56.844,0.0,47.406,72.0,70.0,1000.0,200.0,0.254,551.5,76.25,75.875,0.0,72.063,72.438,55.875,56.344,0.0,37.438,72.0,70.0,1000.0,200.0,0.177,461.0,75.875,74.75,-0.004,72.063,68.938,55.063,55.625,0.0,58.813,72.0,70.0,1000.0,200.0,0.458,740.0,74.438,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.694,11.747,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,522.0,535.5,303.0,525.5,523.0,521.5,-0.005,5.059,0.0,15.797,1.301,0.363,-0.02,0.0,-0.001,-0.002
8202007,944,1.0,1.0,1.0,1.0,100.0,47.831,40.0,40.0,40.0,1.0,1.0,1306.788,362.998,-0.005,11.091,0.0,80.0,55.0,1.4,1947.125,1940.552,2076.762,376.153,54.876,73.587,72.066,73.325,51.841,1.391,2.436,0.323,73.195,58.56,89.779,48.731,75.535,77.215,167.262,167.159,167.27,33.024,55.491,43.225,-10.852,110.0,110.0,71.75,73.875,55.813,56.469,0.0,34.531,72.0,70.0,1000.0,200.0,0.105,199.875,69.563,64.5,-0.026,72.0,71.063,56.094,56.844,0.0,48.688,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.875,0.0,72.063,72.438,55.875,56.344,0.0,37.813,72.0,70.0,1000.0,200.0,0.179,462.5,75.875,74.563,-0.004,72.063,69.188,54.969,55.813,0.0,60.125,72.0,70.0,1000.0,200.0,0.456,738.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.7,11.745,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,522.5,535.0,303.0,525.0,523.0,521.0,0.0,5.036,0.0,15.726,1.307,0.363,-0.019,0.0,-0.001,-0.002
8202007,945,1.0,1.0,1.0,1.0,100.0,48.163,40.0,40.0,40.0,1.0,1.0,1312.642,362.998,-0.005,11.003,0.0,80.0,55.0,1.4,1945.875,1946.339,2078.62,374.718,54.876,73.587,72.066,73.215,51.95,1.394,2.468,0.323,73.195,58.556,89.779,48.646,75.535,77.429,167.262,167.159,167.27,33.024,55.596,43.225,-10.852,110.0,110.0,71.875,73.938,55.813,56.469,0.0,34.25,72.0,70.0,1000.0,200.0,0.105,203.25,69.563,64.625,-0.026,72.0,71.063,56.094,56.844,0.0,48.844,72.0,70.0,1000.0,200.0,0.253,551.0,76.25,75.813,0.0,72.063,72.5,55.875,56.344,0.0,37.875,72.0,70.0,1000.0,200.0,0.18,463.5,75.875,74.875,-0.004,72.25,69.25,55.063,55.625,0.0,60.5,72.0,70.0,1000.0,200.0,0.455,738.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.689,11.737,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,522.0,535.5,303.25,526.0,523.0,521.0,0.0,4.973,0.0,15.602,1.313,0.363,-0.019,0.0,-0.001,-0.001
8202007,946,1.0,1.0,1.0,1.0,100.0,47.94,40.0,40.0,40.0,1.0,1.0,1320.839,360.656,-0.005,11.003,0.0,80.0,55.0,1.4,1956.75,1965.164,2086.052,390.503,55.196,73.802,72.283,73.325,52.059,1.383,2.461,0.315,73.245,58.556,89.862,48.59,75.956,77.644,167.262,167.266,167.27,33.024,55.911,43.371,-10.852,110.0,110.0,71.75,73.938,55.813,56.469,0.0,35.563,72.0,70.0,1000.0,200.0,0.096,194.75,69.563,64.688,-0.026,72.0,70.563,56.094,56.844,0.0,48.906,72.0,70.0,1000.0,200.0,0.254,549.0,76.25,75.875,0.0,72.063,72.5,55.875,56.344,0.0,37.938,72.0,70.0,1000.0,200.0,0.18,465.5,75.875,74.563,-0.004,72.25,69.25,55.063,55.813,0.0,60.531,72.0,70.0,1000.0,200.0,0.488,765.0,74.625,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.692,11.747,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.5,535.0,303.0,526.0,523.0,521.5,-0.01,4.974,0.0,15.825,1.321,0.361,-0.019,0.0,-0.001,-0.002
8202007,947,1.0,1.0,1.0,1.0,100.0,48.173,40.0,40.0,40.0,1.0,1.0,1325.523,364.169,-0.005,11.047,0.0,80.0,55.0,1.4,1979.5,1965.164,2093.485,383.328,55.09,73.695,72.175,73.545,52.059,1.372,2.426,0.301,73.329,58.621,90.057,48.505,75.956,77.536,167.335,167.266,167.27,33.097,55.806,43.371,-10.852,110.0,110.0,71.75,74.25,55.906,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,203.625,69.563,64.688,-0.026,72.125,70.688,56.094,56.844,0.0,48.906,72.0,70.0,1000.0,200.0,0.25,544.5,76.5,75.875,0.0,72.25,72.563,55.875,56.344,0.0,38.969,72.0,70.0,1000.0,200.0,0.186,469.75,75.875,74.563,-0.004,72.438,69.188,55.063,55.813,0.0,61.344,72.0,70.0,1000.0,200.0,0.487,765.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.688,11.745,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.5,535.0,303.0,526.5,523.0,521.5,-0.005,4.998,0.0,15.776,1.326,0.364,-0.019,0.0,-0.001,-0.002
8202007,948,1.0,1.0,1.0,1.0,100.0,48.253,40.0,40.0,40.0,1.0,1.0,1338.403,366.511,-0.005,11.062,0.0,80.0,55.0,1.4,1990.375,1975.31,2097.202,383.328,55.09,73.695,72.175,73.325,52.059,1.36,2.461,0.312,73.434,58.741,89.862,48.674,75.956,77.536,167.335,167.266,167.344,33.097,56.12,43.444,-10.852,110.0,110.0,71.75,74.063,55.906,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.099,198.875,69.563,64.688,-0.026,72.125,70.438,56.094,56.844,0.0,47.938,72.0,70.0,1000.0,200.0,0.261,559.0,76.25,75.875,0.0,72.25,72.563,56.0,56.344,0.0,39.156,72.0,70.0,1000.0,200.0,0.193,477.0,75.875,74.5,-0.004,72.438,69.438,55.281,55.813,0.0,61.625,72.0,70.0,1000.0,200.0,0.478,755.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.675,11.732,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,522.5,535.5,303.0,526.0,523.0,521.5,0.001,4.971,0.0,15.909,1.338,0.367,-0.019,0.0,-0.001,-0.002
8202007,949,1.0,1.0,1.0,1.0,100.0,48.876,40.0,40.0,40.0,1.0,1.0,1355.968,368.852,-0.005,11.091,0.0,80.0,55.0,1.4,1992.125,1979.661,2106.495,387.633,55.303,73.909,72.392,73.435,52.277,1.368,2.454,0.323,73.602,58.885,90.113,48.815,75.956,77.858,167.335,167.266,167.27,33.024,56.015,43.517,-10.852,110.0,110.0,71.875,74.25,55.906,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,204.25,69.563,64.875,-0.026,72.125,70.438,56.094,56.938,0.0,48.031,72.0,70.0,1000.0,200.0,0.261,560.5,76.25,75.875,0.0,72.0,72.563,56.0,56.344,0.0,39.656,72.0,70.0,1000.0,200.0,0.188,472.25,75.875,74.75,-0.004,72.188,69.5,55.281,55.813,0.0,62.219,72.0,70.0,1000.0,200.0,0.493,768.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.675,11.732,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,522.5,535.5,303.0,527.0,523.5,521.5,-0.005,5.062,0.0,16.177,1.356,0.369,-0.018,0.0,-0.001,-0.002
8202007,950,1.0,1.0,1.0,1.0,100.0,49.411,40.0,40.0,40.0,1.0,1.0,1360.652,367.681,-0.005,11.047,0.0,80.0,55.0,1.4,2004.375,1973.86,2113.93,381.892,55.41,73.695,72.175,73.655,52.277,1.372,2.465,0.326,73.675,58.863,89.862,48.731,75.956,77.858,167.262,167.372,167.27,33.097,55.806,43.662,-10.852,110.0,110.0,71.938,74.25,56.0,56.594,0.0,34.781,72.0,70.0,1000.0,200.0,0.099,199.5,69.563,64.875,-0.026,72.125,70.875,56.313,56.844,0.0,47.969,72.0,70.0,1000.0,200.0,0.262,560.0,76.25,75.875,0.0,72.25,72.813,56.0,56.375,0.0,39.594,72.0,70.0,1000.0,200.0,0.192,475.25,75.875,74.75,-0.004,72.438,69.813,55.281,55.906,0.0,61.031,72.0,70.0,1000.0,200.0,0.495,770.0,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.647,11.709,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,522.5,535.0,303.0,527.5,523.5,521.5,-0.0,5.139,0.0,16.223,1.361,0.368,-0.018,0.0,-0.001,-0.002
8202007,951,1.0,1.0,1.0,1.0,100.0,49.275,40.0,40.0,40.0,1.0,1.0,1386.413,372.365,-0.005,11.003,0.0,80.0,55.0,1.4,2011.0,1972.411,2108.354,387.633,55.196,73.802,72.283,73.655,52.168,1.368,2.483,0.308,73.768,59.002,89.723,48.646,76.196,77.751,167.335,167.266,167.344,33.097,55.596,43.662,-10.852,110.0,110.0,71.75,74.375,56.0,56.688,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.375,69.563,64.875,-0.026,72.125,71.188,56.313,56.938,0.0,48.594,72.0,70.0,1000.0,200.0,0.251,551.5,76.25,75.875,0.0,72.25,72.5,56.0,56.375,0.0,39.594,72.0,70.0,1000.0,200.0,0.195,484.25,75.875,74.75,-0.004,72.625,70.125,55.281,55.906,0.0,62.406,72.0,70.0,1000.0,200.0,0.51,782.5,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.662,11.719,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,522.5,535.5,303.0,527.5,523.5,521.5,0.001,5.167,0.0,16.158,1.386,0.372,-0.018,0.0,-0.001,-0.001
8202007,952,1.0,1.0,1.0,1.0,100.0,49.501,40.0,40.0,40.0,1.0,1.0,1377.045,373.536,-0.005,10.958,0.0,80.0,55.0,1.4,2011.0,1997.075,2126.943,387.633,55.196,73.802,72.392,73.545,52.168,1.356,2.5,0.323,73.952,59.112,89.668,48.646,76.196,77.751,167.262,167.266,167.27,33.097,55.701,43.808,-10.852,110.0,110.0,71.875,74.063,56.0,56.594,0.0,34.0,72.0,70.0,1000.0,200.0,0.104,202.5,69.563,64.875,-0.027,72.125,70.875,56.313,56.938,0.0,48.719,72.0,70.0,1000.0,200.0,0.26,558.5,76.25,75.813,0.0,72.063,72.438,56.0,56.375,0.0,39.875,72.0,70.0,1000.0,200.0,0.196,484.75,75.875,74.75,-0.004,72.688,70.125,55.281,55.906,0.0,61.656,72.0,70.0,1000.0,200.0,0.518,787.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.643,11.697,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,522.5,535.5,303.0,527.5,523.5,522.0,-0.01,5.192,0.0,16.314,1.377,0.374,-0.019,0.0,-0.001,-0.001
8202007,953,1.0,1.0,1.0,1.0,100.0,50.26,40.0,40.0,40.0,1.0,1.0,1359.481,374.707,-0.005,11.017,0.0,80.0,55.0,1.4,2032.5,1986.914,2121.366,384.762,55.196,74.017,72.609,73.545,52.168,1.391,2.497,0.293,73.993,59.26,89.584,48.646,76.196,77.751,167.335,167.053,167.196,33.097,55.596,43.881,-10.852,110.0,110.0,71.875,73.938,56.0,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.096,192.625,69.5,65.0,-0.026,72.125,70.563,56.313,56.938,0.0,48.094,72.0,70.0,1000.0,200.0,0.267,564.5,76.25,75.875,0.0,72.063,72.563,56.0,56.375,0.0,40.188,72.0,70.0,1000.0,200.0,0.182,468.0,75.875,74.75,-0.004,72.688,70.125,55.344,55.906,0.0,62.875,72.0,70.0,1000.0,200.0,0.524,791.5,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.625,11.683,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,522.5,535.5,303.0,525.5,524.0,522.0,-0.002,5.281,0.0,16.514,1.359,0.375,-0.017,0.0,-0.001,-0.001
8202007,954,1.0,1.0,1.0,1.0,100.0,49.822,40.0,40.0,40.0,1.0,1.0,1394.609,372.365,-0.005,11.047,0.0,80.0,55.0,1.4,2020.375,2017.417,2128.803,407.731,55.09,73.909,72.283,73.764,52.168,1.36,2.497,0.334,74.168,59.288,89.64,48.703,76.196,77.751,167.114,167.266,167.196,33.097,55.491,43.808,-10.852,110.0,110.0,71.875,74.063,56.0,56.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.125,69.563,65.0,-0.026,72.125,71.0,56.313,56.938,0.0,48.063,72.0,70.0,1000.0,200.0,0.261,559.0,76.25,75.875,0.0,72.25,72.563,56.0,56.375,0.0,38.875,72.0,70.0,1000.0,200.0,0.19,477.75,75.75,74.75,-0.004,72.688,70.0,55.281,55.906,0.0,63.406,72.0,70.0,1000.0,200.0,0.537,804.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.643,11.702,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,522.5,535.5,303.0,526.5,524.0,522.0,-0.003,5.284,0.0,16.447,1.395,0.372,-0.017,0.0,-0.001,-0.001
8202007,955,1.0,1.0,1.0,1.0,100.0,50.32,40.0,40.0,40.0,1.0,1.0,1396.951,374.707,-0.005,10.973,0.0,80.0,55.0,1.4,2044.625,2014.509,2138.099,403.423,55.41,73.909,72.392,73.545,52.386,1.372,2.525,0.319,74.24,59.364,89.64,48.618,76.196,78.179,167.262,167.266,167.27,33.097,55.491,44.027,-10.867,110.0,110.0,71.875,74.25,56.0,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.097,193.25,69.5,65.0,-0.026,72.0,70.438,56.313,56.938,0.0,47.563,72.0,70.0,1000.0,200.0,0.264,562.0,76.25,75.875,0.0,72.375,72.938,56.094,56.375,0.0,40.281,72.0,70.0,1000.0,200.0,0.192,478.75,75.875,74.75,-0.004,72.688,70.188,55.281,55.813,0.0,63.844,72.0,70.0,1000.0,200.0,0.544,809.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.638,11.693,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,522.5,535.0,303.25,527.0,524.0,522.0,-0.01,5.356,0.0,16.671,1.397,0.375,-0.017,0.0,-0.001,-0.002
8202007,956,1.0,1.0,1.0,1.0,100.0,51.04,40.0,40.0,40.0,1.0,1.0,1389.925,377.049,-0.005,11.047,0.0,80.0,55.0,1.4,2044.125,2015.962,2130.662,394.809,55.196,73.909,72.392,73.874,52.277,1.375,2.515,0.312,74.324,59.473,89.668,48.562,76.909,77.965,167.335,167.266,167.27,33.169,55.596,44.1,-10.867,110.0,110.0,71.875,74.25,56.0,56.688,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,201.75,69.563,65.125,-0.026,71.75,70.875,56.313,57.063,0.0,48.688,72.0,70.0,1000.0,200.0,0.251,546.0,76.25,75.875,0.0,72.25,72.938,56.094,56.375,0.0,41.063,72.0,70.0,1000.0,200.0,0.192,479.0,75.938,74.75,-0.004,72.688,70.313,55.281,55.906,0.0,64.688,72.0,70.0,1000.0,200.0,0.554,815.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.638,11.683,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,522.5,535.5,303.0,527.0,524.0,522.5,-0.005,5.384,0.0,16.784,1.39,0.377,-0.017,0.0,-0.001,-0.001
8202007,957,1.0,1.0,1.0,1.0,100.0,50.865,40.0,40.0,40.0,1.0,1.0,1419.199,381.733,-0.005,10.929,0.0,80.0,55.0,1.4,2052.75,2037.785,2149.257,404.859,55.196,74.017,72.392,73.655,52.168,1.368,2.504,0.326,74.566,59.6,89.723,48.674,76.909,78.072,167.188,167.266,167.27,33.097,55.386,44.173,-10.852,110.0,110.0,71.938,74.375,56.0,56.688,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,202.0,69.5,65.125,-0.026,72.0,70.688,56.313,56.938,0.0,48.656,72.0,70.0,1000.0,200.0,0.251,545.5,76.25,75.875,0.0,72.25,72.563,56.094,56.375,0.0,39.438,72.0,70.0,1000.0,200.0,0.204,494.25,75.875,74.75,-0.004,72.688,70.0,55.344,55.906,0.0,64.75,72.0,70.0,1000.0,200.0,0.567,827.5,74.563,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.622,11.671,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,522.5,535.5,303.0,527.0,524.0,522.5,-0.005,5.431,0.0,16.826,1.419,0.382,-0.017,0.0,-0.001,-0.002
8202007,958,1.0,1.0,1.0,1.0,100.0,51.305,40.0,40.0,40.0,1.0,1.0,1413.345,384.075,-0.005,10.958,0.0,80.0,55.0,1.4,2062.0,2039.241,2149.257,397.68,55.303,74.017,72.392,73.655,52.277,1.364,2.532,0.319,74.592,59.63,89.696,48.646,76.909,78.072,167.335,167.585,167.27,33.169,55.386,44.173,-10.852,110.0,110.0,71.875,74.563,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.094,193.125,69.5,65.125,-0.026,72.0,70.688,56.313,57.063,0.0,47.469,72.0,70.0,1000.0,200.0,0.261,559.5,76.25,75.875,0.0,72.063,72.938,56.094,56.375,0.0,39.906,72.0,70.0,1000.0,200.0,0.204,494.0,75.875,74.75,-0.004,72.625,70.625,55.344,55.906,0.0,65.75,72.0,70.0,1000.0,200.0,0.56,818.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.625,11.676,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,522.5,535.0,303.25,527.0,524.0,523.0,0.001,5.427,0.0,16.76,1.413,0.384,-0.017,0.0,-0.001,-0.001
8202007,959,1.0,1.0,1.0,1.0,100.0,51.634,40.0,40.0,40.0,1.0,1.0,1421.541,384.075,-0.005,11.017,0.0,80.0,55.0,1.4,2068.375,2029.053,2151.116,400.552,55.303,74.017,72.392,73.655,52.277,1.372,2.525,0.319,74.717,59.753,89.696,48.562,76.909,78.179,167.335,167.266,167.27,33.242,55.386,44.319,-10.852,110.0,110.0,71.875,74.25,56.0,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,203.25,69.375,65.25,-0.026,71.938,70.563,56.438,56.938,0.0,48.0,72.0,70.0,1000.0,200.0,0.259,553.5,76.25,75.875,0.0,72.063,72.938,56.094,56.375,0.0,40.438,72.0,70.0,1000.0,200.0,0.19,479.75,75.875,74.75,-0.004,72.688,70.375,55.344,55.906,0.0,65.313,72.0,70.0,1000.0,200.0,0.583,835.5,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.64,11.696,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,522.5,535.0,303.0,527.0,524.0,522.5,-0.005,5.511,0.0,16.962,1.422,0.384,-0.016,0.0,-0.001,-0.001
8202007,1000,1.0,1.0,1.0,1.0,100.0,51.713,40.0,40.0,40.0,1.0,1.0,1423.883,384.075,-0.005,10.988,0.0,80.0,55.0,1.4,2078.125,2037.785,2152.976,399.116,55.196,74.231,72.718,73.874,52.277,1.372,2.55,0.326,74.868,59.908,89.64,48.477,76.909,78.179,167.262,167.266,167.27,33.242,55.281,44.392,-10.867,110.0,110.0,71.875,74.625,56.0,56.688,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,201.25,69.375,65.25,-0.026,72.0,70.875,56.313,57.063,0.0,48.125,72.0,70.0,1000.0,200.0,0.251,548.0,76.25,75.875,0.0,72.375,72.938,56.094,56.375,0.0,39.344,72.0,70.0,1000.0,200.0,0.199,488.5,75.875,74.75,-0.004,72.688,70.125,55.344,55.906,0.0,65.313,72.0,70.0,1000.0,200.0,0.59,841.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.626,11.683,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,522.5,535.5,303.0,527.0,524.0,523.0,-0.01,5.559,0.0,17.029,1.424,0.384,-0.016,0.0,-0.001,-0.001
8202007,1001,1.0,1.0,1.0,1.0,100.0,51.938,40.0,40.0,40.0,1.0,1.0,1447.302,387.588,-0.005,10.958,0.0,80.0,55.0,1.4,2068.75,2043.61,2165.996,407.731,55.196,74.017,72.392,73.655,52.168,1.368,2.546,0.315,74.942,59.862,89.584,48.505,76.909,78.287,167.335,167.266,167.344,33.315,55.176,44.465,-10.867,110.0,110.0,71.875,74.563,56.0,56.688,0.0,34.656,72.0,70.0,1000.0,200.0,0.101,199.625,69.375,65.25,-0.026,72.0,70.688,56.313,57.063,0.0,48.188,72.0,70.0,1000.0,200.0,0.257,555.5,76.25,75.875,0.0,72.25,72.563,56.0,56.375,0.0,41.188,72.0,70.0,1000.0,200.0,0.199,487.25,75.875,74.75,-0.004,72.688,70.313,55.344,55.906,0.0,65.563,72.0,70.0,1000.0,200.0,0.589,839.5,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.637,11.686,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,522.5,535.5,303.25,527.0,524.0,523.0,0.001,5.589,0.0,16.982,1.447,0.388,-0.016,0.0,-0.001,-0.001
8202007,1002,1.0,1.0,1.0,1.0,100.0,52.638,40.0,40.0,40.0,1.0,1.0,1447.302,382.904,-0.005,11.003,0.0,80.0,55.0,1.4,2085.75,2045.066,2160.416,416.347,55.41,74.124,72.5,73.984,52.277,1.375,2.561,0.319,75.017,60.013,89.612,48.505,77.544,78.608,167.335,167.266,167.27,33.242,55.386,44.537,-10.852,110.0,110.0,71.938,74.563,56.0,56.688,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.25,69.5,65.313,-0.026,71.938,70.875,56.313,56.938,0.0,48.594,72.0,70.0,1000.0,200.0,0.25,545.5,76.25,75.875,0.0,72.375,72.813,56.094,56.375,0.0,40.125,72.0,70.0,1000.0,200.0,0.209,501.5,75.875,74.75,-0.004,72.625,70.188,55.344,55.906,0.0,66.813,72.0,70.0,1000.0,200.0,0.588,838.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.627,11.669,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,522.5,535.5,303.0,527.0,524.0,523.0,-0.005,5.612,0.0,17.274,1.447,0.383,-0.016,0.0,-0.001,-0.002
8202007,1003,1.0,1.0,1.0,1.0,100.0,52.464,40.0,40.0,40.0,1.0,1.0,1464.867,392.272,-0.005,10.914,0.0,80.0,55.0,1.4,2090.5,2072.767,2173.436,420.656,55.196,74.017,72.5,73.984,52.168,1.341,2.589,0.315,75.192,60.019,89.64,48.421,77.544,78.501,167.188,167.159,167.27,33.242,55.071,44.61,-10.852,110.0,110.0,71.875,74.375,56.219,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.104,202.125,69.5,65.313,-0.026,72.0,70.688,56.438,57.063,0.0,47.625,72.0,70.0,1000.0,200.0,0.26,558.0,76.25,75.813,0.0,72.0,72.938,56.094,56.375,0.0,40.906,72.0,70.0,1000.0,200.0,0.208,499.25,75.875,74.75,-0.004,72.688,70.625,55.344,55.906,0.0,67.125,72.0,70.0,1000.0,200.0,0.602,851.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.637,11.684,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,522.5,535.5,303.0,527.5,524.0,523.5,0.014,5.684,0.0,17.245,1.465,0.392,-0.016,0.0,-0.001,-0.002
8202007,1004,1.0,1.0,1.0,1.0,100.0,53.039,40.0,40.0,40.0,1.0,1.0,1471.892,387.588,-0.005,10.973,0.0,80.0,55.0,1.4,2090.5,2074.226,2177.157,430.713,55.303,74.231,72.609,73.984,52.168,1.356,2.568,0.33,75.407,60.223,89.529,48.477,77.544,78.501,167.335,167.159,167.27,33.242,55.071,44.975,-10.852,110.0,110.0,72.188,74.063,56.219,56.688,0.0,33.938,72.0,70.0,1000.0,200.0,0.104,201.625,69.5,65.313,-0.027,72.0,70.875,56.438,57.063,0.0,48.219,72.0,70.0,1000.0,200.0,0.261,559.0,76.25,75.875,0.0,72.063,72.813,56.094,56.375,0.0,40.719,72.0,70.0,1000.0,200.0,0.212,499.25,75.875,74.875,-0.004,72.688,70.375,55.344,55.906,0.0,67.0,72.0,70.0,1000.0,200.0,0.614,859.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.622,11.664,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,522.5,535.5,303.25,527.5,524.5,523.5,-0.002,5.898,0.0,17.895,1.472,0.388,-0.017,0.0,-0.001,-0.001
8202007,1005,1.0,1.0,1.0,1.0,100.0,53.166,40.0,40.0,40.0,1.0,1.0,1460.183,389.93,-0.005,10.988,0.0,80.0,55.0,1.4,2118.375,2046.523,2175.296,414.911,55.196,74.124,72.392,73.764,52.168,1.387,2.568,0.326,75.365,60.307,89.306,48.477,77.544,78.608,167.262,167.266,167.27,33.242,54.862,44.829,-10.852,110.0,110.0,71.938,74.625,56.0,56.906,0.0,34.531,72.0,70.0,1000.0,200.0,0.1,199.25,69.375,65.5,-0.026,72.0,71.188,56.438,57.063,0.0,48.969,72.0,70.0,1000.0,200.0,0.252,548.0,76.25,75.875,0.0,72.25,72.938,56.094,56.375,0.0,41.375,72.0,70.0,1000.0,200.0,0.198,485.75,75.875,74.75,-0.004,72.75,70.375,55.344,55.906,0.0,66.5,72.0,70.0,1000.0,200.0,0.631,869.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.635,11.681,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,522.5,535.5,303.25,526.5,524.0,524.0,-0.01,5.889,0.0,17.696,1.46,0.39,-0.015,0.0,-0.001,-0.002
8202007,1006,1.0,1.0,1.0,1.0,100.0,53.877,40.0,40.0,40.0,1.0,1.0,1483.602,392.272,-0.005,10.944,0.0,80.0,55.0,1.4,2109.5,2075.685,2180.877,424.966,55.41,74.124,72.392,73.874,52.277,1.364,2.589,0.323,75.533,60.423,89.362,48.477,77.544,78.93,167.262,167.266,167.27,33.242,54.757,44.902,-10.852,110.0,110.0,71.938,74.25,56.219,56.688,0.0,34.031,72.0,70.0,1000.0,200.0,0.104,202.25,69.375,65.5,-0.026,72.0,70.875,56.438,57.063,0.0,47.281,72.0,70.0,1000.0,200.0,0.261,561.0,76.25,75.875,0.0,72.25,72.813,56.094,56.375,0.0,41.563,72.0,70.0,1000.0,200.0,0.206,497.25,75.875,74.75,-0.004,72.75,70.188,55.344,55.906,0.0,68.125,72.0,70.0,1000.0,200.0,0.625,864.5,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.627,11.672,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,522.5,535.5,303.0,527.5,524.0,524.0,-0.01,5.931,0.0,17.736,1.484,0.392,-0.015,0.0,-0.001,-0.001
8202007,1007,1.0,1.0,1.0,1.0,100.0,53.422,40.0,40.0,40.0,1.0,1.0,1481.26,392.272,-0.005,11.003,0.0,80.0,55.0,1.4,2115.75,2080.065,2186.458,423.529,55.196,74.124,72.392,73.874,52.059,1.353,2.596,0.315,75.562,60.408,89.306,48.534,77.129,78.715,167.188,167.266,167.27,33.242,54.862,44.902,-10.852,110.0,110.0,71.938,74.375,56.0,56.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.097,196.5,69.375,65.625,-0.026,71.938,71.063,56.313,56.938,0.0,47.438,72.0,70.0,1000.0,200.0,0.256,554.0,76.25,75.875,0.0,72.25,72.813,56.094,56.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.208,498.25,75.875,74.75,-0.004,72.75,70.313,55.281,55.813,0.0,68.25,72.0,70.0,1000.0,200.0,0.637,874.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.62,11.671,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,522.5,535.5,303.25,527.0,524.5,524.0,-0.005,5.934,0.0,17.832,1.481,0.392,-0.014,0.0,-0.001,-0.001
8202007,1008,1.0,1.0,1.0,1.0,100.0,53.899,40.0,40.0,40.0,1.0,1.0,1504.679,395.785,-0.005,10.929,0.0,80.0,55.0,1.4,2130.625,2093.21,2192.04,424.966,55.196,74.124,72.392,73.874,52.059,1.341,2.6,0.337,75.761,60.551,89.362,48.421,77.129,78.715,167.188,167.266,167.27,33.315,54.757,44.975,-10.867,110.0,110.0,71.938,74.375,56.0,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.103,200.875,69.375,65.5,-0.027,72.0,71.063,56.438,57.063,0.0,48.031,72.0,70.0,1000.0,200.0,0.255,553.5,76.25,75.875,0.0,72.25,73.0,56.094,56.375,0.0,40.844,72.0,70.0,1000.0,200.0,0.221,515.5,75.875,74.75,-0.004,72.688,70.375,55.281,55.813,0.0,69.625,72.0,70.0,1000.0,200.0,0.64,875.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.634,11.68,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,522.5,535.5,303.25,526.5,524.5,524.0,-0.005,5.943,0.0,17.712,1.505,0.396,-0.015,0.0,-0.001,-0.002
8202007,1009,1.0,1.0,1.0,1.0,100.0,54.239,40.0,40.0,40.0,1.0,1.0,1523.415,401.639,-0.005,11.062,0.0,80.0,55.0,1.4,2143.25,2118.07,2201.343,437.898,55.196,74.339,72.609,73.874,52.059,1.356,2.593,0.326,75.925,60.62,89.279,48.421,77.129,78.715,167.335,167.372,167.27,33.315,54.757,45.121,-10.852,110.0,110.0,72.188,74.25,56.219,56.688,0.0,34.469,72.0,70.0,1000.0,200.0,0.104,201.375,69.375,65.625,-0.026,72.125,70.563,56.438,56.938,0.0,48.25,72.0,70.0,1000.0,200.0,0.255,552.5,76.25,75.875,0.0,72.063,72.813,56.0,56.375,0.0,41.156,72.0,70.0,1000.0,200.0,0.223,518.0,75.875,74.875,-0.004,72.625,70.375,55.344,55.813,0.0,69.438,72.0,70.0,1000.0,200.0,0.651,884.5,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.597,11.658,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,522.5,535.5,303.0,526.5,524.5,524.5,0.009,6.091,0.0,18.152,1.523,0.402,-0.014,0.0,-0.001,-0.001
8202007,1010,1.0,1.0,1.0,1.0,100.0,54.58,40.0,40.0,40.0,1.0,1.0,1505.85,399.297,-0.005,11.047,0.0,80.0,55.0,1.4,2157.125,2097.594,2197.622,432.15,55.196,74.124,72.392,74.094,52.168,1.375,2.6,0.337,75.974,60.793,89.112,48.393,77.129,78.93,167.188,167.372,167.27,33.315,54.652,45.121,-10.852,110.0,110.0,72.188,74.063,55.906,56.688,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,202.625,69.313,65.625,-0.026,72.0,70.875,56.313,56.938,0.0,47.531,72.0,70.0,1000.0,200.0,0.26,558.5,76.25,75.813,0.0,72.063,72.813,56.094,56.375,0.0,40.969,72.0,70.0,1000.0,200.0,0.213,504.0,75.875,74.875,-0.004,72.625,70.125,55.281,55.813,0.0,69.875,72.0,70.0,1000.0,200.0,0.651,882.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.627,11.686,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,522.5,536.0,303.25,527.5,524.5,524.5,-0.002,6.112,0.0,18.127,1.506,0.399,-0.014,0.0,-0.001,-0.002
8202007,1011,1.0,1.0,1.0,1.0,100.0,55.096,40.0,40.0,40.0,1.0,1.0,1522.244,400.468,-0.005,10.914,0.0,80.0,55.0,1.4,2154.75,2118.07,2201.343,427.839,55.303,74.124,72.392,73.874,52.168,1.375,2.653,0.337,76.065,60.851,89.14,48.308,77.129,79.037,167.335,167.266,167.344,33.46,54.547,45.194,-10.852,110.0,110.0,71.938,74.063,55.906,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,202.625,69.313,65.688,-0.027,72.0,71.063,56.313,57.063,0.0,48.656,72.0,70.0,1000.0,200.0,0.259,556.5,76.25,75.813,0.0,72.063,72.938,56.0,56.375,0.0,40.406,72.0,70.0,1000.0,200.0,0.212,503.0,75.875,74.875,-0.004,72.25,70.0,55.281,55.813,0.0,69.188,72.0,70.0,1000.0,200.0,0.669,895.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.61,11.668,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,522.5,536.0,303.0,527.0,524.5,525.0,0.001,6.073,0.0,17.799,1.522,0.4,-0.014,0.0,-0.001,-0.001
8202007,1012,1.0,1.0,1.0,1.0,100.0,55.292,40.0,40.0,40.0,1.0,1.0,1522.244,398.126,-0.005,10.87,0.0,80.0,55.0,1.4,2154.75,2119.533,2212.507,419.22,55.303,74.339,72.609,74.094,52.168,1.375,2.646,0.315,76.139,60.885,89.279,48.28,77.265,79.144,167.188,167.266,167.27,33.387,54.547,45.267,-10.867,110.0,110.0,72.188,74.438,56.0,56.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.105,202.875,69.375,65.625,-0.026,72.0,70.688,56.313,57.063,0.0,48.125,72.0,70.0,1000.0,200.0,0.257,556.5,76.25,75.875,0.0,72.25,72.938,56.0,56.375,0.0,40.938,72.0,70.0,1000.0,200.0,0.21,502.0,75.875,74.875,-0.004,72.25,70.0,55.281,55.813,0.0,68.5,72.0,70.0,1000.0,200.0,0.671,896.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.622,11.672,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,522.5,536.0,303.0,527.0,524.5,525.0,-0.005,6.103,0.0,17.948,1.522,0.398,-0.014,0.0,-0.001,-0.002
8202007,1013,1.0,1.0,1.0,1.0,100.0,55.079,40.0,40.0,40.0,1.0,1.0,1514.047,400.468,-0.005,10.914,0.0,80.0,55.0,1.4,2159.625,2115.143,2205.064,429.276,55.09,74.124,72.283,73.874,51.95,1.379,2.628,0.33,76.152,60.901,89.251,48.336,77.265,78.93,167.262,167.266,167.27,33.46,54.547,45.34,-10.867,110.0,110.0,72.188,74.063,55.906,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.105,202.75,69.313,65.688,-0.026,72.0,70.688,56.313,57.063,0.0,47.813,72.0,70.0,1000.0,200.0,0.26,558.0,76.25,75.813,0.0,72.25,72.938,56.094,56.375,0.0,42.563,72.0,70.0,1000.0,200.0,0.211,502.25,75.875,74.75,-0.004,72.688,69.688,55.281,55.625,0.0,69.313,72.0,70.0,1000.0,200.0,0.665,894.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.634,11.671,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,523.0,536.0,303.0,527.0,524.5,525.0,-0.01,6.149,0.0,18.02,1.514,0.4,-0.014,0.0,-0.001,-0.001
8202007,1014,1.0,1.0,1.0,1.0,100.0,55.196,40.0,40.0,40.0,1.0,1.0,1529.269,402.81,-0.005,10.958,0.0,80.0,55.0,1.4,2162.5,2129.782,2214.368,427.839,55.09,74.231,72.392,74.094,52.168,1.375,2.625,0.33,76.241,60.989,89.279,48.308,77.265,79.144,167.188,167.266,167.27,33.387,54.547,45.34,-10.867,110.0,110.0,72.188,74.375,56.0,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.105,202.625,69.313,65.688,-0.026,71.938,70.875,56.438,56.938,0.0,47.781,72.0,70.0,1000.0,200.0,0.26,557.0,76.25,75.813,0.0,72.25,72.938,56.0,56.375,0.0,42.656,72.0,70.0,1000.0,200.0,0.213,507.0,75.875,74.75,-0.004,72.438,70.313,55.281,55.813,0.0,69.75,72.0,70.0,1000.0,200.0,0.671,896.5,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.634,11.676,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,523.0,536.0,303.25,527.0,524.5,525.0,-0.005,6.19,0.0,18.204,1.529,0.403,-0.014,0.0,-0.001,-0.001
8202007,1015,1.0,1.0,1.0,1.0,100.0,55.646,40.0,40.0,40.0,1.0,1.0,1524.586,405.152,-0.005,10.958,0.0,80.0,55.0,1.4,2168.125,2119.533,2205.064,436.461,55.41,74.231,72.392,74.204,52.168,1.375,2.65,0.326,76.29,61.032,89.279,48.365,77.265,79.466,167.335,167.266,167.196,33.46,54.442,45.413,-10.867,110.0,110.0,72.25,74.063,55.906,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.105,202.75,69.313,65.688,-0.026,71.938,71.0,56.313,56.938,0.0,47.656,72.0,70.0,1000.0,200.0,0.26,558.0,76.25,75.813,0.0,72.0,73.0,56.0,56.375,0.0,41.25,72.0,70.0,1000.0,200.0,0.215,506.5,75.875,74.875,-0.004,72.625,70.313,55.281,55.813,0.0,70.438,72.0,70.0,1000.0,200.0,0.676,897.5,74.563,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.629,11.666,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,523.0,536.0,303.0,527.0,524.5,525.5,-0.01,6.243,0.0,18.204,1.525,0.405,-0.014,0.0,-0.001,-0.001
8202007,1016,1.0,1.0,1.0,1.0,100.0,56.112,40.0,40.0,40.0,1.0,1.0,1539.808,403.981,-0.005,10.988,0.0,80.0,55.0,1.4,2161.375,2115.143,2212.507,435.024,55.303,74.446,72.609,73.984,51.95,1.394,2.632,0.323,76.367,61.046,89.028,48.28,77.265,79.358,167.188,167.159,167.196,33.46,54.337,45.485,-10.852,110.0,110.0,72.188,74.25,55.906,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.105,203.0,69.063,65.813,-0.026,72.0,70.563,56.313,56.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.264,560.0,76.25,75.813,0.0,72.063,73.0,56.0,56.375,0.0,41.813,72.0,70.0,1000.0,200.0,0.212,503.5,75.875,74.875,-0.004,72.688,70.0,55.063,55.813,0.0,70.125,72.0,70.0,1000.0,200.0,0.687,908.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.63,11.671,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,523.0,536.5,303.25,527.5,524.5,525.5,0.001,6.329,0.0,18.364,1.54,0.404,-0.012,0.0,-0.001,-0.002
8202007,1017,1.0,1.0,1.0,1.0,100.0,56.346,40.0,40.0,40.0,1.0,1.0,1523.415,402.81,-0.005,10.87,0.0,80.0,55.0,1.4,2178.0,2109.291,2212.507,413.475,55.303,74.231,72.392,73.984,51.841,1.391,2.639,0.326,76.358,61.095,88.889,48.308,78.484,79.358,167.188,167.266,167.27,33.46,54.337,45.485,-10.852,110.0,110.0,72.188,74.375,56.0,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.106,204.375,69.313,65.813,-0.026,72.0,70.875,56.313,56.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.262,560.5,76.25,75.813,0.0,72.063,72.563,56.0,56.344,0.0,41.563,72.0,70.0,1000.0,200.0,0.215,506.75,75.875,74.875,-0.004,72.25,69.813,55.063,55.625,0.0,70.313,72.0,70.0,1000.0,200.0,0.676,898.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.61,11.656,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,523.0,536.5,303.25,527.0,524.5,526.0,-0.005,6.261,0.0,18.167,1.523,0.403,-0.013,0.0,-0.001,-0.002
8202007,1018,1.0,1.0,1.0,1.0,100.0,55.802,40.0,40.0,40.0,1.0,1.0,1522.244,401.639,-0.005,10.899,0.0,80.0,55.0,1.4,2170.875,2162.039,2214.368,433.587,54.983,74.446,72.5,74.204,51.841,1.387,2.642,0.326,76.36,61.089,89.084,48.224,78.484,79.466,167.188,167.266,167.196,33.46,54.337,45.558,-10.852,110.0,110.0,72.188,74.375,55.906,56.594,0.0,35.594,72.0,70.0,1000.0,200.0,0.106,204.25,69.313,65.688,-0.026,71.938,71.063,56.094,56.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.258,555.0,76.25,75.813,0.0,72.063,73.0,56.0,56.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.213,504.25,75.875,74.875,-0.004,72.188,69.625,55.063,55.625,0.0,69.688,72.0,70.0,1000.0,200.0,0.684,905.5,74.563,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.622,11.668,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,523.5,536.5,303.0,527.0,524.5,526.0,-0.001,6.316,0.0,18.326,1.522,0.402,-0.014,0.0,-0.001,-0.001
8202007,1019,1.0,1.0,1.0,1.0,100.0,56.328,40.0,40.0,40.0,1.0,1.0,1515.218,402.81,-0.005,10.929,0.0,80.0,55.0,1.4,2174.75,2093.21,2203.204,427.839,55.196,74.446,72.5,73.874,51.732,1.406,2.65,0.337,76.37,61.098,88.945,48.28,78.484,79.144,167.188,167.266,167.27,33.46,54.232,45.413,-10.852,110.0,110.0,71.938,74.375,55.906,56.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.106,204.375,69.313,65.813,-0.026,71.938,71.0,56.094,56.938,0.0,47.219,72.0,70.0,1000.0,200.0,0.253,548.5,76.25,75.813,0.0,72.0,73.0,55.875,56.344,0.0,41.031,72.0,70.0,1000.0,200.0,0.215,508.75,75.875,74.875,-0.004,72.188,69.25,55.063,55.531,0.0,69.688,72.0,70.0,1000.0,200.0,0.681,900.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.587,11.639,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,523.0,537.0,303.0,527.5,524.5,526.5,-0.005,6.289,0.0,18.156,1.515,0.403,-0.013,0.0,-0.001,-0.002
8202007,1020,1.0,1.0,1.0,1.0,100.0,56.135,40.0,40.0,40.0,1.0,1.0,1522.244,405.152,-0.005,11.003,0.0,80.0,55.0,1.4,2162.25,2113.68,2210.646,439.335,55.09,74.339,72.392,73.874,51.732,1.394,2.642,0.337,76.374,61.097,89.112,48.28,78.484,79.358,167.262,167.266,167.196,33.46,54.127,45.413,-10.852,110.0,110.0,72.188,74.438,55.813,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.106,204.25,69.063,65.813,-0.026,71.938,70.688,56.094,56.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.256,556.5,76.25,75.813,0.0,72.063,72.563,55.875,56.219,0.0,40.969,72.0,70.0,1000.0,200.0,0.215,506.75,75.75,74.875,-0.004,72.188,69.25,54.969,55.531,0.0,69.625,72.0,70.0,1000.0,200.0,0.674,896.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.596,11.656,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,523.0,537.0,303.0,527.5,524.5,527.0,0.083,6.364,0.0,18.279,1.522,0.405,-0.012,0.0,-0.001,-0.002
8202007,1021,1.0,1.0,1.0,1.0,100.0,55.659,40.0,40.0,40.0,1.0,1.0,1530.44,400.468,-0.005,10.929,0.0,80.0,55.0,1.4,2157.375,2107.828,2210.646,420.656,54.876,74.339,72.392,74.094,51.623,1.398,2.66,0.323,76.37,61.095,88.695,48.224,78.484,79.144,167.262,167.266,167.344,33.533,54.127,45.34,-10.852,110.0,110.0,72.188,74.375,55.813,56.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.107,204.625,69.063,65.938,-0.026,72.125,70.875,56.0,56.844,0.0,46.469,72.0,70.0,1000.0,200.0,0.26,559.5,76.188,75.813,0.0,71.938,73.0,55.688,56.219,0.0,40.594,72.0,70.0,1000.0,200.0,0.216,508.0,75.875,74.875,-0.004,72.0,69.438,54.969,55.531,0.0,69.875,72.0,70.0,1000.0,200.0,0.665,892.5,74.563,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.656,11.702,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,523.5,537.0,303.0,527.0,524.5,527.0,-0.103,6.266,0.0,17.934,1.53,0.4,-0.012,0.0,-0.001,-0.001
8202007,1022,1.0,1.0,1.0,1.0,100.0,55.271,40.0,40.0,40.0,1.0,1.0,1538.637,400.468,-0.005,11.032,0.0,80.0,55.0,1.4,2156.375,2122.461,2201.343,435.024,54.77,74.339,72.175,73.984,51.623,1.394,2.653,0.341,76.37,61.096,88.778,48.167,77.051,79.358,167.262,167.266,167.344,33.533,54.022,45.34,-10.867,110.0,110.0,72.188,74.375,55.688,56.469,0.0,35.813,72.0,70.0,1000.0,200.0,0.111,209.75,69.063,65.938,-0.026,72.0,70.875,56.0,56.844,0.0,46.719,72.0,70.0,1000.0,200.0,0.259,558.0,76.25,75.813,0.0,72.0,72.813,55.688,56.219,0.0,40.344,72.0,70.0,1000.0,200.0,0.215,507.75,75.875,74.875,-0.004,72.0,68.938,54.969,55.531,0.0,70.125,72.0,70.0,1000.0,200.0,0.663,890.0,74.563,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.658,11.707,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,537.0,303.0,527.0,525.0,527.0,-0.103,6.357,0.0,18.103,1.539,0.4,-0.012,0.0,-0.001,-0.001
8202007,1023,1.0,1.0,1.0,1.0,100.0,55.603,40.0,40.0,40.0,1.0,1.0,1507.021,399.297,-0.005,10.973,0.0,80.0,55.0,1.4,2168.5,2100.517,2195.761,426.402,54.983,74.231,72.283,73.984,51.623,1.421,2.646,0.33,76.366,61.111,88.778,48.308,77.051,79.358,167.262,167.266,167.344,33.533,54.127,45.413,-10.852,110.0,110.0,72.188,74.063,55.813,56.469,0.0,35.75,72.0,70.0,1000.0,200.0,0.111,207.125,69.063,65.938,-0.026,72.125,70.875,56.0,56.844,0.0,47.719,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.813,0.0,72.0,72.813,55.688,56.219,0.0,40.063,72.0,70.0,1000.0,200.0,0.217,507.25,75.875,74.938,-0.004,71.875,68.938,54.906,55.531,0.0,68.0,72.0,70.0,1000.0,200.0,0.663,888.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.647,11.693,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,537.5,303.0,526.0,524.5,527.5,-0.103,6.33,0.0,18.117,1.507,0.399,-0.012,0.0,-0.001,-0.002
8202007,1024,1.0,1.0,1.0,1.0,100.0,54.756,40.0,40.0,40.0,1.0,1.0,1545.663,400.468,-0.005,10.958,0.0,80.0,55.0,1.4,2144.25,2187.01,2214.368,436.461,54.663,74.231,72.283,73.984,51.406,1.36,2.642,0.304,76.301,60.946,88.834,48.224,77.051,79.037,167.335,167.266,167.27,33.533,54.022,45.34,-10.867,110.0,110.0,72.188,74.563,55.688,56.406,0.0,36.063,72.0,70.0,1000.0,200.0,0.108,207.375,69.063,65.938,-0.026,72.125,71.0,55.906,56.844,0.0,48.063,72.0,70.0,1000.0,200.0,0.258,556.0,76.25,75.813,0.0,72.063,73.0,55.688,56.0,0.0,40.594,72.0,70.0,1000.0,200.0,0.215,510.5,75.875,74.875,-0.004,71.688,69.0,54.781,55.438,0.0,68.875,72.0,70.0,1000.0,200.0,0.663,892.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.668,11.712,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,537.5,303.0,527.5,525.0,527.5,-0.005,6.315,0.0,17.981,1.546,0.4,-0.012,0.0,-0.001,-0.002
