DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1025,1.0,1.0,1.0,1.0,100.0,54.55,40.0,40.0,40.0,1.0,1.0,1515.218,401.639,-0.005,10.944,0.0,80.0,55.0,1.4,2159.25,2116.606,2201.343,422.093,54.663,74.231,72.283,74.094,51.515,1.413,2.628,0.334,76.277,61.042,88.834,48.196,77.051,79.144,167.262,167.266,167.344,33.605,54.337,45.413,-10.852,110.0,110.0,72.25,74.625,55.688,56.406,0.0,36.375,72.0,70.0,1000.0,200.0,0.109,205.25,69.063,66.063,-0.026,72.125,70.875,56.0,56.781,0.0,46.344,72.0,70.0,1000.0,200.0,0.266,563.5,76.188,75.813,0.0,72.0,72.813,55.688,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.209,500.0,75.875,74.938,-0.004,71.688,69.0,54.906,55.438,0.0,67.938,72.0,70.0,1000.0,200.0,0.652,882.0,74.563,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.656,11.699,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,537.5,303.0,525.5,525.0,527.5,-0.103,6.233,0.0,17.959,1.515,0.402,-0.011,0.0,-0.001,-0.001
8202007,1026,1.0,1.0,1.0,1.0,100.0,54.745,40.0,40.0,40.0,1.0,1.0,1531.611,401.639,-0.005,10.914,0.0,80.0,55.0,1.4,2159.25,2106.366,2197.622,429.276,54.876,74.231,72.175,73.764,51.515,1.391,2.642,0.319,76.3,60.991,89.028,48.055,77.051,79.251,167.262,167.266,167.344,33.605,54.127,45.413,-10.852,110.0,110.0,72.25,74.625,55.688,56.469,0.0,35.781,72.0,70.0,1000.0,200.0,0.114,209.0,69.313,66.063,-0.026,72.125,70.688,55.906,56.781,0.0,47.094,72.0,70.0,1000.0,200.0,0.268,564.0,76.25,75.875,0.0,72.063,72.563,55.563,56.0,0.0,41.094,72.0,70.0,1000.0,200.0,0.214,509.75,75.875,74.875,-0.004,71.875,69.25,54.781,55.438,0.0,68.938,72.0,70.0,1000.0,200.0,0.632,871.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.643,11.697,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,523.5,538.0,303.0,528.0,525.0,527.5,-0.103,6.28,0.0,17.91,1.532,0.402,-0.012,0.0,-0.001,-0.002
8202007,1027,1.0,1.0,1.0,1.0,100.0,54.096,40.0,40.0,40.0,1.0,1.0,1522.244,401.639,-0.005,10.929,0.0,80.0,55.0,1.4,2158.75,2100.517,2197.622,433.587,54.876,74.017,72.066,73.764,51.623,1.406,2.639,0.334,76.278,61.024,88.973,48.111,76.909,79.251,167.262,167.266,167.27,33.533,54.127,45.34,-10.852,110.0,110.0,72.188,74.563,55.594,56.406,0.0,35.188,72.0,70.0,1000.0,200.0,0.117,214.625,69.063,66.063,-0.026,72.0,70.688,55.906,56.781,0.0,48.125,72.0,70.0,1000.0,200.0,0.262,558.5,76.188,75.813,0.0,72.063,72.813,55.563,56.0,0.0,41.781,72.0,70.0,1000.0,200.0,0.209,499.5,75.938,74.875,-0.004,71.688,69.0,54.906,55.438,0.0,68.188,72.0,70.0,1000.0,200.0,0.653,885.5,74.563,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.64,11.688,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.0,538.0,303.25,528.0,525.0,528.0,-0.01,6.266,0.0,17.934,1.522,0.402,-0.011,0.0,-0.001,-0.001
8202007,1028,1.0,1.0,1.0,1.0,100.0,53.817,40.0,40.0,40.0,1.0,1.0,1511.705,398.126,-0.005,10.944,0.0,80.0,55.0,1.4,2163.5,2153.235,2197.622,420.656,54.663,74.231,72.283,73.764,51.623,1.433,2.657,0.323,76.21,61.04,89.001,48.083,76.909,79.358,167.335,167.266,167.344,33.678,54.127,45.485,-10.852,110.0,110.0,72.188,74.25,55.688,56.313,0.0,35.906,72.0,70.0,1000.0,200.0,0.11,210.375,69.063,66.25,-0.026,72.0,70.875,56.0,56.781,0.0,47.344,72.0,70.0,1000.0,200.0,0.262,560.5,76.25,75.813,0.0,72.25,72.813,55.563,55.938,0.0,41.719,72.0,70.0,1000.0,200.0,0.214,506.0,75.875,74.938,-0.004,71.875,68.875,54.781,55.438,0.0,67.938,72.0,70.0,1000.0,200.0,0.635,870.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.643,11.688,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,538.0,303.0,526.5,525.0,528.0,0.001,6.319,0.0,17.957,1.512,0.398,-0.011,0.0,-0.001,-0.002
8202007,1029,1.0,1.0,1.0,1.0,100.0,53.972,40.0,40.0,40.0,1.0,1.0,1501.166,399.297,-0.005,11.003,0.0,80.0,55.0,1.4,2152.125,2160.571,2208.786,433.587,54.876,74.017,72.066,73.984,51.515,1.398,2.639,0.33,76.249,60.998,89.14,48.111,76.909,79.358,167.114,167.266,167.196,33.533,54.127,45.34,-10.852,110.0,110.0,72.188,74.438,55.688,56.406,0.0,35.0,72.0,70.0,1000.0,200.0,0.119,214.75,69.313,66.25,-0.026,72.0,71.188,55.906,56.781,0.0,47.688,72.0,70.0,1000.0,200.0,0.26,558.0,76.188,75.813,0.0,72.0,72.813,55.563,56.0,0.0,40.344,72.0,70.0,1000.0,200.0,0.224,517.5,75.875,74.875,-0.004,71.688,69.188,54.781,55.375,0.0,67.0,72.0,70.0,1000.0,200.0,0.641,876.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.648,11.694,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,538.0,303.0,526.5,525.0,528.0,-0.003,6.308,0.0,18.055,1.501,0.399,-0.012,0.0,-0.001,-0.002
8202007,1030,1.0,1.0,1.0,1.0,100.0,53.713,40.0,40.0,40.0,1.0,1.0,1509.363,406.323,-0.005,10.944,0.0,80.0,55.0,1.4,2141.125,2175.254,2201.343,430.713,54.876,74.124,72.066,73.764,51.515,1.417,2.653,0.33,76.211,60.961,88.917,48.139,76.909,79.358,167.262,167.266,167.27,33.533,54.337,45.34,-10.867,110.0,110.0,72.188,74.563,55.594,56.406,0.0,35.25,72.0,70.0,1000.0,200.0,0.115,213.5,69.063,66.25,-0.027,72.0,71.063,55.906,56.781,0.0,47.625,72.0,70.0,1000.0,200.0,0.261,558.5,76.188,75.813,0.0,72.063,72.813,55.563,55.938,0.0,40.875,72.0,70.0,1000.0,200.0,0.22,509.0,75.938,74.875,-0.004,71.688,69.25,54.906,55.375,0.0,67.938,72.0,70.0,1000.0,200.0,0.626,864.5,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.658,11.704,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,538.0,303.25,526.5,525.0,527.5,-0.01,6.211,0.0,17.958,1.509,0.406,-0.011,0.0,-0.001,-0.002
8202007,1031,1.0,1.0,1.0,1.0,100.0,52.944,40.0,40.0,40.0,1.0,1.0,1524.586,400.468,-0.005,10.929,0.0,80.0,55.0,1.4,2139.625,2170.847,2197.622,429.276,54.663,74.339,72.283,73.984,51.515,1.391,2.639,0.326,76.195,60.942,89.167,48.111,76.909,79.466,167.262,167.266,167.27,33.533,54.127,45.34,-10.867,110.0,110.0,72.188,74.25,55.594,56.313,0.0,35.938,72.0,70.0,1000.0,200.0,0.11,209.75,69.0,66.25,-0.026,72.0,71.063,55.906,56.688,0.0,47.469,72.0,70.0,1000.0,200.0,0.263,559.5,76.25,75.813,0.0,72.063,72.813,55.563,55.938,0.0,40.969,72.0,70.0,1000.0,200.0,0.22,516.0,75.875,74.938,-0.004,71.688,69.0,54.781,55.375,0.0,67.438,72.0,70.0,1000.0,200.0,0.619,860.0,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.661,11.709,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,538.0,303.0,526.5,525.0,527.5,-0.01,6.266,0.0,17.934,1.525,0.4,-0.01,0.0,-0.001,-0.002
8202007,1032,1.0,1.0,1.0,1.0,100.0,52.908,40.0,40.0,40.0,1.0,1.0,1498.824,401.639,-0.005,10.944,0.0,80.0,55.0,1.4,2141.75,2150.301,2197.622,410.603,54.77,74.339,72.283,73.984,51.515,1.413,2.646,0.334,76.157,60.925,89.195,48.111,78.574,79.68,167.188,167.372,167.27,33.533,54.232,45.413,-10.852,110.0,110.0,72.188,74.438,55.594,56.313,0.0,36.406,72.0,70.0,1000.0,200.0,0.111,207.0,69.063,66.313,-0.026,72.0,71.313,55.906,56.781,0.0,47.188,72.0,70.0,1000.0,200.0,0.264,562.0,76.188,75.813,0.0,72.063,72.813,55.563,55.938,0.0,41.719,72.0,70.0,1000.0,200.0,0.213,510.5,75.875,74.938,-0.004,71.688,69.25,54.906,55.438,0.0,66.438,72.0,70.0,1000.0,200.0,0.624,864.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.662,11.713,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,523.5,538.0,303.25,527.5,525.0,527.5,-0.002,6.281,0.0,18.069,1.499,0.402,-0.01,0.0,-0.001,-0.002
8202007,1033,1.0,1.0,1.0,1.0,100.0,52.509,40.0,40.0,40.0,1.0,1.0,1509.363,398.126,-0.005,10.944,0.0,80.0,55.0,1.4,2141.75,2159.104,2188.319,427.839,54.77,74.339,72.283,74.094,51.515,1.402,2.632,0.334,76.18,60.945,89.112,48.055,78.574,79.787,167.188,167.266,167.27,33.605,54.232,45.413,-10.867,110.0,110.0,72.188,74.25,55.688,56.313,0.0,35.25,72.0,70.0,1000.0,200.0,0.119,216.125,69.063,66.313,-0.026,72.0,71.063,55.906,56.781,0.0,47.5,72.0,70.0,1000.0,200.0,0.261,559.5,76.25,75.875,0.0,72.0,72.563,55.563,55.938,0.0,41.5,72.0,70.0,1000.0,200.0,0.215,506.5,75.875,74.875,-0.004,71.875,69.188,54.906,55.438,0.0,66.563,72.0,70.0,1000.0,200.0,0.623,864.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.665,11.714,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,523.5,538.0,303.25,526.0,525.0,528.0,-0.005,6.265,0.0,17.959,1.509,0.398,-0.01,0.0,-0.001,-0.002
8202007,1034,1.0,1.0,1.0,1.0,100.0,52.725,40.0,40.0,40.0,1.0,1.0,1526.927,401.639,-0.005,10.826,0.0,80.0,55.0,1.4,2145.625,2167.911,2203.204,429.276,54.876,74.124,72.066,73.874,51.515,1.398,2.635,0.334,76.17,60.937,89.112,48.027,78.574,79.894,167.262,167.266,167.344,33.533,54.232,45.34,-10.867,110.0,110.0,72.188,74.875,55.594,56.406,0.0,36.031,72.0,70.0,1000.0,200.0,0.111,210.125,69.063,66.313,-0.026,72.0,71.063,55.906,56.688,0.0,47.75,72.0,70.0,1000.0,200.0,0.261,558.5,76.25,75.875,0.0,72.063,72.563,55.5,55.938,0.0,40.875,72.0,70.0,1000.0,200.0,0.224,518.0,75.875,74.938,-0.004,71.688,69.188,54.781,55.375,0.0,66.188,72.0,70.0,1000.0,200.0,0.622,862.5,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.663,11.716,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,523.5,538.0,303.0,526.5,525.0,528.0,-0.103,6.175,0.0,17.765,1.527,0.402,-0.01,0.0,-0.001,-0.002
8202007,1035,1.0,1.0,1.0,1.0,100.0,52.027,40.0,40.0,40.0,1.0,1.0,1508.192,396.956,-0.005,10.944,0.0,80.0,55.0,1.4,2148.625,2166.442,2199.482,419.22,54.663,74.124,72.066,74.094,51.515,1.402,2.614,0.326,76.172,60.937,89.056,48.027,78.574,80.001,167.335,167.266,167.27,33.605,54.022,45.413,-10.867,110.0,110.0,72.25,74.25,55.594,56.313,0.0,35.188,72.0,70.0,1000.0,200.0,0.12,216.5,69.0,66.313,-0.026,72.125,70.875,55.906,56.781,0.0,47.281,72.0,70.0,1000.0,200.0,0.272,574.5,76.188,75.813,0.0,72.0,72.813,55.563,55.938,0.0,41.656,72.0,70.0,1000.0,200.0,0.212,508.25,75.875,74.938,-0.004,71.563,68.625,54.906,55.438,0.0,66.75,72.0,70.0,1000.0,200.0,0.612,852.5,74.438,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.665,11.716,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,523.5,538.0,303.0,526.5,525.0,528.0,-0.005,6.329,0.0,17.959,1.508,0.397,-0.01,0.0,-0.001,-0.002
8202007,1036,1.0,1.0,1.0,1.0,100.0,51.784,40.0,40.0,40.0,1.0,1.0,1489.457,396.956,-0.005,10.914,0.0,80.0,55.0,1.4,2152.125,2142.97,2188.319,406.295,54.663,74.339,72.175,74.094,51.623,1.444,2.635,0.334,76.111,60.944,89.028,48.167,78.574,80.323,167.335,167.266,167.344,33.605,54.127,45.485,-10.852,110.0,110.0,72.25,74.563,55.688,56.313,0.0,35.531,72.0,70.0,1000.0,200.0,0.119,213.0,69.063,66.313,-0.026,71.938,70.688,55.813,56.688,0.0,46.969,72.0,70.0,1000.0,200.0,0.268,566.0,76.188,75.875,0.0,71.938,72.938,55.563,55.938,0.0,41.125,72.0,70.0,1000.0,200.0,0.214,506.5,75.875,74.938,-0.004,71.563,68.875,54.906,55.375,0.0,65.563,72.0,70.0,1000.0,200.0,0.601,845.5,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.647,11.696,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,523.5,538.5,303.0,526.5,525.5,528.0,0.001,6.318,0.0,18.019,1.489,0.397,-0.01,0.0,-0.001,-0.002
8202007,1037,1.0,1.0,1.0,1.0,100.0,51.543,40.0,40.0,40.0,1.0,1.0,1501.166,399.297,-0.005,10.973,0.0,80.0,55.0,1.4,2123.375,2145.902,2188.319,416.347,54.77,74.339,72.175,73.984,51.515,1.429,2.639,0.33,76.067,60.861,88.945,48.111,78.335,80.216,167.188,167.266,167.27,33.605,54.022,45.34,-10.852,110.0,110.0,72.25,74.875,55.406,56.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.119,216.75,69.0,66.313,-0.026,72.125,70.875,55.906,56.688,0.0,47.063,72.0,70.0,1000.0,200.0,0.266,564.0,76.25,75.813,0.0,72.0,72.563,55.5,55.938,0.0,41.813,72.0,70.0,1000.0,200.0,0.21,501.0,75.875,74.938,-0.004,71.563,68.938,54.781,55.375,0.0,65.5,72.0,70.0,1000.0,200.0,0.599,846.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.653,11.702,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,538.0,303.0,527.0,525.0,528.0,-0.005,6.307,0.0,17.896,1.501,0.399,-0.01,0.0,-0.001,-0.002
8202007,1038,1.0,1.0,1.0,1.0,100.0,51.533,40.0,40.0,40.0,1.0,1.0,1508.192,398.126,-0.005,10.899,0.0,80.0,55.0,1.4,2123.75,2157.636,2190.18,423.529,54.77,74.339,72.175,73.984,51.841,1.402,2.635,0.334,76.001,60.843,88.973,48.027,78.335,80.323,167.188,167.266,167.196,33.678,54.022,45.413,-10.867,110.0,110.0,72.25,74.063,55.406,56.313,0.0,35.906,72.0,70.0,1000.0,200.0,0.114,212.375,69.0,66.438,-0.026,72.188,70.563,55.813,56.781,0.0,48.25,72.0,70.0,1000.0,200.0,0.263,562.0,76.25,75.813,0.0,72.0,72.813,55.5,55.938,0.0,40.75,72.0,70.0,1000.0,200.0,0.22,516.0,75.875,74.938,-0.004,71.563,69.25,54.781,55.375,0.0,65.063,72.0,70.0,1000.0,200.0,0.596,843.5,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.661,11.699,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,523.5,538.0,303.25,527.5,525.5,528.0,-0.001,6.287,0.0,17.775,1.508,0.398,-0.01,0.0,-0.001,-0.002
8202007,1039,1.0,1.0,1.0,1.0,100.0,51.514,40.0,40.0,40.0,1.0,1.0,1492.97,395.785,-0.005,10.929,0.0,80.0,55.0,1.4,2133.625,2132.712,2177.157,406.295,54.876,74.124,72.066,73.874,51.515,1.421,2.625,0.312,75.926,60.756,89.167,47.914,78.335,80.216,167.188,167.053,167.27,33.605,54.127,45.413,-10.852,110.0,110.0,72.25,74.438,55.594,56.313,0.0,35.0,72.0,70.0,1000.0,200.0,0.122,217.375,69.0,66.438,-0.026,72.125,70.875,55.813,56.688,0.0,48.469,72.0,70.0,1000.0,200.0,0.266,563.5,76.25,75.813,0.0,72.063,72.563,55.563,55.938,0.0,41.656,72.0,70.0,1000.0,200.0,0.212,508.25,75.875,74.938,-0.004,71.688,69.5,54.781,55.375,0.0,65.125,72.0,70.0,1000.0,200.0,0.581,830.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.651,11.699,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,538.0,303.25,527.5,525.0,528.0,0.003,6.288,0.0,17.935,1.493,0.396,-0.01,0.0,-0.001,-0.002
8202007,1040,1.0,1.0,1.0,1.0,100.0,50.553,40.0,40.0,40.0,1.0,1.0,1489.457,400.468,-0.005,10.84,0.0,80.0,55.0,1.4,2124.125,2144.436,2199.482,409.167,54.663,74.446,72.283,74.094,51.515,1.421,2.625,0.345,75.932,60.775,89.112,47.942,78.335,80.323,167.335,167.266,167.344,33.678,54.232,45.413,-10.867,110.0,110.0,72.25,74.438,55.594,56.313,0.0,35.656,72.0,70.0,1000.0,200.0,0.119,216.25,69.0,66.438,-0.026,72.125,70.688,55.906,56.688,0.0,47.469,72.0,70.0,1000.0,200.0,0.27,565.5,76.188,75.813,0.0,72.063,72.813,55.5,55.938,0.0,41.906,72.0,70.0,1000.0,200.0,0.211,506.25,75.875,74.938,-0.004,71.688,69.5,54.906,55.375,0.0,65.563,72.0,70.0,1000.0,200.0,0.585,836.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.668,11.71,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,523.5,538.0,302.75,527.0,525.0,527.5,0.001,6.189,0.0,17.678,1.489,0.4,-0.01,0.0,-0.001,-0.002
8202007,1041,1.0,1.0,1.0,1.0,100.0,50.456,40.0,40.0,40.0,1.0,1.0,1505.85,398.126,-0.005,10.914,0.0,80.0,55.0,1.4,2130.375,2170.847,2192.04,419.22,54.663,74.446,72.392,74.204,51.515,1.383,2.621,0.352,75.945,60.753,89.195,47.914,78.335,80.537,167.262,167.266,167.27,33.678,54.232,45.485,-10.852,110.0,110.0,72.25,74.375,55.594,56.063,0.0,35.875,72.0,70.0,1000.0,200.0,0.12,216.375,69.0,66.438,-0.026,72.0,71.313,55.813,56.688,0.0,48.25,72.0,70.0,1000.0,200.0,0.263,560.0,76.188,75.813,0.0,72.25,72.813,55.563,55.938,0.0,41.438,72.0,70.0,1000.0,200.0,0.218,514.5,75.875,74.938,-0.004,71.563,69.5,54.781,55.375,0.0,65.875,72.0,70.0,1000.0,200.0,0.595,844.5,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.663,11.709,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,538.0,303.25,526.5,525.5,527.5,-0.01,6.269,0.0,17.908,1.506,0.398,-0.01,0.0,-0.001,-0.002
8202007,1042,1.0,1.0,1.0,1.0,100.0,50.601,40.0,40.0,40.0,1.0,1.0,1482.431,395.785,-0.005,10.958,0.0,80.0,55.0,1.4,2144.5,2140.039,2184.598,406.295,54.876,74.339,72.175,73.984,51.732,1.429,2.621,0.334,75.923,60.766,89.334,47.801,78.335,80.966,167.335,167.372,167.27,33.605,54.232,45.485,-10.852,110.0,110.0,72.25,74.063,55.594,56.313,0.0,35.688,72.0,70.0,1000.0,200.0,0.121,217.75,69.0,66.5,-0.027,72.125,71.188,55.813,56.688,0.0,47.219,72.0,70.0,1000.0,200.0,0.27,568.0,76.25,75.813,0.0,72.063,72.938,55.563,55.938,0.0,41.406,72.0,70.0,1000.0,200.0,0.217,508.5,75.875,74.938,-0.004,71.688,69.25,54.906,55.375,0.0,65.0,72.0,70.0,1000.0,200.0,0.578,830.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.673,11.714,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,523.5,538.0,303.0,527.5,525.0,527.5,0.009,6.311,0.0,18.092,1.482,0.396,-0.01,0.0,-0.001,-0.002
8202007,1043,1.0,1.0,1.0,1.0,100.0,49.894,40.0,40.0,40.0,1.0,1.0,1495.312,395.785,-0.005,10.988,0.0,80.0,55.0,1.4,2121.0,2163.507,2188.319,426.402,54.77,74.553,72.392,74.204,51.515,1.41,2.625,0.341,75.92,60.736,89.14,47.801,78.95,80.752,167.409,167.266,167.344,33.678,54.127,45.485,-10.852,110.0,110.0,72.25,74.063,55.594,56.313,0.0,35.5,72.0,70.0,1000.0,200.0,0.121,217.25,69.0,66.438,-0.026,72.0,71.063,55.906,56.688,0.0,47.406,72.0,70.0,1000.0,200.0,0.273,574.0,76.25,75.813,0.0,72.063,72.813,55.563,55.938,0.0,41.375,72.0,70.0,1000.0,200.0,0.218,508.5,75.938,74.938,-0.004,71.688,69.0,54.781,55.375,0.0,63.781,72.0,70.0,1000.0,200.0,0.582,835.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.663,11.714,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,524.0,538.0,303.0,527.5,525.0,527.5,-0.002,6.344,0.0,18.03,1.495,0.396,-0.01,0.0,-0.001,-0.002
8202007,1044,1.0,1.0,1.0,1.0,100.0,49.582,40.0,40.0,40.0,1.0,1.0,1498.824,396.956,-0.005,10.899,0.0,80.0,55.0,1.4,2128.5,2154.702,2188.319,432.15,54.663,74.339,72.066,73.984,51.515,1.406,2.65,0.323,75.918,60.73,89.084,47.829,78.95,80.859,167.335,167.266,167.27,33.605,54.127,45.413,-10.852,110.0,110.0,72.188,74.563,55.594,56.313,0.0,35.469,72.0,70.0,1000.0,200.0,0.121,216.875,69.0,66.438,-0.026,72.0,71.0,55.813,56.688,0.0,48.125,72.0,70.0,1000.0,200.0,0.265,562.5,76.188,75.813,0.0,72.063,72.813,55.5,55.938,0.0,40.625,72.0,70.0,1000.0,200.0,0.225,520.0,75.875,74.938,-0.004,71.563,69.188,54.906,55.438,0.0,64.063,72.0,70.0,1000.0,200.0,0.581,834.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.667,11.719,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,523.5,538.0,303.25,526.0,525.5,527.5,-0.005,6.271,0.0,17.886,1.499,0.397,-0.01,0.0,-0.001,-0.002
8202007,1045,1.0,1.0,1.0,1.0,100.0,49.222,40.0,40.0,40.0,1.0,1.0,1499.995,399.297,-0.005,11.003,0.0,80.0,55.0,1.4,2124.625,2157.636,2184.598,416.347,54.663,74.339,72.066,73.984,51.515,1.406,2.621,0.348,75.892,60.701,88.973,47.858,78.95,80.752,167.335,167.266,167.27,33.605,54.127,45.413,-10.852,110.0,110.0,72.25,74.625,55.406,56.063,0.0,35.406,72.0,70.0,1000.0,200.0,0.121,217.0,69.0,66.438,-0.026,72.125,70.875,55.813,56.688,0.0,47.375,72.0,70.0,1000.0,200.0,0.275,575.0,76.188,75.813,0.0,72.0,72.563,55.5,55.938,0.0,41.219,72.0,70.0,1000.0,200.0,0.221,516.5,75.938,74.938,-0.004,71.5,69.438,54.906,55.375,0.0,64.313,72.0,70.0,1000.0,200.0,0.563,819.0,74.438,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.672,11.729,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,523.5,538.5,303.25,527.0,525.5,527.5,-0.005,6.331,0.0,18.056,1.5,0.399,-0.01,0.0,-0.001,-0.001
8202007,1046,1.0,1.0,1.0,1.0,100.0,48.942,40.0,40.0,40.0,1.0,1.0,1476.576,398.126,-0.005,10.899,0.0,80.0,55.0,1.4,2124.625,2141.504,2190.18,409.167,54.663,74.553,72.283,73.984,51.406,1.41,2.625,0.323,75.859,60.71,88.973,47.773,78.95,80.752,167.262,167.266,167.27,33.605,54.652,45.413,-10.852,110.0,110.0,72.25,74.438,55.406,56.313,0.0,35.5,72.0,70.0,1000.0,200.0,0.122,217.875,69.0,66.5,-0.026,72.0,71.313,55.813,56.469,0.0,47.063,72.0,70.0,1000.0,200.0,0.277,578.5,76.188,75.813,0.0,72.0,72.938,55.5,55.938,0.0,41.719,72.0,70.0,1000.0,200.0,0.215,506.5,75.938,74.938,-0.004,71.5,69.438,54.781,55.375,0.0,63.969,72.0,70.0,1000.0,200.0,0.553,814.5,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.668,11.726,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,524.0,538.5,303.25,526.5,525.5,527.5,-0.01,6.115,0.0,17.886,1.477,0.398,-0.01,0.0,-0.001,-0.002
8202007,1047,1.0,1.0,1.0,1.0,100.0,48.35,40.0,40.0,40.0,1.0,1.0,1482.431,394.614,-0.005,10.855,0.0,80.0,55.0,1.4,2115.25,2135.642,2179.017,401.987,54.557,74.231,72.066,73.984,51.515,1.429,2.635,0.33,75.81,60.656,88.862,47.689,78.95,80.859,167.188,167.159,167.196,33.605,54.127,45.34,-10.852,110.0,110.0,72.188,74.375,55.594,56.063,0.0,35.438,72.0,70.0,1000.0,200.0,0.123,218.875,69.0,66.5,-0.026,72.0,71.188,55.813,56.688,0.0,47.719,72.0,70.0,1000.0,200.0,0.264,563.0,76.25,75.813,0.0,71.938,72.438,55.5,55.938,0.0,41.0,72.0,70.0,1000.0,200.0,0.216,507.25,75.875,74.938,-0.004,71.5,69.0,54.656,55.375,0.0,62.75,72.0,70.0,1000.0,200.0,0.558,816.5,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.658,11.712,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,524.0,538.0,303.0,527.5,525.5,527.5,0.001,6.207,0.0,17.703,1.482,0.395,-0.01,0.0,-0.001,-0.002
8202007,1048,1.0,1.0,1.0,1.0,100.0,47.983,40.0,40.0,40.0,1.0,1.0,1468.38,394.614,-0.005,10.885,0.0,80.0,55.0,1.4,2103.0,2135.642,2177.157,410.603,54.557,74.231,72.066,73.984,51.406,1.413,2.625,0.348,75.702,60.553,88.889,47.689,78.983,80.537,167.409,167.053,167.344,33.678,54.022,45.34,-10.852,110.0,110.0,72.25,74.375,55.406,56.063,0.0,35.438,72.0,70.0,1000.0,200.0,0.123,218.75,69.0,66.688,-0.026,72.0,70.875,55.813,56.688,0.0,48.5,72.0,70.0,1000.0,200.0,0.263,561.0,76.188,75.813,0.0,71.938,72.813,55.5,55.781,0.0,40.656,72.0,70.0,1000.0,200.0,0.22,516.0,75.938,74.938,-0.004,71.375,69.188,54.781,55.375,0.0,62.875,72.0,70.0,1000.0,200.0,0.539,802.0,74.438,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.638,11.701,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,523.5,538.5,303.0,526.5,525.5,527.5,-0.001,6.24,0.0,17.641,1.468,0.395,-0.009,0.0,-0.001,-0.001
8202007,1049,1.0,1.0,1.0,1.0,100.0,47.983,40.0,40.0,40.0,1.0,1.0,1469.551,393.443,-0.005,10.944,0.0,80.0,55.0,1.4,2095.625,2134.177,2165.996,422.093,54.77,74.231,71.958,73.874,51.515,1.413,2.607,0.337,75.606,60.506,88.889,47.745,78.983,80.644,167.262,167.266,167.27,33.678,54.022,45.34,-10.852,110.0,110.0,72.25,74.563,55.406,56.063,0.0,35.594,72.0,70.0,1000.0,200.0,0.122,218.25,69.0,66.5,-0.026,72.125,71.0,55.719,56.469,0.0,47.406,72.0,70.0,1000.0,200.0,0.276,577.5,76.25,75.813,0.0,72.063,72.563,55.375,55.781,0.0,42.25,72.0,70.0,1000.0,200.0,0.212,502.5,75.875,74.938,-0.004,71.375,69.438,54.781,55.375,0.0,62.75,72.0,70.0,1000.0,200.0,0.537,801.0,74.438,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.676,11.73,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,523.5,538.0,303.0,527.0,525.5,527.5,-0.01,6.274,0.0,17.737,1.47,0.393,-0.01,0.0,-0.001,-0.002
8202007,1050,1.0,1.0,1.0,1.0,100.0,47.536,40.0,40.0,40.0,1.0,1.0,1491.799,395.785,-0.005,10.944,0.0,80.0,55.0,1.4,2103.125,2135.642,2182.738,406.295,54.77,74.231,71.958,74.204,51.515,1.41,2.589,0.315,75.622,60.502,89.112,47.717,78.983,80.752,167.335,167.266,167.196,33.678,54.127,45.267,-10.852,110.0,110.0,72.25,74.563,55.594,56.063,0.0,35.813,72.0,70.0,1000.0,200.0,0.122,217.625,69.0,66.688,-0.026,72.125,70.688,55.719,56.469,0.0,47.938,72.0,70.0,1000.0,200.0,0.279,580.0,76.25,75.813,0.0,72.063,72.563,55.5,55.781,0.0,41.75,72.0,70.0,1000.0,200.0,0.217,512.0,75.938,74.938,-0.004,71.5,69.5,54.656,55.375,0.0,62.688,72.0,70.0,1000.0,200.0,0.529,795.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.672,11.722,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,524.0,538.0,303.0,527.5,525.5,527.0,-0.01,6.202,0.0,17.626,1.492,0.396,-0.009,0.0,-0.001,-0.002
8202007,1051,1.0,1.0,1.0,1.0,100.0,46.74,40.0,40.0,40.0,1.0,1.0,1456.67,395.785,-0.005,10.988,0.0,80.0,55.0,1.4,2106.25,2119.533,2179.017,401.987,54.557,74.231,72.066,73.984,51.406,1.436,2.603,0.326,75.555,60.509,89.112,47.689,78.983,80.644,167.335,167.266,167.27,33.605,54.127,45.194,-10.852,110.0,110.0,72.25,74.438,55.406,56.063,0.0,35.906,72.0,70.0,1000.0,200.0,0.122,218.875,69.0,66.688,-0.026,72.125,71.0,55.813,56.469,0.0,49.125,72.0,70.0,1000.0,200.0,0.272,575.0,76.25,75.563,0.0,72.0,72.813,55.5,55.781,0.0,41.969,72.0,70.0,1000.0,200.0,0.215,504.5,75.875,74.938,-0.004,71.5,69.438,54.781,55.375,0.0,61.406,72.0,70.0,1000.0,200.0,0.534,797.5,74.438,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.668,11.718,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,524.0,538.0,303.0,526.5,525.5,527.0,-0.005,6.205,0.0,17.697,1.457,0.396,-0.009,0.0,-0.001,-0.001
8202007,1052,1.0,1.0,1.0,1.0,100.0,46.333,40.0,40.0,40.0,1.0,1.0,1467.209,394.614,-0.005,10.929,0.0,80.0,55.0,1.4,2098.875,2129.782,2177.157,414.911,54.557,74.231,72.066,73.984,51.406,1.413,2.603,0.304,75.58,60.475,89.251,47.66,78.983,80.644,167.335,167.266,167.27,33.605,54.442,45.194,-10.852,110.0,110.0,72.188,74.063,55.406,56.0,0.0,36.25,72.0,70.0,1000.0,200.0,0.121,218.125,68.938,66.75,-0.026,72.188,71.0,55.719,56.469,0.0,49.156,72.0,70.0,1000.0,200.0,0.274,576.0,76.188,75.813,0.0,72.0,72.563,55.5,55.781,0.0,40.844,72.0,70.0,1000.0,200.0,0.22,513.0,75.875,74.938,-0.004,71.563,69.688,54.781,55.375,0.0,61.344,72.0,70.0,1000.0,200.0,0.529,793.0,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.672,11.722,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,524.0,538.0,303.25,528.0,525.5,526.5,-0.005,6.078,0.0,17.602,1.467,0.395,-0.008,0.0,-0.001,-0.002
8202007,1053,1.0,1.0,1.0,1.0,100.0,46.654,40.0,40.0,40.0,1.0,1.0,1448.473,393.443,-0.005,10.885,0.0,80.0,55.0,1.4,2101.375,2128.318,2167.856,400.552,54.876,74.553,72.392,73.984,51.623,1.413,2.568,0.33,75.495,60.433,89.362,47.576,78.704,81.073,167.335,167.266,167.27,33.678,54.442,45.194,-10.852,110.0,110.0,72.188,74.063,55.594,56.063,0.0,36.469,72.0,70.0,1000.0,200.0,0.122,218.375,69.0,66.688,-0.026,72.188,70.688,55.813,56.469,0.0,49.094,72.0,70.0,1000.0,200.0,0.274,578.0,76.25,75.813,0.0,72.0,72.813,55.5,55.938,0.0,41.063,72.0,70.0,1000.0,200.0,0.222,515.0,75.875,74.938,-0.004,71.563,69.5,54.781,55.375,0.0,62.469,72.0,70.0,1000.0,200.0,0.511,781.0,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.67,11.722,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,523.5,538.0,303.25,527.5,525.5,526.5,-0.005,6.037,0.0,17.42,1.448,0.393,-0.009,0.0,-0.001,-0.002
8202007,1054,1.0,1.0,1.0,1.0,100.0,46.412,40.0,40.0,40.0,1.0,1.0,1473.063,391.101,-0.005,10.914,0.0,80.0,55.0,1.4,2098.25,2138.573,2167.856,426.402,54.876,74.553,72.392,74.094,51.623,1.413,2.6,0.319,75.549,60.438,89.251,47.548,78.704,81.073,167.335,167.266,167.344,33.678,54.442,45.194,-10.867,110.0,110.0,72.25,74.875,55.406,56.063,0.0,36.875,72.0,70.0,1000.0,200.0,0.12,216.5,69.0,66.75,-0.026,72.188,70.875,55.813,56.469,0.0,47.969,72.0,70.0,1000.0,200.0,0.288,587.0,76.25,75.813,0.0,71.938,72.563,55.5,55.781,0.0,40.688,72.0,70.0,1000.0,200.0,0.22,514.0,75.875,74.938,-0.004,71.563,69.438,54.781,55.375,0.0,62.219,72.0,70.0,1000.0,200.0,0.507,779.0,74.188,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.667,11.724,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,523.5,538.0,303.0,528.0,526.0,526.5,0.001,6.053,0.0,17.467,1.473,0.391,-0.009,0.0,-0.001,-0.003
8202007,1055,1.0,1.0,1.0,1.0,100.0,45.635,40.0,40.0,40.0,1.0,1.0,1443.789,392.272,-0.005,10.958,0.0,80.0,55.0,1.4,2098.25,2106.366,2160.416,399.116,54.663,74.339,72.175,74.094,51.515,1.448,2.586,0.337,75.395,60.439,89.028,47.548,78.704,80.644,167.335,167.266,167.344,33.751,54.652,44.975,-10.852,110.0,110.0,72.375,74.563,55.594,56.063,0.0,37.063,72.0,70.0,1000.0,200.0,0.123,218.5,69.0,66.75,-0.026,72.125,71.063,55.813,56.469,0.0,49.125,72.0,70.0,1000.0,200.0,0.277,574.5,76.188,75.813,0.0,71.938,72.813,55.5,55.781,0.0,41.375,72.0,70.0,1000.0,200.0,0.209,502.0,75.938,75.063,-0.004,71.563,69.438,54.781,55.438,0.0,61.75,72.0,70.0,1000.0,200.0,0.515,784.5,74.313,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.678,11.735,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,523.5,538.0,303.25,527.5,525.5,526.5,0.001,5.885,0.0,17.092,1.444,0.392,-0.009,0.0,-0.001,-0.002
8202007,1056,1.0,1.0,1.0,1.0,100.0,45.52,40.0,40.0,40.0,1.0,1.0,1456.67,393.443,-0.005,10.914,0.0,80.0,55.0,1.4,2078.25,2119.533,2164.136,407.731,54.77,74.339,72.066,74.204,51.623,1.436,2.586,0.323,75.425,60.354,89.306,47.548,78.704,80.859,167.262,167.266,167.27,33.605,54.652,44.975,-10.852,110.0,110.0,72.25,74.625,55.406,56.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.122,221.0,68.938,66.75,-0.026,72.125,70.875,55.813,56.469,0.0,48.75,72.0,70.0,1000.0,200.0,0.283,578.0,76.188,75.813,0.0,72.0,72.813,55.5,55.781,0.0,41.625,72.0,70.0,1000.0,200.0,0.213,505.75,75.875,74.938,-0.004,71.5,69.438,54.781,55.375,0.0,61.344,72.0,70.0,1000.0,200.0,0.512,782.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.68,11.743,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,524.0,537.5,303.0,527.5,525.5,526.5,-0.01,5.896,0.0,17.246,1.457,0.393,-0.008,0.0,-0.001,-0.002
8202007,1057,1.0,1.0,1.0,1.0,100.0,45.24,40.0,40.0,40.0,1.0,1.0,1455.499,391.101,-0.005,11.003,0.0,80.0,55.0,1.4,2087.125,2132.712,2160.416,417.784,54.663,74.231,72.175,74.204,51.623,1.417,2.6,0.326,75.404,60.315,89.251,47.548,78.704,80.323,167.262,167.266,167.27,33.605,54.547,44.975,-10.852,110.0,110.0,72.25,74.375,55.406,56.063,0.0,36.813,72.0,70.0,1000.0,200.0,0.127,220.375,68.938,66.75,-0.026,72.125,70.688,55.813,56.469,0.0,48.031,72.0,70.0,1000.0,200.0,0.289,584.5,76.188,75.813,0.0,72.25,72.5,55.5,55.938,0.0,41.906,72.0,70.0,1000.0,200.0,0.213,509.5,75.875,74.938,-0.004,71.563,69.25,54.781,55.375,0.0,60.906,72.0,70.0,1000.0,200.0,0.507,780.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.691,11.749,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,524.0,538.0,303.0,527.5,525.5,526.5,-0.01,5.974,0.0,17.386,1.455,0.391,-0.008,0.0,-0.001,-0.002
8202007,1058,1.0,1.0,1.0,1.0,100.0,44.617,40.0,40.0,40.0,1.0,1.0,1468.38,394.614,-0.005,10.958,0.0,80.0,55.0,1.4,2091.0,2128.318,2177.157,413.475,54.663,74.231,72.066,73.874,51.623,1.417,2.582,0.323,75.412,60.332,89.223,47.689,78.769,80.001,167.335,167.159,167.27,33.678,54.547,44.756,-10.852,110.0,110.0,72.25,74.375,55.406,56.063,0.0,36.313,72.0,70.0,1000.0,200.0,0.131,227.375,68.938,66.75,-0.026,72.125,70.563,55.719,56.469,0.0,48.25,72.0,70.0,1000.0,200.0,0.286,585.5,76.188,75.813,0.0,72.063,72.438,55.5,55.781,0.0,41.938,72.0,70.0,1000.0,200.0,0.213,504.0,75.938,74.938,-0.004,71.5,69.438,54.906,55.438,0.0,60.844,72.0,70.0,1000.0,200.0,0.503,773.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.7,11.747,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,524.0,538.0,303.0,527.5,525.5,526.5,-0.002,5.817,0.0,16.87,1.468,0.395,-0.008,0.0,-0.001,-0.002
8202007,1059,1.0,1.0,1.0,1.0,100.0,44.531,40.0,40.0,40.0,1.0,1.0,1423.883,387.588,-0.005,10.914,0.0,80.0,55.0,1.4,2087.75,2085.905,2145.538,407.731,54.77,74.231,72.066,74.094,51.623,1.459,2.582,0.319,75.279,60.323,89.14,47.576,78.769,80.001,167.262,167.266,167.27,33.605,54.757,44.829,-10.867,110.0,110.0,72.25,74.625,55.594,56.063,0.0,36.531,72.0,70.0,1000.0,200.0,0.128,222.5,69.0,66.75,-0.026,72.0,70.875,55.813,56.469,0.0,48.25,72.0,70.0,1000.0,200.0,0.281,578.5,76.188,75.813,0.0,72.0,72.438,55.563,55.938,0.0,41.438,72.0,70.0,1000.0,200.0,0.217,509.0,75.938,75.063,-0.004,71.5,69.25,54.906,55.438,0.0,60.313,72.0,70.0,1000.0,200.0,0.487,760.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.681,11.732,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,524.5,538.0,303.0,528.0,526.0,526.5,-0.01,5.791,0.0,17.024,1.424,0.388,-0.009,0.0,-0.001,-0.002
8202007,1100,1.0,1.0,1.0,1.0,100.0,44.493,40.0,40.0,40.0,1.0,1.0,1450.815,388.759,-0.005,10.929,0.0,80.0,55.0,1.4,2062.75,2129.782,2169.716,410.603,54.876,74.124,72.066,73.874,51.515,1.402,2.564,0.319,75.273,60.208,89.223,47.576,78.769,80.001,167.409,167.266,167.27,33.605,54.652,44.61,-10.852,110.0,110.0,72.25,74.438,55.406,56.063,0.0,37.219,72.0,70.0,1000.0,200.0,0.126,223.75,69.0,66.75,-0.027,72.0,70.688,55.813,56.688,0.0,47.875,72.0,70.0,1000.0,200.0,0.283,581.5,76.188,75.813,0.0,71.938,72.5,55.5,55.938,0.0,40.531,72.0,70.0,1000.0,200.0,0.223,517.5,75.875,75.063,-0.004,71.5,69.188,54.781,55.438,0.0,60.75,72.0,70.0,1000.0,200.0,0.484,760.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.665,11.722,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,524.5,538.0,303.25,527.0,526.0,526.5,-0.005,5.715,0.0,16.715,1.451,0.389,-0.009,0.0,-0.0,-0.002
8202007,1101,1.0,1.0,1.0,1.0,100.0,44.027,40.0,40.0,40.0,1.0,1.0,1448.473,389.93,-0.005,10.973,0.0,80.0,55.0,1.4,2079.375,2122.461,2158.556,406.295,54.77,74.124,72.066,73.874,51.623,1.41,2.593,0.319,75.257,60.202,89.334,47.66,78.769,79.787,167.262,167.372,167.344,33.605,54.862,44.756,-10.852,110.0,110.0,72.25,74.25,55.406,56.313,0.0,36.281,72.0,70.0,1000.0,200.0,0.135,229.625,68.938,66.75,-0.027,72.0,70.563,55.813,56.469,0.0,47.438,72.0,70.0,1000.0,200.0,0.284,583.0,76.188,75.813,0.0,71.938,72.5,55.5,55.938,0.0,40.938,72.0,70.0,1000.0,200.0,0.215,508.75,75.875,75.063,-0.004,71.563,69.25,54.906,55.438,0.0,59.344,72.0,70.0,1000.0,200.0,0.484,760.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.697,11.747,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,524.5,538.0,303.0,528.0,526.0,526.5,-0.004,5.756,0.0,17.005,1.448,0.39,-0.009,0.0,-0.0,-0.002
8202007,1102,1.0,1.0,1.0,1.0,100.0,44.261,40.0,40.0,40.0,1.0,1.0,1429.738,385.246,-0.005,10.899,0.0,80.0,55.0,1.4,2080.0,2107.828,2149.257,404.859,54.983,74.339,72.175,73.874,51.732,1.455,2.582,0.315,75.227,60.211,89.418,47.829,78.769,80.001,167.335,167.266,167.27,33.678,54.862,44.756,-10.852,110.0,110.0,72.25,74.063,55.594,56.313,0.0,36.625,72.0,70.0,1000.0,200.0,0.131,224.125,68.938,66.875,-0.027,71.938,71.063,55.906,56.688,0.0,47.188,72.0,70.0,1000.0,200.0,0.283,583.5,76.188,75.813,0.0,71.938,72.563,55.563,55.938,0.0,40.844,72.0,70.0,1000.0,200.0,0.212,499.75,75.938,75.063,-0.004,71.5,69.188,54.906,55.438,0.0,58.906,72.0,70.0,1000.0,200.0,0.477,753.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.683,11.74,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,524.5,538.0,303.0,528.0,526.0,526.5,-0.005,5.7,0.0,16.779,1.43,0.385,-0.008,0.0,-0.001,-0.002
8202007,1103,1.0,1.0,1.0,1.0,100.0,43.599,40.0,40.0,40.0,1.0,1.0,1429.738,384.075,-0.005,10.958,0.0,80.0,55.0,1.4,2046.75,2125.389,2149.257,406.295,54.77,74.124,72.066,73.874,51.732,1.413,2.557,0.326,75.067,59.985,89.362,47.942,78.179,80.216,167.335,167.266,167.344,33.605,54.862,44.61,-10.867,110.0,110.0,72.25,74.25,55.594,56.313,0.0,36.375,72.0,70.0,1000.0,200.0,0.131,227.25,68.938,66.875,-0.026,72.0,70.875,55.813,56.469,0.0,47.781,72.0,70.0,1000.0,200.0,0.279,579.5,76.188,75.813,0.0,71.813,72.438,55.5,55.938,0.0,40.344,72.0,70.0,1000.0,200.0,0.214,507.25,75.938,75.063,-0.004,71.25,69.438,54.906,55.438,0.0,58.969,72.0,70.0,1000.0,200.0,0.462,744.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.683,11.739,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,525.0,538.0,303.0,528.0,526.0,526.5,0.001,5.673,0.0,16.759,1.43,0.384,-0.008,0.0,-0.001,-0.002
8202007,1104,1.0,1.0,1.0,1.0,100.0,43.952,40.0,40.0,40.0,1.0,1.0,1407.49,379.391,-0.005,11.032,0.0,80.0,55.0,1.4,2060.25,2080.065,2134.38,389.068,54.983,74.124,71.958,73.874,51.623,1.455,2.543,0.33,74.953,60.05,89.14,47.914,78.179,79.894,167.188,167.159,167.196,33.533,54.966,44.61,-10.852,110.0,110.0,72.188,74.563,55.594,56.406,0.0,37.156,72.0,70.0,1000.0,200.0,0.126,225.0,68.938,66.875,-0.026,72.0,71.0,55.813,56.688,0.0,48.188,72.0,70.0,1000.0,200.0,0.273,570.0,76.188,75.813,0.0,71.938,72.5,55.563,55.938,0.0,39.719,72.0,70.0,1000.0,200.0,0.216,509.25,75.938,75.063,-0.004,71.375,69.25,54.906,55.531,0.0,58.469,72.0,70.0,1000.0,200.0,0.452,730.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.675,11.726,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.0,538.5,303.0,528.0,526.0,526.5,0.001,5.702,0.0,16.983,1.407,0.379,-0.008,0.0,-0.001,-0.002
8202007,1105,1.0,1.0,1.0,1.0,100.0,43.758,40.0,40.0,40.0,1.0,1.0,1398.122,380.562,-0.005,11.003,0.0,80.0,55.0,1.4,2037.875,2069.849,2130.662,403.423,54.983,74.124,71.958,73.874,51.623,1.448,2.536,0.334,74.788,59.852,89.084,47.886,78.179,80.001,167.188,167.266,167.27,33.533,54.757,44.537,-10.867,110.0,110.0,72.25,74.438,55.594,56.063,0.0,36.875,72.0,70.0,1000.0,200.0,0.13,223.375,68.938,66.875,-0.026,72.0,71.0,55.906,56.688,0.0,48.281,72.0,70.0,1000.0,200.0,0.272,569.0,76.188,75.813,0.0,72.0,72.313,55.563,55.938,0.0,40.875,72.0,70.0,1000.0,200.0,0.21,504.0,75.938,75.063,-0.004,71.375,69.25,54.906,55.438,0.0,58.5,72.0,70.0,1000.0,200.0,0.445,730.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.678,11.727,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,525.0,538.0,303.0,528.0,526.0,526.5,-0.005,5.705,0.0,16.827,1.398,0.381,-0.008,0.0,-0.001,-0.002
8202007,1106,1.0,1.0,1.0,1.0,100.0,43.271,40.0,40.0,40.0,1.0,1.0,1389.925,380.562,-0.005,10.988,0.0,80.0,55.0,1.4,2024.625,2072.767,2115.789,401.987,54.876,74.124,72.066,73.984,51.732,1.463,2.557,0.334,74.766,59.756,89.251,47.97,78.179,80.109,167.335,167.159,167.344,33.678,54.966,44.319,-10.867,110.0,110.0,72.25,74.438,55.688,56.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.133,229.25,68.938,66.875,-0.026,71.938,70.875,55.813,56.688,0.0,47.25,72.0,70.0,1000.0,200.0,0.282,577.0,76.188,75.813,0.0,71.938,72.313,55.5,55.938,0.0,39.656,72.0,70.0,1000.0,200.0,0.215,507.5,75.938,75.063,-0.004,71.125,69.188,54.906,55.531,0.0,57.219,72.0,70.0,1000.0,200.0,0.43,714.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.686,11.739,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,525.0,538.0,303.25,527.5,526.0,526.0,0.0,5.492,0.0,16.249,1.39,0.381,-0.008,0.0,-0.001,-0.002
8202007,1107,1.0,1.0,1.0,1.0,100.0,42.992,40.0,40.0,40.0,1.0,1.0,1396.951,380.562,-0.005,11.062,0.0,80.0,55.0,1.4,2014.875,2066.931,2134.38,383.328,54.876,74.124,72.175,73.764,51.623,1.425,2.536,0.33,74.607,59.693,89.195,47.914,78.179,79.68,167.188,167.266,167.27,33.533,55.071,44.319,-10.852,110.0,110.0,72.25,74.25,55.688,56.063,0.0,37.813,72.0,70.0,1000.0,200.0,0.125,220.25,68.938,66.875,-0.026,72.0,70.875,55.813,56.688,0.0,48.188,72.0,70.0,1000.0,200.0,0.274,577.0,76.188,75.813,0.0,71.813,72.563,55.563,55.938,0.0,40.0,72.0,70.0,1000.0,200.0,0.211,504.25,75.938,75.063,-0.004,71.25,69.5,54.906,55.531,0.0,56.469,72.0,70.0,1000.0,200.0,0.431,718.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.7,11.747,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,525.0,538.0,303.25,527.5,526.0,526.0,-0.005,5.54,0.0,16.582,1.397,0.381,-0.008,0.0,-0.001,-0.002
8202007,1108,1.0,1.0,1.0,1.0,100.0,42.516,40.0,40.0,40.0,1.0,1.0,1368.848,378.22,-0.005,11.047,0.0,80.0,55.0,1.4,2014.875,2050.894,2123.225,387.633,54.77,74.017,72.066,73.764,51.623,1.463,2.525,0.334,74.574,59.695,89.334,47.886,77.434,79.466,167.335,167.266,167.27,33.605,55.071,44.392,-10.867,110.0,110.0,72.375,74.063,55.594,56.063,0.0,36.344,72.0,70.0,1000.0,200.0,0.135,231.125,68.938,67.0,-0.026,72.0,71.063,55.906,56.688,0.0,47.656,72.0,70.0,1000.0,200.0,0.283,579.0,76.188,75.813,0.0,71.813,72.813,55.563,55.938,0.0,40.156,72.0,70.0,1000.0,200.0,0.206,494.5,75.938,75.063,-0.004,71.25,69.25,54.906,55.531,0.0,56.625,72.0,70.0,1000.0,200.0,0.42,706.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.681,11.729,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,525.0,538.0,303.0,528.0,526.0,526.0,-0.005,5.551,0.0,16.561,1.369,0.378,-0.007,0.0,-0.001,-0.002
8202007,1109,1.0,1.0,1.0,1.0,100.0,42.274,40.0,40.0,40.0,1.0,1.0,1379.387,375.878,-0.005,11.032,0.0,80.0,55.0,1.4,2005.125,2068.39,2126.943,390.503,54.77,74.017,72.066,73.764,51.623,1.417,2.532,0.326,74.433,59.49,89.39,47.998,77.434,79.466,167.262,167.372,167.27,33.533,55.071,44.1,-10.852,110.0,110.0,72.25,74.063,55.594,56.063,0.0,37.406,72.0,70.0,1000.0,200.0,0.127,224.5,68.938,67.0,-0.026,72.0,70.875,55.813,56.688,0.0,47.563,72.0,70.0,1000.0,200.0,0.281,580.0,76.188,75.813,0.0,71.938,72.5,55.563,56.0,0.0,39.781,72.0,70.0,1000.0,200.0,0.21,502.0,75.875,75.063,-0.004,71.25,69.25,54.906,55.531,0.0,56.656,72.0,70.0,1000.0,200.0,0.416,706.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.675,11.724,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,525.0,538.0,303.0,528.0,526.0,526.0,-0.0,5.413,0.0,16.201,1.379,0.376,-0.007,0.0,-0.0,-0.002
8202007,1110,1.0,1.0,1.0,1.0,100.0,42.052,40.0,40.0,40.0,1.0,1.0,1360.652,373.536,-0.005,10.988,0.0,80.0,55.0,1.4,2015.125,2042.154,2115.789,386.198,54.77,74.124,72.066,73.764,51.732,1.455,2.546,0.326,74.307,59.455,89.445,47.998,77.434,79.68,167.335,167.053,167.344,33.533,55.281,44.173,-10.867,110.0,110.0,72.188,75.0,55.688,56.063,0.0,36.25,72.0,70.0,1000.0,200.0,0.137,232.0,68.938,67.125,-0.026,72.0,70.875,55.906,56.688,0.0,48.875,72.0,70.0,1000.0,200.0,0.271,571.0,76.188,75.813,0.0,71.813,72.5,55.563,56.0,0.0,39.313,72.0,70.0,1000.0,200.0,0.208,498.75,75.938,75.063,-0.004,71.375,69.25,54.969,55.531,0.0,56.188,72.0,70.0,1000.0,200.0,0.409,694.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,525.0,537.5,303.0,527.5,526.0,525.5,0.0,5.376,0.0,16.248,1.361,0.374,-0.007,0.0,-0.001,-0.002
8202007,1111,1.0,1.0,1.0,1.0,100.0,41.839,40.0,40.0,40.0,1.0,1.0,1362.994,372.365,-0.005,10.914,0.0,80.0,55.0,1.4,1992.75,2040.697,2110.212,381.892,54.77,74.124,72.175,73.764,51.623,1.436,2.486,0.323,74.232,59.356,89.084,47.914,77.434,79.68,167.188,167.159,167.196,33.46,55.176,44.1,-10.852,110.0,110.0,72.188,75.0,55.594,56.313,0.0,36.594,72.0,70.0,1000.0,200.0,0.135,226.5,68.938,67.0,-0.026,72.0,70.375,55.813,56.688,0.0,48.438,72.0,70.0,1000.0,200.0,0.276,572.0,76.188,75.813,0.0,71.938,72.5,55.5,55.938,0.0,39.688,72.0,70.0,1000.0,200.0,0.208,501.25,75.938,75.063,-0.004,71.25,69.5,54.969,55.531,0.0,54.438,72.0,70.0,1000.0,200.0,0.4,693.5,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.701,11.743,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,525.0,538.0,303.0,527.5,526.0,525.5,0.001,5.347,0.0,16.139,1.363,0.372,-0.007,0.0,-0.001,-0.002
8202007,1112,1.0,1.0,1.0,1.0,100.0,41.373,40.0,40.0,40.0,1.0,1.0,1365.335,371.194,-0.005,11.032,0.0,80.0,55.0,1.4,1967.625,2050.894,2119.507,391.938,54.663,74.231,72.283,73.984,51.406,1.41,2.49,0.326,74.097,59.242,89.167,47.773,77.434,79.573,166.967,166.734,167.048,33.533,55.071,43.881,-10.867,110.0,110.0,72.25,74.25,55.594,56.063,0.0,36.875,72.0,70.0,1000.0,200.0,0.134,229.0,68.938,67.0,-0.027,72.125,70.688,55.813,56.688,0.0,47.719,72.0,70.0,1000.0,200.0,0.28,579.0,76.188,75.813,0.0,72.0,72.438,55.563,56.0,0.0,40.469,72.0,70.0,1000.0,200.0,0.207,499.5,75.938,75.063,-0.004,71.25,69.438,54.906,55.531,0.0,55.406,72.0,70.0,1000.0,200.0,0.391,685.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.691,11.742,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,525.0,537.5,303.0,528.0,526.0,525.5,0.002,5.3,0.0,15.866,1.365,0.371,-0.008,0.0,-0.001,-0.002
8202007,1113,1.0,1.0,1.0,1.0,100.0,41.315,40.0,40.0,40.0,1.0,1.0,1353.626,372.365,-0.005,10.988,0.0,80.0,55.0,1.4,2000.625,2031.963,2095.343,377.588,54.77,74.017,72.066,73.764,51.732,1.425,2.5,0.312,74.067,59.293,89.418,47.745,77.434,79.68,166.819,166.521,166.901,33.46,55.386,43.954,-10.852,110.0,110.0,72.25,74.25,55.594,56.063,0.0,36.656,72.0,70.0,1000.0,200.0,0.136,231.0,68.938,67.0,-0.027,72.0,71.0,55.906,56.688,0.0,49.0,72.0,70.0,1000.0,200.0,0.275,575.5,76.188,75.813,0.0,71.938,72.563,55.5,55.938,0.0,39.594,72.0,70.0,1000.0,200.0,0.213,505.0,75.938,75.063,-0.004,71.5,69.625,54.969,55.531,0.0,55.969,72.0,70.0,1000.0,200.0,0.392,681.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.706,11.752,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,537.5,303.0,527.5,526.0,525.0,0.001,5.259,0.0,16.026,1.354,0.372,-0.008,0.0,-0.001,-0.002
8202007,1114,1.0,1.0,1.0,1.0,100.0,41.112,40.0,40.0,40.0,1.0,1.0,1345.429,371.194,-0.005,11.017,0.0,80.0,55.0,1.4,1995.375,2034.874,2110.212,380.458,54.77,74.231,72.283,73.984,51.623,1.444,2.5,0.334,74.061,59.266,89.529,47.745,78.484,79.358,166.745,166.201,166.753,33.46,55.386,43.954,-10.852,110.0,110.0,72.25,74.25,55.594,56.063,0.0,36.625,72.0,70.0,1000.0,200.0,0.136,231.375,68.75,67.125,-0.026,72.0,70.563,55.813,56.688,0.0,47.625,72.0,70.0,1000.0,200.0,0.28,582.5,76.188,75.563,0.0,71.938,72.5,55.563,55.938,0.0,40.688,72.0,70.0,1000.0,200.0,0.204,488.0,75.938,75.063,-0.004,71.375,69.688,54.969,55.531,0.0,54.656,72.0,70.0,1000.0,200.0,0.396,688.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.706,11.749,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,525.5,537.0,303.0,528.0,526.0,525.0,0.0,5.273,0.0,16.068,1.345,0.371,-0.006,0.0,-0.001,-0.002
8202007,1115,1.0,1.0,1.0,1.0,100.0,41.405,40.0,40.0,40.0,1.0,1.0,1340.745,370.023,-0.005,10.958,0.0,80.0,55.0,1.4,1992.625,2023.233,2102.778,376.153,54.983,74.017,72.066,73.764,51.623,1.448,2.515,0.33,73.971,59.23,89.279,47.773,78.484,79.251,167.04,166.946,167.27,33.46,55.176,44.027,-10.852,110.0,110.0,72.25,74.375,55.594,56.063,0.0,36.594,72.0,70.0,1000.0,200.0,0.137,232.0,68.938,67.0,-0.026,71.938,70.563,55.906,56.688,0.0,48.781,72.0,70.0,1000.0,200.0,0.275,571.5,76.188,75.813,0.0,72.0,72.5,55.563,56.0,0.0,40.281,72.0,70.0,1000.0,200.0,0.207,498.0,75.938,75.063,-0.004,71.375,69.5,54.969,55.531,0.0,54.781,72.0,70.0,1000.0,200.0,0.381,674.5,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.7,11.747,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,525.5,537.0,303.0,528.0,526.0,525.0,0.012,5.332,0.0,16.093,1.341,0.37,-0.007,0.0,-0.001,-0.001
