DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1116,1.0,1.0,1.0,1.0,100.0,40.764,40.0,40.0,40.0,1.0,1.0,1323.181,366.511,-0.005,10.973,0.0,80.0,55.0,1.4,1973.125,2034.874,2093.485,377.588,54.77,74.017,72.175,73.984,51.732,1.452,2.49,0.323,73.899,59.137,89.557,47.717,78.484,79.573,170.949,170.884,171.257,33.46,55.491,43.808,-10.867,110.0,110.0,72.25,74.563,55.688,56.313,0.0,36.688,72.0,70.0,1000.0,200.0,0.136,231.625,68.938,67.0,-0.026,71.938,71.0,55.906,56.469,0.0,47.844,72.0,70.0,1000.0,200.0,0.27,562.5,76.188,75.813,0.0,71.938,72.438,55.563,55.938,0.0,39.625,72.0,70.0,1000.0,200.0,0.207,498.75,75.938,75.063,-0.004,71.375,69.438,54.969,55.625,0.0,54.0,72.0,70.0,1000.0,200.0,0.383,676.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.7,11.749,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,525.5,537.0,303.0,527.5,526.0,525.0,0.024,5.154,0.0,15.781,1.323,0.367,-0.007,0.0,-0.001,-0.002
8202007,1117,1.0,1.0,1.0,1.0,100.0,40.59,40.0,40.0,40.0,1.0,1.0,1323.181,366.511,0.005,10.958,0.0,80.0,55.0,1.4,1964.625,2017.417,2089.769,370.414,54.77,74.017,72.175,73.984,51.623,1.433,2.472,0.337,73.743,59.005,89.445,47.858,78.484,79.466,173.973,173.971,174.137,33.315,55.491,43.808,-10.867,110.0,110.0,72.25,74.563,55.594,56.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.137,231.375,68.938,67.0,-0.027,71.938,70.438,55.906,56.688,0.0,48.313,72.0,70.0,1000.0,200.0,0.269,570.0,76.25,75.813,0.0,72.0,72.563,55.688,55.938,0.0,40.219,72.0,70.0,1000.0,200.0,0.206,496.0,75.938,75.063,-0.004,71.375,69.688,54.969,55.625,0.0,55.125,72.0,70.0,1000.0,200.0,0.372,666.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.711,11.757,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,525.5,537.0,303.0,527.0,526.0,525.0,-0.41,5.185,0.0,15.981,1.323,0.367,-0.008,0.0,-0.001,-0.002
8202007,1118,1.0,1.0,1.0,1.0,100.0,40.338,40.0,40.0,40.0,1.0,1.0,1323.181,366.511,-0.005,11.003,0.0,80.0,55.0,1.4,1964.625,2020.325,2089.769,371.849,54.77,74.339,72.283,73.984,51.732,1.425,2.49,0.315,73.76,59.024,89.39,47.801,78.484,79.466,175.522,175.354,175.54,33.387,55.491,43.59,-10.867,110.0,110.0,72.25,74.25,55.813,56.313,0.0,36.938,72.0,70.0,1000.0,200.0,0.136,230.75,69.0,67.125,-0.027,71.938,70.563,55.906,56.781,0.0,48.688,72.0,70.0,1000.0,200.0,0.27,565.5,76.188,75.813,0.0,72.0,72.5,55.563,55.938,0.0,40.094,72.0,70.0,1000.0,200.0,0.206,497.25,75.875,75.063,-0.004,71.375,69.625,54.969,55.625,0.0,54.281,72.0,70.0,1000.0,200.0,0.369,664.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.703,11.749,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,525.5,536.5,303.0,529.0,526.0,524.5,0.001,5.079,0.0,15.603,1.323,0.367,-0.007,0.0,-0.0,-0.002
8202007,1119,1.0,1.0,1.0,1.0,100.0,40.671,40.0,40.0,40.0,1.0,1.0,1324.352,365.34,-0.005,10.988,0.0,80.0,55.0,1.4,1961.5,2018.87,2086.052,373.283,55.09,74.124,72.175,73.764,51.841,1.429,2.447,0.326,73.698,58.998,89.501,47.801,78.885,79.787,176.186,176.312,176.131,33.315,55.701,43.59,-10.852,110.0,110.0,72.25,74.438,55.688,56.313,0.0,37.063,72.0,70.0,1000.0,200.0,0.136,231.25,68.938,67.125,-0.027,71.938,71.0,55.906,56.781,0.0,47.969,72.0,70.0,1000.0,200.0,0.273,570.5,76.188,75.813,0.0,72.0,72.5,55.688,56.0,0.0,40.188,72.0,70.0,1000.0,200.0,0.206,497.0,75.875,75.188,-0.004,71.375,69.625,54.969,55.625,0.0,53.594,72.0,70.0,1000.0,200.0,0.368,661.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.722,11.765,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,525.5,536.5,303.0,528.5,526.0,524.5,0.002,5.043,0.0,15.692,1.324,0.365,-0.007,0.0,-0.0,-0.002
8202007,1120,1.0,1.0,1.0,1.0,100.0,40.612,40.0,40.0,40.0,1.0,1.0,1336.061,365.34,-0.005,11.047,0.0,80.0,55.0,1.4,1951.625,2029.053,2091.627,374.718,54.983,74.124,72.175,73.984,51.732,1.417,2.472,0.33,73.631,58.899,89.668,47.801,78.885,79.573,176.334,176.312,176.353,33.387,55.806,43.662,-10.852,110.0,110.0,72.25,74.563,55.688,56.313,0.0,37.344,72.0,70.0,1000.0,200.0,0.136,230.625,68.938,67.313,-0.026,72.0,70.438,55.813,56.781,0.0,47.531,72.0,70.0,1000.0,200.0,0.279,579.5,76.188,75.563,0.0,72.0,72.5,55.563,56.0,0.0,41.156,72.0,70.0,1000.0,200.0,0.204,494.75,75.938,75.188,-0.004,71.375,69.688,54.969,55.625,0.0,53.469,72.0,70.0,1000.0,200.0,0.362,656.0,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.709,11.757,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,525.5,536.5,303.0,527.0,526.0,524.5,0.004,5.063,0.0,15.776,1.336,0.365,-0.006,0.0,-0.0,-0.001
8202007,1121,1.0,1.0,1.0,1.0,100.0,40.272,40.0,40.0,40.0,1.0,1.0,1313.813,366.511,-0.005,11.062,0.0,80.0,55.0,1.4,1960.625,2018.87,2082.336,381.892,54.876,74.124,72.175,73.874,51.95,1.425,2.493,0.323,73.508,58.838,89.501,47.801,78.885,79.894,176.334,176.099,176.353,33.46,55.911,43.735,-10.867,110.0,110.0,72.25,74.625,55.688,56.313,0.0,37.344,72.0,70.0,1000.0,200.0,0.137,231.75,68.75,67.125,-0.026,72.0,70.438,55.906,56.688,0.0,48.156,72.0,70.0,1000.0,200.0,0.275,575.0,76.188,75.813,0.0,72.0,72.5,55.563,56.0,0.0,40.406,72.0,70.0,1000.0,200.0,0.207,497.75,75.875,75.063,-0.004,71.5,69.688,55.063,55.625,0.0,54.656,72.0,70.0,1000.0,200.0,0.35,646.5,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.714,11.759,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,525.5,536.5,303.25,527.5,526.0,524.5,0.0,5.063,0.0,15.797,1.314,0.367,-0.006,0.0,-0.0,-0.001
8202007,1122,1.0,1.0,1.0,1.0,100.0,40.225,40.0,40.0,40.0,1.0,1.0,1304.446,364.169,-0.005,10.958,0.0,80.0,55.0,1.4,1951.875,1997.075,2076.762,370.414,54.876,74.124,72.283,73.874,51.841,1.417,2.483,0.33,73.42,58.817,89.279,47.689,78.885,79.573,176.407,176.419,176.353,33.315,55.596,43.59,-10.852,110.0,110.0,72.25,74.875,55.688,56.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.137,231.875,68.938,67.313,-0.026,71.938,70.563,55.906,56.781,0.0,48.563,72.0,70.0,1000.0,200.0,0.27,566.0,76.188,75.813,0.0,72.0,72.5,55.688,56.0,0.0,40.469,72.0,70.0,1000.0,200.0,0.206,497.5,75.938,75.188,-0.004,71.375,69.813,54.969,55.813,0.0,54.5,72.0,70.0,1000.0,200.0,0.351,648.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.716,11.759,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,525.0,536.5,303.0,528.0,526.0,524.0,0.023,5.053,0.0,15.649,1.304,0.364,-0.006,0.0,-0.0,-0.002
8202007,1123,1.0,1.0,1.0,1.0,100.0,40.614,40.0,40.0,40.0,1.0,1.0,1306.788,365.34,-0.005,11.091,0.0,80.0,55.0,1.4,1941.75,2013.055,2076.762,373.283,55.09,74.124,72.283,73.874,51.95,1.421,2.447,0.323,73.43,58.761,89.557,47.689,78.885,79.787,176.334,176.312,176.353,33.315,55.701,43.517,-10.852,110.0,110.0,72.25,74.625,55.813,56.406,0.0,38.25,72.0,70.0,1000.0,200.0,0.136,229.75,68.938,67.125,-0.026,72.0,71.0,55.906,56.688,0.0,47.719,72.0,70.0,1000.0,200.0,0.279,577.5,76.188,75.813,0.0,72.25,72.5,55.688,56.0,0.0,41.531,72.0,70.0,1000.0,200.0,0.21,506.75,75.938,75.063,-0.004,71.5,69.813,54.969,55.625,0.0,53.375,72.0,70.0,1000.0,200.0,0.346,642.5,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.714,11.768,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,536.0,303.0,527.0,526.0,524.0,0.004,5.055,0.0,15.727,1.307,0.365,-0.007,0.0,-0.001,-0.002
8202007,1124,1.0,1.0,1.0,1.0,100.0,40.607,40.0,40.0,40.0,1.0,1.0,1306.788,362.998,-0.005,11.062,0.0,80.0,55.0,1.4,1959.625,2017.417,2082.336,377.588,55.196,74.339,72.5,74.094,52.059,1.425,2.465,0.323,73.449,58.759,89.723,47.801,78.471,79.68,176.334,176.632,176.353,33.315,55.911,43.59,-10.852,110.0,110.0,72.25,74.063,55.813,56.406,0.0,38.5,72.0,70.0,1000.0,200.0,0.136,230.875,68.938,67.125,-0.026,72.125,70.688,56.0,56.781,0.0,48.313,72.0,70.0,1000.0,200.0,0.279,579.5,76.188,75.813,0.0,72.0,72.188,55.688,56.0,0.0,39.969,72.0,70.0,1000.0,200.0,0.212,498.0,75.938,75.188,-0.004,71.5,69.688,55.063,55.813,0.0,52.938,72.0,70.0,1000.0,200.0,0.346,644.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.713,11.765,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,525.0,536.0,303.0,528.0,526.0,524.0,-0.0,5.03,0.0,15.798,1.307,0.363,-0.007,0.0,-0.0,-0.002
8202007,1125,1.0,1.0,1.0,1.0,100.0,40.973,40.0,40.0,40.0,1.0,1.0,1319.668,365.34,-0.005,10.944,0.0,80.0,55.0,1.4,1945.75,2021.779,2087.91,367.545,55.196,74.124,72.283,73.874,52.059,1.41,2.447,0.319,73.388,58.685,89.779,47.858,78.471,79.787,176.407,176.525,176.426,33.315,55.806,43.662,-10.867,110.0,110.0,72.25,74.438,55.688,56.406,0.0,37.938,72.0,70.0,1000.0,200.0,0.142,236.625,68.938,67.313,-0.026,72.125,70.563,55.906,56.781,0.0,47.813,72.0,70.0,1000.0,200.0,0.279,578.5,76.188,75.813,0.0,71.938,72.5,55.688,56.219,0.0,39.531,72.0,70.0,1000.0,200.0,0.209,501.25,75.938,75.188,-0.004,71.563,70.125,55.063,55.906,0.0,53.063,72.0,70.0,1000.0,200.0,0.337,638.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.703,11.752,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,525.0,536.0,303.0,527.5,526.0,524.0,-0.001,5.035,0.0,15.739,1.32,0.365,-0.006,0.0,-0.0,-0.002
8202007,1126,1.0,1.0,1.0,1.0,100.0,41.093,40.0,40.0,40.0,1.0,1.0,1312.642,366.511,-0.005,11.047,0.0,80.0,55.0,1.4,1948.875,2010.148,2073.046,373.283,55.196,74.446,72.5,74.094,52.168,1.41,2.447,0.319,73.371,58.701,89.584,47.858,78.471,79.894,176.407,176.312,176.426,33.315,55.911,43.59,-10.852,110.0,110.0,72.25,75.0,55.813,56.406,0.0,37.719,72.0,70.0,1000.0,200.0,0.146,236.125,68.938,67.313,-0.026,71.938,71.313,56.0,56.781,0.0,48.375,72.0,70.0,1000.0,200.0,0.273,568.0,76.188,75.813,0.0,71.938,72.563,55.875,56.0,0.0,39.688,72.0,70.0,1000.0,200.0,0.211,504.0,75.875,75.063,-0.004,71.688,70.125,55.063,55.906,0.0,52.656,72.0,70.0,1000.0,200.0,0.342,641.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.708,11.764,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,536.0,303.0,527.5,526.0,523.5,0.001,5.023,0.0,15.776,1.313,0.367,-0.006,0.0,-0.0,-0.002
8202007,1127,1.0,1.0,1.0,1.0,100.0,40.743,40.0,40.0,40.0,1.0,1.0,1314.984,364.169,-0.005,11.003,0.0,80.0,55.0,1.4,1934.875,2020.325,2078.62,370.414,54.983,74.231,72.392,73.984,51.95,1.41,2.468,0.323,73.34,58.653,89.501,47.829,78.471,79.787,176.334,176.312,176.353,33.315,55.806,43.59,-10.852,110.0,110.0,72.25,74.875,55.813,56.406,0.0,37.5,72.0,70.0,1000.0,200.0,0.147,240.875,68.75,67.313,-0.026,72.0,71.063,56.0,56.781,0.0,47.719,72.0,70.0,1000.0,200.0,0.278,573.0,76.188,75.813,0.0,72.063,72.813,55.875,56.219,0.0,40.406,72.0,70.0,1000.0,200.0,0.2,492.25,75.938,75.188,-0.004,71.688,70.313,55.063,55.906,0.0,52.5,72.0,70.0,1000.0,200.0,0.345,644.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.703,11.755,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,536.0,303.0,528.5,526.0,523.5,0.004,5.027,0.0,15.713,1.315,0.364,-0.005,0.0,-0.0,-0.002
8202007,1128,1.0,1.0,1.0,1.0,100.0,41.251,40.0,40.0,40.0,1.0,1.0,1313.813,365.34,-0.005,11.047,0.0,80.0,55.0,1.4,1945.875,2027.598,2086.052,376.153,55.196,74.231,72.392,73.984,52.059,1.402,2.458,0.33,73.345,58.675,89.64,47.717,78.471,80.001,176.334,176.312,176.426,33.315,55.806,43.59,-10.852,110.0,110.0,72.25,74.625,55.813,56.313,0.0,37.438,72.0,70.0,1000.0,200.0,0.148,240.5,68.75,67.313,-0.027,72.0,71.0,56.0,56.781,0.0,48.156,72.0,70.0,1000.0,200.0,0.276,576.5,76.188,75.813,0.0,72.0,72.563,55.875,56.0,0.0,39.563,72.0,70.0,1000.0,200.0,0.209,501.5,75.938,75.063,-0.004,71.563,70.313,55.063,55.813,0.0,52.875,72.0,70.0,1000.0,200.0,0.339,638.5,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.709,11.757,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,536.0,303.0,528.5,526.0,523.5,0.021,5.047,0.0,15.776,1.314,0.365,-0.006,0.0,-0.001,-0.001
8202007,1129,1.0,1.0,1.0,1.0,100.0,41.329,40.0,40.0,40.0,1.0,1.0,1311.471,359.485,-0.005,11.062,0.0,80.0,55.0,1.4,1946.875,2005.789,2071.189,368.979,55.196,74.446,72.609,74.204,51.95,1.417,2.454,0.312,73.303,58.617,89.445,47.717,79.443,79.894,176.334,176.312,176.353,33.315,55.806,43.662,-10.852,110.0,110.0,72.25,74.25,55.813,56.406,0.0,38.688,72.0,70.0,1000.0,200.0,0.137,231.375,68.75,67.375,-0.026,71.938,70.875,56.0,56.781,0.0,47.656,72.0,70.0,1000.0,200.0,0.279,580.0,76.125,75.813,0.0,72.063,72.938,55.688,56.219,0.0,40.375,72.0,70.0,1000.0,200.0,0.211,499.75,75.938,75.063,-0.004,71.875,70.188,55.281,55.813,0.0,53.719,72.0,70.0,1000.0,200.0,0.329,627.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.717,11.762,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,525.0,535.5,303.0,528.0,526.0,523.0,0.004,5.089,0.0,15.908,1.311,0.359,-0.005,0.0,-0.001,-0.002
8202007,1130,1.0,1.0,1.0,1.0,100.0,40.695,40.0,40.0,40.0,1.0,1.0,1284.539,362.998,-0.005,11.047,0.0,80.0,55.0,1.4,1946.875,1970.961,2061.901,358.939,54.876,74.446,72.609,74.204,51.841,1.44,2.461,0.337,73.19,58.621,89.195,47.717,79.443,79.787,176.334,176.419,176.353,33.315,55.806,43.59,-10.867,110.0,110.0,72.25,74.438,55.688,56.406,0.0,38.406,72.0,70.0,1000.0,200.0,0.139,231.5,68.75,67.313,-0.026,72.0,71.313,56.0,56.781,0.0,48.531,72.0,70.0,1000.0,200.0,0.269,567.0,76.188,75.813,0.0,72.063,72.938,55.875,56.219,0.0,40.531,72.0,70.0,1000.0,200.0,0.213,500.75,75.875,75.063,-0.004,71.688,70.625,55.063,55.906,0.0,53.594,72.0,70.0,1000.0,200.0,0.329,627.5,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.711,11.762,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,524.5,535.5,303.0,529.0,526.0,523.0,-0.001,5.047,0.0,15.776,1.285,0.363,-0.005,0.0,-0.0,-0.002
8202007,1131,1.0,1.0,1.0,1.0,100.0,41.077,40.0,40.0,40.0,1.0,1.0,1312.642,361.827,-0.005,11.017,0.0,80.0,55.0,1.4,1925.25,2021.779,2074.904,379.023,55.09,74.339,72.392,73.984,51.841,1.383,2.443,0.308,73.232,58.537,89.723,47.717,79.443,80.001,176.334,176.419,176.426,33.315,55.701,43.517,-10.852,110.0,110.0,72.25,74.875,55.813,56.406,0.0,37.906,72.0,70.0,1000.0,200.0,0.145,238.5,68.75,67.313,-0.028,72.125,70.688,56.0,56.781,0.0,48.563,72.0,70.0,1000.0,200.0,0.274,573.0,76.188,75.813,0.0,72.063,72.813,55.875,56.219,0.0,40.156,72.0,70.0,1000.0,200.0,0.213,506.5,75.938,75.063,-0.004,72.0,70.375,55.063,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.344,640.5,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.714,11.757,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,535.5,303.0,527.0,526.0,523.0,-0.005,5.021,0.0,15.622,1.313,0.362,-0.006,0.0,-0.001,-0.002
8202007,1132,1.0,1.0,1.0,1.0,100.0,41.4,40.0,40.0,40.0,1.0,1.0,1316.155,364.169,-0.005,11.047,0.0,80.0,55.0,1.4,1959.625,2024.688,2082.336,374.718,55.196,74.339,72.5,74.094,52.059,1.394,2.429,0.312,73.224,58.579,89.751,47.717,79.443,80.537,176.334,176.632,176.426,33.315,56.015,43.59,-10.852,110.0,110.0,72.25,74.875,55.813,56.406,0.0,37.688,72.0,70.0,1000.0,200.0,0.147,239.75,68.75,67.313,-0.026,72.188,70.563,56.094,56.844,0.0,49.469,72.0,70.0,1000.0,200.0,0.276,575.0,76.188,75.813,0.0,72.25,72.813,55.875,56.219,0.0,40.813,72.0,70.0,1000.0,200.0,0.21,503.0,75.938,75.188,-0.004,72.0,70.313,55.281,55.906,0.0,53.094,72.0,70.0,1000.0,200.0,0.341,640.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.709,11.759,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,525.0,535.5,303.0,528.5,526.0,523.0,-0.002,5.0,0.0,15.776,1.316,0.364,-0.005,0.0,-0.0,-0.002
8202007,1133,1.0,1.0,1.0,1.0,100.0,41.343,40.0,40.0,40.0,1.0,1.0,1307.958,364.169,-0.005,11.032,0.0,80.0,55.0,1.4,1961.125,2021.779,2086.052,370.414,55.09,74.446,72.5,74.094,52.059,1.379,2.458,0.319,73.231,58.579,89.751,47.801,79.443,80.43,176.334,176.419,176.426,33.315,56.015,43.662,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,37.719,72.0,70.0,1000.0,200.0,0.147,239.875,68.938,67.375,-0.026,72.0,71.0,56.094,56.844,0.0,48.969,72.0,70.0,1000.0,200.0,0.275,576.0,76.188,75.813,0.0,72.063,72.563,56.0,56.219,0.0,41.844,72.0,70.0,1000.0,200.0,0.216,508.25,75.938,75.188,-0.004,72.0,70.313,55.281,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.341,639.0,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.701,11.745,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,524.5,535.5,303.0,528.5,526.0,523.0,-0.005,5.029,0.0,15.865,1.308,0.364,-0.006,0.0,-0.0,-0.001
8202007,1134,1.0,1.0,1.0,1.0,100.0,41.557,40.0,40.0,40.0,1.0,1.0,1311.471,364.169,-0.005,11.047,0.0,80.0,55.0,1.4,1964.125,2027.598,2087.91,380.458,55.303,74.661,72.718,74.313,52.059,1.394,2.454,0.323,73.226,58.581,89.501,47.717,79.76,80.537,176.334,176.419,176.426,33.315,55.911,43.662,-10.852,110.0,110.0,72.25,74.563,55.906,56.469,0.0,37.969,72.0,70.0,1000.0,200.0,0.147,239.875,68.75,67.375,-0.026,72.0,71.063,56.094,56.844,0.0,49.25,72.0,70.0,1000.0,200.0,0.277,575.0,76.125,75.813,0.0,72.063,72.563,55.875,56.344,0.0,40.563,72.0,70.0,1000.0,200.0,0.217,509.25,75.938,75.188,-0.004,71.875,70.188,55.281,55.906,0.0,53.063,72.0,70.0,1000.0,200.0,0.341,638.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.694,11.747,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,524.5,535.5,303.25,527.0,526.0,523.0,-0.005,5.059,0.0,15.887,1.311,0.364,-0.005,0.0,-0.0,-0.002
8202007,1135,1.0,1.0,1.0,1.0,100.0,41.722,40.0,40.0,40.0,1.0,1.0,1314.984,365.34,-0.005,11.062,0.0,80.0,55.0,1.4,1962.375,2036.33,2100.919,376.153,55.09,74.446,72.5,74.094,52.059,1.383,2.458,0.323,73.245,58.586,89.557,47.801,79.76,80.216,176.334,176.312,176.353,33.315,55.806,43.662,-10.867,110.0,110.0,72.375,74.375,55.906,56.406,0.0,38.281,72.0,70.0,1000.0,200.0,0.146,239.125,68.75,67.375,-0.026,72.0,71.063,56.094,56.844,0.0,49.25,72.0,70.0,1000.0,200.0,0.283,583.5,76.188,75.813,0.0,72.063,73.0,55.875,56.344,0.0,40.5,72.0,70.0,1000.0,200.0,0.217,509.0,75.938,75.188,-0.004,72.0,70.313,55.281,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.339,637.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.676,11.721,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.0,535.5,303.0,528.5,526.0,523.0,0.004,5.089,0.0,15.908,1.315,0.365,-0.005,0.0,-0.0,-0.002
8202007,1136,1.0,1.0,1.0,1.0,100.0,42.355,40.0,40.0,40.0,1.0,1.0,1305.617,362.998,-0.005,10.914,0.0,80.0,55.0,1.4,1970.125,2026.143,2091.627,374.718,55.303,74.446,72.5,74.094,52.168,1.379,2.465,0.319,73.253,58.592,89.807,47.773,79.76,80.43,176.334,176.206,176.426,33.315,56.015,43.662,-10.867,110.0,110.0,72.25,74.375,55.906,56.406,0.0,38.188,72.0,70.0,1000.0,200.0,0.147,239.625,68.75,67.375,-0.026,71.938,71.313,56.094,56.844,0.0,48.75,72.0,70.0,1000.0,200.0,0.278,574.5,76.188,75.813,0.0,72.0,72.563,55.875,56.344,0.0,40.563,72.0,70.0,1000.0,200.0,0.216,508.75,75.938,75.063,-0.004,71.875,70.313,55.281,56.031,0.0,53.531,72.0,70.0,1000.0,200.0,0.34,638.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.696,11.74,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,525.0,535.5,303.0,528.5,526.0,523.0,0.004,4.975,0.0,15.696,1.306,0.363,-0.005,0.0,-0.001,-0.002
8202007,1137,1.0,1.0,1.0,1.0,100.0,42.492,40.0,40.0,40.0,1.0,1.0,1316.155,362.998,-0.005,11.003,0.0,80.0,55.0,1.4,1958.75,2027.598,2084.194,383.328,55.303,74.446,72.5,74.094,52.277,1.394,2.429,0.323,73.253,58.606,89.696,47.829,79.76,80.43,176.407,176.419,176.426,33.387,56.015,43.808,-10.852,110.0,110.0,72.25,74.875,55.906,56.406,0.0,38.625,72.0,70.0,1000.0,200.0,0.146,239.375,68.75,67.5,-0.027,72.125,70.875,56.094,56.844,0.0,48.531,72.0,70.0,1000.0,200.0,0.282,581.5,76.188,75.813,0.0,72.063,72.813,56.0,56.344,0.0,40.531,72.0,70.0,1000.0,200.0,0.216,508.5,75.938,75.188,-0.004,71.875,70.313,55.344,55.906,0.0,52.938,72.0,70.0,1000.0,200.0,0.34,638.0,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.681,11.732,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.0,535.0,303.0,527.0,526.0,523.0,-0.008,5.067,0.0,15.936,1.316,0.363,-0.005,0.0,-0.0,-0.001
8202007,1138,1.0,1.0,1.0,1.0,100.0,42.135,40.0,40.0,40.0,1.0,1.0,1317.326,364.169,-0.005,10.958,0.0,80.0,55.0,1.4,1969.125,2040.697,2087.91,377.588,55.09,74.661,72.826,74.313,52.277,1.398,2.422,0.297,73.255,58.604,89.584,47.717,79.76,80.216,176.334,176.419,176.353,33.315,56.015,43.735,-10.867,110.0,110.0,72.375,75.0,55.906,56.406,0.0,38.875,72.0,70.0,1000.0,200.0,0.147,239.5,68.938,67.375,-0.026,72.0,71.188,56.094,56.844,0.0,48.719,72.0,70.0,1000.0,200.0,0.286,585.0,76.188,75.813,0.0,72.063,72.563,56.0,56.344,0.0,40.563,72.0,70.0,1000.0,200.0,0.216,508.75,75.938,75.188,-0.004,71.875,70.188,55.281,55.906,0.0,52.656,72.0,70.0,1000.0,200.0,0.34,637.5,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.691,11.747,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,525.0,535.5,303.0,528.5,526.0,523.0,-0.001,5.03,0.0,15.87,1.317,0.364,-0.006,0.0,-0.0,-0.002
8202007,1139,1.0,1.0,1.0,1.0,100.0,42.369,40.0,40.0,40.0,1.0,1.0,1286.881,358.314,-0.005,11.091,0.0,80.0,55.0,1.4,1955.5,2017.417,2069.331,370.414,55.09,74.553,72.718,74.313,52.059,1.433,2.426,0.315,73.187,58.609,89.362,47.745,79.261,79.894,176.334,176.419,176.426,33.315,56.225,43.735,-10.852,110.0,110.0,72.25,74.563,55.906,56.406,0.0,38.594,72.0,70.0,1000.0,200.0,0.15,241.5,68.75,67.375,-0.026,72.0,71.063,56.094,56.844,0.0,48.906,72.0,70.0,1000.0,200.0,0.282,576.0,76.188,75.813,0.0,72.063,72.813,55.875,56.344,0.0,41.25,72.0,70.0,1000.0,200.0,0.206,500.5,75.875,75.063,-0.004,71.875,70.125,55.344,56.031,0.0,52.813,72.0,70.0,1000.0,200.0,0.321,623.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.672,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,525.0,535.5,303.25,528.5,526.5,523.0,-0.005,5.044,0.0,16.063,1.287,0.358,-0.005,0.0,-0.0,-0.002
8202007,1140,1.0,1.0,1.0,1.0,100.0,42.522,40.0,40.0,40.0,1.0,1.0,1304.446,364.169,-0.005,11.047,0.0,80.0,55.0,1.4,1954.0,2037.785,2089.769,381.892,55.09,74.339,72.392,74.094,52.059,1.394,2.44,0.308,73.238,58.591,89.473,47.773,79.261,79.68,176.407,176.312,176.353,33.315,55.911,43.662,-10.852,110.0,110.0,72.375,74.375,55.906,56.406,0.0,39.0,72.0,70.0,1000.0,200.0,0.147,239.875,68.938,67.375,-0.026,71.938,71.188,56.094,56.844,0.0,48.0,72.0,70.0,1000.0,200.0,0.281,580.5,76.188,75.813,0.0,72.063,72.813,55.688,56.344,0.0,40.906,72.0,70.0,1000.0,200.0,0.216,508.5,75.938,75.188,-0.004,71.688,70.313,55.344,56.031,0.0,53.594,72.0,70.0,1000.0,200.0,0.328,626.0,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.684,11.745,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,525.0,535.0,303.0,528.5,526.0,523.0,-0.003,5.059,0.0,15.887,1.304,0.364,-0.006,0.0,-0.0,-0.001
8202007,1141,1.0,1.0,1.0,1.0,100.0,42.409,40.0,40.0,40.0,1.0,1.0,1314.984,362.998,-0.005,11.047,0.0,80.0,55.0,1.4,1954.0,2039.241,2086.052,374.718,55.09,74.339,72.5,74.094,52.059,1.398,2.436,0.304,73.236,58.589,89.362,47.858,79.261,79.68,176.334,176.312,176.426,33.315,55.806,43.662,-10.852,110.0,110.0,72.25,74.563,55.906,56.469,0.0,39.188,72.0,70.0,1000.0,200.0,0.147,240.0,68.75,67.5,-0.026,72.0,70.875,56.094,56.844,0.0,48.813,72.0,70.0,1000.0,200.0,0.277,578.5,76.188,75.813,0.0,72.0,72.563,55.875,56.344,0.0,42.5,72.0,70.0,1000.0,200.0,0.217,510.25,75.938,75.188,-0.004,71.688,70.125,55.281,56.031,0.0,51.438,72.0,70.0,1000.0,200.0,0.331,629.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.719,11.772,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,535.0,303.0,528.0,526.5,522.5,0.021,5.082,0.0,15.887,1.315,0.363,-0.005,0.0,-0.0,-0.002
8202007,1142,1.0,1.0,1.0,1.0,100.0,42.749,40.0,40.0,40.0,1.0,1.0,1270.488,361.827,-0.005,10.988,0.0,80.0,55.0,1.4,1960.25,1982.562,2076.762,364.676,54.983,74.553,72.609,74.313,52.059,1.41,2.454,0.315,73.178,58.59,89.445,47.801,79.261,79.573,176.334,176.206,176.426,33.387,55.911,43.662,-10.867,110.0,110.0,72.25,75.188,55.906,56.406,0.0,39.281,72.0,70.0,1000.0,200.0,0.149,242.0,68.938,67.375,-0.029,72.0,70.875,56.094,56.844,0.0,48.469,72.0,70.0,1000.0,200.0,0.284,578.5,76.188,75.813,0.0,72.0,72.563,55.875,56.219,0.0,41.469,72.0,70.0,1000.0,200.0,0.211,505.25,75.938,75.188,-0.004,71.688,70.313,55.281,56.031,0.0,52.406,72.0,70.0,1000.0,200.0,0.317,615.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.724,11.785,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,525.5,535.0,303.0,528.0,526.5,522.5,0.004,5.013,0.0,15.692,1.27,0.362,-0.007,0.0,-0.0,-0.002
8202007,1143,1.0,1.0,1.0,1.0,100.0,43.072,40.0,40.0,40.0,1.0,1.0,1292.736,361.827,-0.005,11.106,0.0,80.0,55.0,1.4,1946.125,1992.719,2074.904,370.414,54.983,74.339,72.392,74.094,51.95,1.417,2.426,0.323,73.21,58.572,89.473,47.745,79.261,79.573,176.334,176.312,176.426,33.315,55.806,43.662,-10.852,110.0,110.0,72.375,74.563,55.906,56.406,0.0,39.531,72.0,70.0,1000.0,200.0,0.148,241.75,68.75,67.5,-0.026,72.0,71.063,56.094,56.844,0.0,48.031,72.0,70.0,1000.0,200.0,0.283,584.5,76.188,75.813,0.0,72.0,72.563,55.875,56.344,0.0,40.969,72.0,70.0,1000.0,200.0,0.213,501.25,75.938,75.188,-0.004,71.688,70.313,55.281,55.906,0.0,51.969,72.0,70.0,1000.0,200.0,0.318,615.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.729,11.785,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,535.0,303.0,528.0,526.5,522.5,0.021,5.109,0.0,15.972,1.293,0.362,-0.005,0.0,-0.0,-0.002
8202007,1144,1.0,1.0,1.0,1.0,100.0,42.364,40.0,40.0,40.0,1.0,1.0,1324.352,364.169,-0.005,10.988,0.0,80.0,55.0,1.4,1930.625,2024.688,2097.202,386.198,54.876,74.339,72.392,73.984,51.841,1.379,2.44,0.319,73.236,58.532,89.362,47.717,79.261,79.466,176.481,176.419,176.426,33.387,55.701,43.662,-10.852,110.0,110.0,72.25,73.938,55.813,56.406,0.0,39.063,72.0,70.0,1000.0,200.0,0.155,247.5,68.75,67.375,-0.026,71.938,71.063,56.094,56.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.279,579.0,76.188,75.875,0.0,71.938,72.5,55.875,56.219,0.0,40.688,72.0,70.0,1000.0,200.0,0.215,508.5,75.938,75.188,-0.004,71.875,70.188,55.281,55.906,0.0,52.0,72.0,70.0,1000.0,200.0,0.328,625.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.727,11.787,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,535.0,303.0,528.5,526.5,522.5,-0.004,5.06,0.0,15.692,1.324,0.364,-0.005,0.0,-0.0,-0.002
8202007,1145,1.0,1.0,1.0,1.0,100.0,42.664,40.0,40.0,40.0,1.0,1.0,1272.83,359.485,-0.005,11.047,0.0,80.0,55.0,1.4,1962.875,1968.062,2061.901,364.676,54.983,74.339,72.5,73.984,51.95,1.436,2.419,0.323,73.129,58.568,89.473,47.942,78.808,79.466,176.481,176.632,176.426,33.387,55.806,43.735,-10.852,110.0,110.0,72.188,74.375,55.813,56.406,0.0,38.781,72.0,70.0,1000.0,200.0,0.157,246.125,68.75,67.5,-0.026,72.0,71.063,56.0,56.844,0.0,48.781,72.0,70.0,1000.0,200.0,0.281,576.5,76.125,75.813,0.0,72.0,72.563,55.875,56.219,0.0,41.531,72.0,70.0,1000.0,200.0,0.206,495.0,75.938,75.188,-0.004,71.688,70.125,55.281,55.906,0.0,51.688,72.0,70.0,1000.0,200.0,0.315,613.5,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.73,11.79,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,535.0,303.0,528.5,526.5,522.5,0.002,5.099,0.0,15.888,1.273,0.359,-0.005,0.0,-0.0,-0.002
8202007,1146,1.0,1.0,1.0,1.0,100.0,42.704,40.0,40.0,40.0,1.0,1.0,1319.668,362.998,-0.005,11.121,0.0,80.0,55.0,1.4,1932.875,2024.688,2086.052,381.892,55.196,74.339,72.392,73.984,51.95,1.379,2.447,0.319,73.167,58.512,89.529,47.745,78.808,79.573,176.407,176.419,176.426,33.387,55.806,43.662,-10.867,110.0,110.0,72.25,74.563,55.813,56.469,0.0,38.969,72.0,70.0,1000.0,200.0,0.154,246.875,68.75,67.5,-0.027,72.125,70.875,56.0,56.844,0.0,49.594,72.0,70.0,1000.0,200.0,0.279,579.0,76.188,75.813,0.0,72.0,72.563,55.875,56.0,0.0,40.5,72.0,70.0,1000.0,200.0,0.214,508.25,75.875,75.188,-0.004,71.688,70.313,55.281,56.031,0.0,51.844,72.0,70.0,1000.0,200.0,0.325,623.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.734,11.8,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,525.5,534.5,303.0,527.0,526.5,522.5,-0.008,5.097,0.0,15.882,1.32,0.363,-0.005,0.0,-0.0,-0.002
8202007,1147,1.0,1.0,1.0,1.0,100.0,42.724,40.0,40.0,40.0,1.0,1.0,1279.856,359.485,-0.005,11.003,0.0,80.0,55.0,1.4,1961.75,1968.062,2069.331,370.414,54.983,74.339,72.5,73.984,51.95,1.433,2.461,0.319,73.081,58.532,89.306,47.801,78.808,79.466,176.334,176.419,176.426,33.315,56.015,43.735,-10.852,110.0,110.0,72.25,75.063,55.813,56.469,0.0,39.031,72.0,70.0,1000.0,200.0,0.153,243.5,68.75,67.5,-0.026,72.0,70.875,56.094,56.844,0.0,47.813,72.0,70.0,1000.0,200.0,0.29,588.5,76.188,75.813,0.0,71.813,72.5,55.875,56.219,0.0,41.063,72.0,70.0,1000.0,200.0,0.207,496.25,75.938,75.188,-0.004,71.688,69.813,55.281,55.906,0.0,52.344,72.0,70.0,1000.0,200.0,0.308,605.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.716,11.784,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,534.5,303.25,527.5,526.5,522.5,-0.005,5.051,0.0,15.935,1.28,0.359,-0.005,0.0,-0.0,-0.002
8202007,1148,1.0,1.0,1.0,1.0,100.0,43.172,40.0,40.0,40.0,1.0,1.0,1298.591,358.314,-0.005,11.121,0.0,80.0,55.0,1.4,1932.875,1991.268,2074.904,370.414,55.196,74.339,72.392,74.204,51.95,1.41,2.461,0.315,73.11,58.482,89.445,47.773,78.808,79.466,176.407,176.312,176.426,33.315,55.701,43.59,-10.867,110.0,110.0,72.375,74.438,55.813,56.406,0.0,38.844,72.0,70.0,1000.0,200.0,0.156,248.25,68.938,67.5,-0.026,72.125,71.063,56.0,56.844,0.0,49.094,72.0,70.0,1000.0,200.0,0.285,584.5,76.125,75.813,0.0,71.813,72.813,55.875,56.219,0.0,41.219,72.0,70.0,1000.0,200.0,0.202,491.0,75.938,75.188,-0.004,71.875,70.188,55.281,55.906,0.0,51.969,72.0,70.0,1000.0,200.0,0.317,617.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.719,11.778,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,534.5,303.0,527.0,526.5,522.5,0.001,5.104,0.0,15.882,1.299,0.358,-0.005,0.0,-0.0,-0.002
8202007,1149,1.0,1.0,1.0,1.0,100.0,42.745,40.0,40.0,40.0,1.0,1.0,1304.446,360.656,-0.005,11.017,0.0,80.0,55.0,1.4,1932.875,2005.789,2093.485,377.588,54.983,74.231,72.392,73.984,51.95,1.383,2.458,0.312,73.111,58.488,89.723,47.773,78.808,79.251,176.481,176.312,176.426,33.387,55.806,43.662,-10.852,110.0,110.0,72.25,74.438,55.906,56.406,0.0,38.438,72.0,70.0,1000.0,200.0,0.161,251.125,68.75,67.5,-0.026,72.125,70.688,56.094,56.781,0.0,49.531,72.0,70.0,1000.0,200.0,0.283,583.0,76.188,75.813,0.0,72.0,72.5,55.875,56.219,0.0,40.469,72.0,70.0,1000.0,200.0,0.212,500.0,75.938,75.063,-0.004,71.875,70.125,55.063,55.906,0.0,51.656,72.0,70.0,1000.0,200.0,0.319,618.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.726,11.789,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,525.5,534.5,303.0,527.0,526.5,522.5,-0.002,5.049,0.0,15.733,1.304,0.361,-0.005,0.0,-0.001,-0.002
8202007,1150,1.0,1.0,1.0,1.0,100.0,42.748,40.0,40.0,40.0,1.0,1.0,1309.13,364.169,-0.005,11.032,0.0,80.0,55.0,1.4,1950.625,1999.979,2086.052,377.588,54.983,74.231,72.5,73.984,51.95,1.41,2.465,0.326,73.111,58.488,89.612,47.829,78.73,79.251,176.555,176.525,176.426,33.315,55.806,43.662,-10.867,110.0,110.0,72.25,74.063,55.813,56.469,0.0,39.719,72.0,70.0,1000.0,200.0,0.149,240.375,68.938,67.5,-0.026,72.125,71.0,56.094,56.844,0.0,49.781,72.0,70.0,1000.0,200.0,0.285,584.0,76.25,75.563,0.0,72.0,72.438,55.875,56.219,0.0,40.563,72.0,70.0,1000.0,200.0,0.212,505.75,75.938,75.188,-0.004,71.875,69.813,55.281,55.906,0.0,50.906,72.0,70.0,1000.0,200.0,0.321,619.5,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.729,11.784,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,525.5,534.5,303.0,527.5,526.5,522.5,-0.022,5.075,0.0,15.865,1.309,0.364,-0.005,0.0,-0.0,-0.002
8202007,1151,1.0,1.0,1.0,1.0,100.0,43.194,40.0,40.0,40.0,1.0,1.0,1288.052,361.827,-0.005,11.047,0.0,80.0,55.0,1.4,1951.625,1984.012,2078.62,371.849,55.196,74.231,72.392,74.204,52.059,1.421,2.458,0.315,73.11,58.494,89.696,48.027,78.73,79.466,176.481,176.419,176.426,33.387,56.015,43.662,-10.867,110.0,110.0,72.188,74.438,55.813,56.406,0.0,38.406,72.0,70.0,1000.0,200.0,0.161,250.875,68.75,67.563,-0.026,72.0,71.0,56.094,56.844,0.0,49.688,72.0,70.0,1000.0,200.0,0.287,587.5,76.188,75.563,0.0,71.938,72.5,55.875,56.219,0.0,41.719,72.0,70.0,1000.0,200.0,0.206,495.0,75.938,75.188,-0.004,71.875,70.0,55.281,55.906,0.0,51.344,72.0,70.0,1000.0,200.0,0.316,613.0,74.188,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.752,11.806,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,525.5,534.5,303.0,528.0,526.5,522.5,-0.004,5.016,0.0,15.776,1.288,0.362,-0.005,0.0,-0.0,-0.002
8202007,1152,1.0,1.0,1.0,1.0,100.0,42.787,40.0,40.0,40.0,1.0,1.0,1272.83,360.656,-0.005,11.047,0.0,80.0,55.0,1.4,1945.125,1962.267,2065.616,358.939,54.983,74.231,72.392,73.874,51.95,1.417,2.436,0.337,73.05,58.489,89.473,47.97,78.73,79.358,176.407,176.419,176.426,33.387,55.806,43.662,-10.852,110.0,110.0,72.188,74.438,55.813,56.406,0.0,39.219,72.0,70.0,1000.0,200.0,0.152,242.625,68.75,67.5,-0.026,72.0,70.688,56.094,56.844,0.0,48.531,72.0,70.0,1000.0,200.0,0.29,589.5,76.188,75.563,0.0,71.938,72.438,55.875,56.219,0.0,40.938,72.0,70.0,1000.0,200.0,0.204,496.25,75.938,75.188,-0.004,71.688,70.0,55.281,55.906,0.0,51.625,72.0,70.0,1000.0,200.0,0.302,599.0,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.739,11.795,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,525.5,534.0,303.0,528.5,526.5,522.5,-0.008,5.063,0.0,15.776,1.273,0.361,-0.005,0.0,-0.0,-0.002
8202007,1153,1.0,1.0,1.0,1.0,100.0,42.768,40.0,40.0,40.0,1.0,1.0,1288.052,361.827,-0.005,11.062,0.0,80.0,55.0,1.4,1930.125,1979.661,2069.331,368.979,54.983,74.231,72.392,73.984,51.95,1.417,2.422,0.337,73.083,58.465,89.501,47.914,78.73,79.358,176.481,176.632,176.353,33.387,55.806,43.662,-10.867,110.0,110.0,72.25,74.563,55.813,56.406,0.0,38.469,72.0,70.0,1000.0,200.0,0.16,250.125,68.75,67.563,-0.027,72.0,70.688,56.094,56.844,0.0,48.094,72.0,70.0,1000.0,200.0,0.29,589.0,76.188,75.563,0.0,71.938,72.313,55.875,56.344,0.0,39.844,72.0,70.0,1000.0,200.0,0.21,501.75,75.938,75.188,-0.004,71.875,70.125,55.281,55.906,0.0,50.938,72.0,70.0,1000.0,200.0,0.304,600.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.734,11.79,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,525.5,534.5,303.25,527.5,526.5,522.5,0.004,5.07,0.0,15.797,1.288,0.362,-0.005,0.0,-0.0,-0.002
8202007,1154,1.0,1.0,1.0,1.0,100.0,42.75,40.0,40.0,40.0,1.0,1.0,1265.804,359.485,-0.005,11.047,0.0,80.0,55.0,1.4,1937.5,1950.681,2067.474,360.373,54.983,74.231,72.5,73.984,51.95,1.444,2.415,0.319,72.993,58.463,89.306,47.858,78.73,79.358,176.407,176.312,176.426,33.315,55.701,43.59,-10.867,110.0,110.0,72.25,74.375,55.813,56.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.15,244.0,68.75,67.563,-0.026,71.938,71.063,56.094,56.844,0.0,47.906,72.0,70.0,1000.0,200.0,0.292,588.0,76.188,75.813,0.0,71.938,72.438,55.875,56.219,0.0,41.188,72.0,70.0,1000.0,200.0,0.201,487.5,75.938,75.188,-0.004,71.688,70.313,55.063,55.906,0.0,50.875,72.0,70.0,1000.0,200.0,0.3,598.5,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.738,11.79,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,525.5,534.5,303.0,529.5,526.5,522.0,0.001,5.07,0.0,15.776,1.266,0.359,-0.005,0.0,-0.0,-0.002
8202007,1155,1.0,1.0,1.0,1.0,100.0,42.42,40.0,40.0,40.0,1.0,1.0,1271.659,358.314,-0.005,11.017,0.0,80.0,55.0,1.4,1917.25,1960.818,2071.189,361.807,54.876,74.446,72.609,73.984,51.95,1.425,2.419,0.323,73.006,58.409,89.473,47.886,78.335,79.466,176.481,176.419,176.426,33.387,55.701,43.59,-10.852,110.0,110.0,72.25,74.25,55.688,56.406,0.0,38.438,72.0,70.0,1000.0,200.0,0.163,252.75,68.75,67.5,-0.026,71.938,70.875,56.094,56.781,0.0,48.469,72.0,70.0,1000.0,200.0,0.286,585.0,76.188,75.813,0.0,71.938,72.438,55.875,56.344,0.0,40.875,72.0,70.0,1000.0,200.0,0.197,483.5,75.938,75.188,-0.004,71.688,70.188,55.063,55.906,0.0,50.5,72.0,70.0,1000.0,200.0,0.302,598.0,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.741,11.797,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,525.5,534.5,303.0,529.0,526.5,522.0,-0.004,5.037,0.0,15.623,1.272,0.358,-0.005,0.0,-0.0,-0.001
8202007,1156,1.0,1.0,1.0,1.0,100.0,42.274,40.0,40.0,40.0,1.0,1.0,1252.924,358.314,-0.005,11.047,0.0,80.0,55.0,1.4,1915.125,1943.445,2067.474,360.373,54.876,74.231,72.392,73.874,51.732,1.433,2.429,0.319,72.879,58.343,89.195,47.858,78.335,79.466,176.481,176.419,176.426,33.387,55.701,43.662,-10.867,110.0,110.0,72.25,74.063,55.688,56.313,0.0,39.969,72.0,70.0,1000.0,200.0,0.151,242.25,68.75,67.5,-0.026,71.938,70.563,56.0,56.844,0.0,48.313,72.0,70.0,1000.0,200.0,0.279,581.0,76.188,75.813,0.0,72.0,72.438,55.688,56.219,0.0,41.219,72.0,70.0,1000.0,200.0,0.198,485.75,75.938,75.188,-0.004,71.563,70.313,55.063,55.906,0.0,51.375,72.0,70.0,1000.0,200.0,0.292,590.5,74.188,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.738,11.793,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,525.5,534.0,303.0,528.5,526.5,522.0,-0.004,5.087,0.0,15.776,1.253,0.358,-0.005,0.0,-0.0,-0.002
8202007,1157,1.0,1.0,1.0,1.0,100.0,42.158,40.0,40.0,40.0,1.0,1.0,1279.856,360.656,-0.005,11.062,0.0,80.0,55.0,1.4,1933.875,1972.411,2065.616,363.242,54.876,74.231,72.392,73.984,51.841,1.402,2.443,0.308,72.917,58.334,89.529,47.858,78.335,79.466,176.407,176.419,176.426,33.387,55.911,43.59,-10.852,110.0,110.0,72.25,74.563,55.688,56.313,0.0,38.531,72.0,70.0,1000.0,200.0,0.162,251.75,68.75,67.688,-0.026,71.938,70.688,56.0,56.844,0.0,48.938,72.0,70.0,1000.0,200.0,0.281,578.0,76.188,75.813,0.0,72.0,72.438,55.688,56.219,0.0,39.719,72.0,70.0,1000.0,200.0,0.209,501.75,75.938,75.188,-0.004,71.688,70.125,55.063,55.906,0.0,51.344,72.0,70.0,1000.0,200.0,0.288,588.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.749,11.805,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,525.5,534.0,303.0,528.0,526.5,522.0,-0.008,5.011,0.0,15.687,1.28,0.361,-0.004,0.0,-0.0,-0.002
8202007,1158,1.0,1.0,1.0,1.0,100.0,42.053,40.0,40.0,40.0,1.0,1.0,1274.001,359.485,-0.005,11.003,0.0,80.0,55.0,1.4,1922.5,1970.961,2061.901,367.545,54.876,74.231,72.392,74.204,51.841,1.421,2.433,0.308,72.913,58.334,89.529,47.801,78.335,79.358,176.407,176.419,176.426,33.387,55.911,43.662,-10.852,110.0,110.0,72.25,75.0,55.813,56.406,0.0,38.219,72.0,70.0,1000.0,200.0,0.164,253.125,68.938,67.563,-0.027,72.0,70.563,56.0,56.844,0.0,49.188,72.0,70.0,1000.0,200.0,0.274,573.5,76.188,75.813,0.0,72.0,72.438,55.688,56.219,0.0,39.656,72.0,70.0,1000.0,200.0,0.21,498.75,75.938,75.188,-0.004,71.688,70.313,55.063,55.906,0.0,51.063,72.0,70.0,1000.0,200.0,0.287,585.0,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.744,11.801,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,525.5,534.0,303.0,528.5,526.5,522.0,-0.008,5.019,0.0,15.713,1.274,0.359,-0.005,0.0,-0.0,-0.001
8202007,1159,1.0,1.0,1.0,1.0,100.0,41.926,40.0,40.0,40.0,1.0,1.0,1256.437,354.801,-0.005,11.032,0.0,80.0,55.0,1.4,1905.375,1955.025,2052.614,364.676,54.876,74.231,72.392,73.984,51.841,1.429,2.411,0.326,72.883,58.303,89.529,47.745,78.335,79.358,176.407,176.419,176.426,33.387,55.701,43.59,-10.867,110.0,110.0,72.25,75.063,55.813,56.313,0.0,39.188,72.0,70.0,1000.0,200.0,0.158,249.75,68.938,67.563,-0.026,71.938,70.563,56.0,56.781,0.0,49.875,72.0,70.0,1000.0,200.0,0.276,574.5,76.188,75.813,0.0,71.938,72.438,55.875,56.219,0.0,40.094,72.0,70.0,1000.0,200.0,0.205,492.0,75.938,75.375,-0.004,71.688,70.313,55.063,55.906,0.0,50.625,72.0,70.0,1000.0,200.0,0.286,584.5,74.313,74.688,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.747,11.793,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,525.5,534.0,303.0,529.0,526.5,522.0,-0.008,5.044,0.0,15.644,1.256,0.355,-0.005,0.0,-0.0,-0.001
8202007,1200,1.0,1.0,1.0,1.0,100.0,41.802,40.0,40.0,40.0,1.0,1.0,1281.026,358.314,-0.005,10.929,0.0,80.0,55.0,1.4,1911.75,1965.164,2052.614,367.545,54.876,74.231,72.392,73.984,51.841,1.425,2.419,0.326,72.84,58.278,89.529,47.773,78.043,79.251,176.407,176.419,176.426,33.315,55.701,43.59,-10.867,110.0,110.0,72.25,74.625,55.688,56.313,0.0,38.75,72.0,70.0,1000.0,200.0,0.163,252.75,68.75,67.563,-0.026,72.0,70.688,56.0,56.781,0.0,47.938,72.0,70.0,1000.0,200.0,0.274,573.0,76.188,75.813,0.0,71.938,72.313,55.688,56.219,0.0,40.344,72.0,70.0,1000.0,200.0,0.198,485.0,75.938,75.188,-0.004,71.688,70.0,55.063,55.906,0.0,50.156,72.0,70.0,1000.0,200.0,0.297,598.0,74.313,74.75,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.744,11.792,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,525.5,534.0,303.0,528.5,526.5,522.0,-0.008,5.016,0.0,15.608,1.281,0.358,-0.005,0.0,-0.0,-0.002
8202007,1201,1.0,1.0,1.0,1.0,100.0,41.664,40.0,40.0,40.0,1.0,1.0,1256.437,354.801,-0.005,11.003,0.0,80.0,55.0,1.4,1910.875,1949.234,2061.901,363.242,54.876,74.231,72.392,73.874,51.841,1.421,2.411,0.312,72.798,58.254,89.529,47.942,78.043,79.251,176.407,176.419,176.426,33.387,55.701,43.59,-10.852,110.0,110.0,72.25,73.75,55.813,56.313,0.0,38.5,72.0,70.0,1000.0,200.0,0.163,252.375,68.75,67.563,-0.026,71.938,70.438,56.0,56.781,0.0,48.719,72.0,70.0,1000.0,200.0,0.282,581.0,76.188,75.813,0.0,71.938,72.438,55.688,56.219,0.0,40.344,72.0,70.0,1000.0,200.0,0.197,484.75,75.938,75.375,-0.004,71.688,70.125,55.063,55.906,0.0,50.219,72.0,70.0,1000.0,200.0,0.285,583.0,74.188,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.42,5.916,6.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,526.0,533.5,303.0,528.5,526.5,522.0,-0.008,5.031,0.0,15.603,1.256,0.355,-0.005,0.0,-0.0,-0.002
8202007,1202,1.0,1.0,1.0,1.0,100.0,41.266,40.0,40.0,40.0,1.0,1.0,1268.146,354.801,-0.005,11.003,0.0,80.0,55.0,1.4,1885.875,1949.234,2063.758,357.505,54.77,74.124,72.175,73.874,51.732,1.413,2.415,0.33,72.744,58.203,89.306,48.28,78.043,79.144,176.334,176.206,176.426,33.315,55.596,43.59,-10.852,110.0,110.0,72.188,73.063,55.688,56.313,0.0,39.531,72.0,70.0,1000.0,200.0,0.155,244.25,68.938,67.563,-0.026,71.688,69.875,56.0,56.781,0.0,49.125,72.0,70.0,1000.0,200.0,0.273,572.0,76.188,75.813,0.0,71.938,71.938,55.688,56.219,0.0,39.781,72.0,70.0,1000.0,200.0,0.203,495.25,75.938,75.188,-0.004,71.688,69.813,54.969,55.906,0.0,50.563,72.0,70.0,1000.0,200.0,0.279,578.0,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.421,5.921,6.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,526.0,534.0,303.0,528.5,526.5,521.5,0.004,5.074,0.0,15.713,1.268,0.355,-0.005,0.0,-0.0,-0.002
8202007,1203,1.0,1.0,1.0,1.0,100.0,41.094,40.0,40.0,40.0,1.0,1.0,1233.017,353.63,-0.005,11.047,0.0,80.0,55.0,1.4,1885.875,1927.538,2054.472,356.07,54.77,74.017,71.849,73.764,51.623,1.429,2.404,0.319,72.581,58.172,89.334,48.731,78.043,79.144,176.481,176.419,176.426,33.387,55.701,43.517,-10.852,110.0,110.0,71.938,72.688,55.594,56.063,0.0,39.031,72.0,70.0,1000.0,200.0,0.156,245.25,68.75,67.688,-0.026,71.563,69.688,56.0,56.781,0.0,47.813,72.0,70.0,1000.0,200.0,0.266,565.0,76.188,75.813,0.0,71.688,71.75,55.688,56.219,0.0,39.313,72.0,70.0,1000.0,200.0,0.194,482.0,75.938,75.188,-0.004,71.563,69.688,54.969,55.813,0.0,48.906,72.0,70.0,1000.0,200.0,0.282,580.5,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.423,5.921,6.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,525.5,533.5,303.0,528.5,526.5,521.5,-0.004,5.015,0.0,15.553,1.233,0.354,-0.004,0.0,-0.0,-0.002
8202007,1204,1.0,1.0,1.0,1.0,100.0,40.659,40.0,40.0,40.0,1.0,1.0,1224.821,351.288,-0.005,11.017,0.0,80.0,55.0,1.4,1870.125,1908.76,2039.616,353.202,54.663,73.802,71.524,73.655,51.623,1.429,2.394,0.319,72.433,58.009,89.112,49.097,78.043,79.144,176.481,176.419,176.426,33.315,55.386,43.444,-10.852,110.0,110.0,71.938,71.438,55.594,56.063,0.0,38.563,72.0,70.0,1000.0,200.0,0.16,250.875,68.75,67.563,-0.026,71.375,69.188,56.0,56.781,0.0,47.906,72.0,70.0,1000.0,200.0,0.254,551.5,76.188,75.813,0.0,71.5,71.25,55.563,56.219,0.0,38.938,72.0,70.0,1000.0,200.0,0.192,479.5,75.938,75.375,-0.004,71.375,69.5,54.969,55.813,0.0,49.813,72.0,70.0,1000.0,200.0,0.269,566.0,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.423,5.918,6.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,525.5,533.5,303.0,529.0,526.5,521.5,-0.004,5.056,0.0,15.51,1.225,0.351,-0.005,0.0,-0.0,-0.002
8202007,1205,1.0,1.0,1.0,1.0,100.0,40.076,40.0,40.0,40.0,1.0,1.0,1165.102,345.433,-0.005,11.017,0.0,80.0,55.0,1.4,1849.375,1825.264,2008.06,301.603,54.557,73.909,71.524,73.655,51.406,1.501,2.34,0.323,72.035,57.9,88.945,49.463,78.335,79.144,176.334,176.632,176.426,33.315,55.281,43.371,-10.867,110.0,110.0,71.75,71.438,55.406,56.063,0.0,38.813,72.0,70.0,1000.0,200.0,0.153,244.0,68.75,67.563,-0.026,71.188,69.188,55.906,56.781,0.0,45.875,72.0,70.0,1000.0,200.0,0.239,536.0,76.188,75.813,0.0,71.375,71.25,55.5,56.0,0.0,38.75,72.0,70.0,1000.0,200.0,0.175,457.25,75.938,75.375,-0.004,71.25,69.688,54.969,55.813,0.0,48.844,72.0,70.0,1000.0,200.0,0.262,555.0,74.313,74.688,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.416,5.911,6.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,526.0,533.5,302.75,529.0,526.5,521.5,-0.002,5.044,0.0,15.398,1.165,0.345,-0.005,0.0,-0.0,-0.001
8202007,1206,1.0,1.0,1.0,1.0,100.0,39.036,40.0,40.0,40.0,1.0,1.0,1136.999,341.92,-0.005,11.003,0.0,80.0,55.0,1.4,1794.125,1798.012,1974.67,300.17,54.343,73.802,71.415,73.545,51.188,1.486,2.344,0.334,71.633,57.608,89.056,49.35,78.335,79.358,176.334,176.632,176.426,33.315,55.176,42.933,-10.852,110.0,110.0,71.875,71.438,55.406,56.0,0.0,38.938,72.0,70.0,1000.0,200.0,0.151,243.125,68.938,67.563,-0.026,70.938,69.313,55.906,56.781,0.0,45.719,72.0,70.0,1000.0,200.0,0.226,517.5,76.188,75.563,0.0,71.375,70.813,55.375,55.938,0.0,38.313,72.0,70.0,1000.0,200.0,0.17,453.75,75.938,75.375,-0.004,71.25,69.438,54.781,55.531,0.0,47.938,72.0,70.0,1000.0,200.0,0.249,546.0,74.313,74.688,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.436,5.931,6.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,525.5,533.0,302.75,529.5,526.0,521.5,-0.002,4.841,0.0,14.709,1.137,0.342,-0.005,0.0,-0.0,-0.001
