DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1207,1.0,1.0,1.0,1.0,100.0,38.844,40.0,40.0,40.0,1.0,1.0,1140.512,337.237,-0.005,11.106,0.0,80.0,55.0,1.4,1757.375,1806.613,1961.692,321.663,54.557,73.695,71.307,73.435,51.297,1.471,2.266,0.33,71.53,57.26,89.445,49.491,78.335,79.573,176.481,176.632,176.426,33.387,55.176,42.787,-10.852,110.0,110.0,71.688,71.313,55.406,56.0,0.0,38.719,72.0,70.0,1000.0,200.0,0.151,243.0,68.938,67.563,-0.026,70.938,69.313,55.813,56.688,0.0,44.0,72.0,70.0,1000.0,200.0,0.22,513.5,76.188,75.813,0.0,71.375,71.063,55.375,56.0,0.0,38.094,72.0,70.0,1000.0,200.0,0.167,445.0,75.938,75.375,-0.004,71.0,69.25,54.781,55.531,0.0,46.313,72.0,70.0,1000.0,200.0,0.251,547.0,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.438,5.935,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,525.5,531.0,302.75,529.0,526.0,521.5,0.002,4.791,0.0,14.51,1.141,0.337,-0.005,0.0,-0.0,-0.002
8202007,1208,1.0,1.0,1.0,1.0,100.0,37.511,40.0,40.0,40.0,1.0,1.0,934.423,306.792,-0.005,11.194,0.0,80.0,55.0,1.4,1757.375,1480.445,1798.891,185.647,54.237,73.373,70.981,73.215,50.97,1.661,2.149,0.345,70.24,56.897,88.611,49.688,78.335,79.466,176.407,176.419,176.426,33.387,55.491,42.715,-10.852,110.0,110.0,71.688,71.063,55.219,55.906,0.0,37.469,72.0,70.0,1000.0,200.0,0.159,250.0,68.75,67.563,-0.026,70.938,69.5,55.906,56.781,0.0,18.656,72.0,70.0,1000.0,200.0,0.119,325.0,76.25,75.813,0.0,71.313,71.063,55.375,55.938,0.0,36.719,72.0,70.0,1000.0,200.0,0.164,441.0,75.938,75.188,-0.004,70.938,69.5,54.656,55.625,0.0,44.875,72.0,70.0,1000.0,200.0,0.228,522.5,74.313,74.688,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.448,5.939,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,525.5,529.5,303.0,528.0,526.0,521.5,-0.008,4.724,0.0,14.512,0.934,0.307,-0.005,0.0,-0.0,-0.001
8202007,1209,1.0,1.0,1.0,1.0,100.0,35.666,40.0,40.0,40.0,1.0,1.0,907.491,296.253,-0.005,11.18,0.0,80.0,55.0,1.4,1656.5,1462.224,1782.285,207.11,53.81,73.265,70.981,72.996,49.881,1.573,2.152,0.341,69.176,55.395,86.582,49.407,78.335,79.573,176.407,176.632,176.426,33.387,54.337,41.256,-10.852,110.0,110.0,71.563,71.563,54.688,55.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.146,242.5,68.75,67.563,-0.026,71.063,71.0,55.813,56.938,0.0,28.344,72.0,70.0,1000.0,200.0,0.046,231.25,76.188,75.813,0.0,71.188,70.813,55.0,55.781,0.0,36.031,72.0,70.0,1000.0,200.0,0.16,434.75,75.938,75.375,-0.004,71.0,69.5,54.094,55.375,0.0,43.938,72.0,70.0,1000.0,200.0,0.222,512.5,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.449,5.939,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,525.5,528.0,302.75,526.5,525.5,521.5,-0.0,4.199,0.0,12.227,0.907,0.296,-0.005,0.0,-0.0,-0.002
8202007,1210,1.0,1.0,1.0,1.0,100.0,32.819,40.0,40.0,40.0,1.0,1.0,886.414,291.569,-0.005,11.209,0.0,80.0,55.0,1.4,1408.75,1416.072,1749.099,185.647,53.277,73.158,71.089,72.886,49.664,1.623,2.049,0.334,68.225,55.11,88.75,49.069,78.335,79.358,176.407,176.632,176.426,33.315,55.281,40.381,-10.867,110.0,110.0,71.563,71.375,54.531,55.281,0.0,38.031,72.0,70.0,1000.0,200.0,0.15,240.0,68.75,67.563,-0.026,71.375,72.375,55.906,57.063,0.0,28.609,72.0,70.0,1000.0,200.0,0.04,218.5,76.188,75.813,0.0,71.063,70.75,54.906,55.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.147,420.5,75.938,75.375,-0.004,70.813,69.438,54.094,55.094,0.0,43.75,72.0,70.0,1000.0,200.0,0.211,498.75,74.313,74.688,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.37,6.446,5.939,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,525.5,527.5,303.0,525.5,526.0,521.0,-0.0,3.606,0.0,11.008,0.886,0.292,-0.005,0.0,-0.0,-0.001
8202007,1211,1.0,1.0,1.0,1.0,100.0,31.497,40.0,40.0,40.0,1.0,1.0,784.541,272.834,-0.005,11.18,0.0,80.0,55.0,1.4,1366.125,1217.768,1671.817,148.45,53.49,73.05,71.089,73.106,50.208,1.634,1.939,0.345,67.386,54.344,89.612,48.872,78.03,79.573,176.481,176.632,176.426,33.315,56.015,39.944,-10.852,110.0,110.0,71.563,71.313,54.531,55.281,0.0,37.438,72.0,70.0,1000.0,200.0,0.151,240.875,68.75,67.563,-0.026,71.688,72.75,55.906,57.25,0.0,27.406,72.0,70.0,1000.0,200.0,0.04,219.75,76.188,75.813,0.0,70.875,71.063,55.0,55.688,0.0,16.656,72.0,70.0,1000.0,200.0,0.102,308.25,76.063,75.375,-0.004,70.813,69.438,54.188,55.281,0.0,8.016,72.0,70.0,1000.0,200.0,0.186,444.25,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.436,5.935,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,525.5,526.5,302.75,524.5,525.5,521.5,0.002,3.265,0.0,10.301,0.785,0.273,-0.005,0.0,-0.0,-0.002
8202007,1212,1.0,1.0,1.0,1.0,100.0,28.796,40.0,40.0,40.0,1.0,1.0,654.565,251.756,-0.005,11.268,0.0,80.0,55.0,1.4,1004.0,935.523,1510.689,36.858,53.064,72.836,71.307,72.666,48.575,1.615,1.836,0.326,65.81,52.777,84.163,48.787,78.03,78.501,176.407,176.419,176.426,33.315,54.862,38.85,-10.852,110.0,110.0,71.375,71.063,53.906,54.875,0.0,38.469,72.0,70.0,1000.0,200.0,0.138,234.75,68.75,67.688,-0.027,71.938,73.313,55.906,57.375,0.0,28.0,72.0,70.0,1000.0,200.0,0.036,207.625,76.188,75.813,0.0,71.188,72.188,54.906,55.781,0.0,26.219,72.0,70.0,1000.0,200.0,0.041,219.25,76.063,75.375,-0.004,71.125,71.563,53.875,55.438,0.0,29.469,72.0,70.0,1000.0,200.0,0.046,235.375,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.412,5.914,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,525.5,526.0,302.75,524.5,525.5,521.5,-0.008,2.895,0.0,8.668,0.655,0.252,-0.004,0.0,-0.0,-0.002
8202007,1213,1.0,1.0,1.0,1.0,100.0,24.801,40.0,40.0,40.0,1.0,1.0,626.462,245.902,-0.005,11.239,0.0,80.0,55.0,1.4,896.25,901.817,1452.401,52.599,52.424,72.943,71.958,72.557,48.03,1.551,1.783,0.326,64.959,52.196,86.749,47.97,78.03,77.429,176.555,176.632,176.353,33.242,54.127,36.517,-10.867,110.0,110.0,71.375,71.0,53.594,54.656,0.0,38.0,72.0,70.0,1000.0,200.0,0.139,232.0,68.75,67.688,-0.026,72.0,73.688,55.719,57.5,0.0,28.203,72.0,70.0,1000.0,200.0,0.035,204.0,76.188,75.813,0.0,71.375,73.0,54.719,55.938,0.0,26.047,72.0,70.0,1000.0,200.0,0.038,211.625,76.063,75.375,-0.004,71.375,73.125,53.688,55.438,0.0,29.281,72.0,70.0,1000.0,200.0,0.042,223.625,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.41,5.913,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,526.0,525.5,302.75,524.0,525.5,521.0,0.013,1.762,0.0,5.116,0.626,0.246,-0.004,0.0,-0.0,-0.002
8202007,1214,1.0,1.0,1.0,1.0,100.0,22.79,40.0,40.0,40.0,1.0,1.0,612.41,241.218,-0.005,11.283,0.0,80.0,55.0,1.4,852.25,895.086,1446.946,25.409,52.744,72.836,72.175,72.557,49.119,1.463,1.726,0.315,64.354,51.595,89.696,47.238,78.03,76.786,176.407,176.419,176.353,33.242,55.911,35.496,-10.867,110.0,110.0,71.313,70.813,53.906,54.594,0.0,37.469,72.0,70.0,1000.0,200.0,0.141,232.5,68.75,67.563,-0.027,72.125,74.25,55.719,57.5,0.0,27.266,72.0,70.0,1000.0,200.0,0.039,215.25,76.188,75.813,0.0,71.688,73.188,54.813,55.938,0.0,26.266,72.0,70.0,1000.0,200.0,0.035,205.875,75.938,75.375,-0.004,71.688,73.938,53.875,55.531,0.0,30.875,72.0,70.0,1000.0,200.0,0.035,205.125,74.438,74.688,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.412,5.913,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,526.0,525.0,302.75,522.0,525.5,521.0,0.023,1.122,0.0,3.535,0.612,0.241,-0.005,0.0,-0.0,-0.001
8202007,1215,1.0,1.0,1.0,1.0,100.0,22.285,40.0,40.0,40.0,1.0,1.0,605.385,237.705,-0.005,11.165,0.0,80.0,55.0,1.4,856.625,881.633,1430.59,36.858,53.49,72.943,72.609,72.557,50.861,1.513,1.655,0.312,63.828,51.307,91.531,46.956,78.03,76.25,176.407,176.632,176.353,33.097,58.638,35.131,-10.867,110.0,110.0,71.313,70.688,54.531,55.094,0.0,37.313,72.0,70.0,1000.0,200.0,0.138,233.25,68.75,67.563,-0.027,72.188,74.688,55.906,57.5,0.0,28.813,72.0,70.0,1000.0,200.0,0.036,208.75,76.188,75.875,0.0,72.0,73.813,55.094,56.219,0.0,26.203,72.0,70.0,1000.0,200.0,0.035,203.875,76.063,75.375,-0.004,72.0,74.125,54.375,55.906,0.0,30.234,72.0,70.0,1000.0,200.0,0.035,204.5,74.313,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.39,5.891,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,527.0,524.5,302.75,522.5,525.5,521.0,0.001,0.889,0.0,3.157,0.605,0.238,-0.005,0.0,-0.0,-0.002
8202007,1216,1.0,1.0,1.0,1.0,100.0,22.615,40.0,40.0,40.0,1.0,1.0,626.462,236.534,-0.005,11.239,0.0,80.0,55.0,1.4,840.375,959.842,1452.401,5.371,54.237,73.05,72.826,72.886,52.059,1.429,1.715,0.308,63.523,50.863,92.031,46.928,78.205,75.929,176.407,176.632,176.353,33.024,61.575,35.277,-10.867,110.0,110.0,71.313,71.313,55.031,55.281,0.0,38.375,72.0,70.0,1000.0,200.0,0.129,226.875,68.75,67.688,-0.026,72.313,74.438,56.094,57.656,0.0,27.313,72.0,70.0,1000.0,200.0,0.041,223.25,76.188,75.563,0.0,72.25,74.125,55.5,56.375,0.0,24.5,72.0,70.0,1000.0,200.0,0.04,218.375,75.938,75.5,-0.004,72.25,74.313,54.906,56.25,0.0,29.438,72.0,70.0,1000.0,200.0,0.04,220.25,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.398,5.893,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,526.5,524.0,302.75,522.0,525.5,520.5,0.001,0.887,0.0,3.52,0.626,0.237,-0.004,0.0,-0.0,-0.001
8202007,1217,1.0,1.0,1.0,1.0,100.0,23.356,40.0,40.0,40.0,1.0,1.0,620.607,233.021,-0.005,11.18,0.0,80.0,55.0,1.4,857.625,984.204,1463.317,1.076,54.77,73.158,73.043,72.776,52.603,1.387,1.679,0.301,63.403,50.678,92.114,46.872,78.205,75.714,176.334,176.419,176.426,32.879,62.624,35.496,-10.867,110.0,110.0,71.313,70.875,55.406,55.656,0.0,38.281,72.0,70.0,1000.0,200.0,0.129,223.25,68.75,67.688,-0.026,72.563,74.125,56.438,57.844,0.0,29.031,72.0,70.0,1000.0,200.0,0.045,231.25,76.188,75.813,0.0,72.5,74.313,55.875,56.844,0.0,25.641,72.0,70.0,1000.0,200.0,0.043,225.75,76.063,75.375,-0.004,72.625,74.688,55.344,56.531,0.0,30.172,72.0,70.0,1000.0,200.0,0.043,232.0,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.387,5.885,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.0,523.5,302.75,521.0,525.5,520.5,-0.005,0.984,0.0,4.067,0.621,0.233,-0.004,0.0,-0.0,-0.002
8202007,1218,1.0,1.0,1.0,1.0,100.0,24.572,40.0,40.0,40.0,1.0,1.0,633.487,236.534,-0.005,11.268,0.0,80.0,55.0,1.4,906.625,993.689,1443.31,-1.787,55.303,73.373,73.26,72.886,53.039,1.394,1.711,0.297,63.289,50.672,92.003,46.9,78.205,75.714,176.334,176.419,176.426,32.733,63.358,35.569,-10.852,110.0,110.0,71.313,70.875,55.813,56.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.129,223.375,68.75,67.938,-0.027,72.563,74.438,56.5,58.0,0.0,28.688,72.0,70.0,1000.0,200.0,0.048,240.5,76.188,75.813,0.0,72.625,74.188,56.156,57.0,0.0,26.141,72.0,70.0,1000.0,200.0,0.047,240.75,76.063,75.375,-0.004,72.688,74.688,55.531,56.813,0.0,31.469,72.0,70.0,1000.0,200.0,0.046,239.375,74.313,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.395,5.893,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.0,523.5,302.75,522.0,525.5,520.0,-0.005,1.043,0.0,4.442,0.633,0.237,-0.003,0.0,-0.0,-0.002
8202007,1219,1.0,1.0,1.0,1.0,100.0,25.574,40.0,40.0,40.0,1.0,1.0,647.539,236.534,-0.005,11.15,0.0,80.0,55.0,1.4,918.375,1039.853,1456.039,-0.356,55.516,73.48,73.369,72.996,53.257,1.402,1.669,0.293,63.251,50.539,91.809,47.097,78.205,76.143,176.481,176.312,176.426,32.588,63.778,35.569,-10.852,110.0,110.0,71.313,71.375,56.0,56.406,0.0,37.938,72.0,70.0,1000.0,200.0,0.127,225.0,68.688,67.938,-0.027,72.563,74.125,56.688,58.094,0.0,28.938,72.0,70.0,1000.0,200.0,0.051,249.0,76.188,75.813,0.0,72.875,74.125,56.25,57.219,0.0,27.125,72.0,70.0,1000.0,200.0,0.049,243.375,76.063,75.375,-0.004,72.75,74.688,55.906,57.094,0.0,31.469,72.0,70.0,1000.0,200.0,0.051,252.625,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.388,5.888,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.5,523.0,302.75,520.5,525.5,520.0,-0.002,1.066,0.0,4.621,0.648,0.237,-0.003,0.0,-0.0,-0.001
8202007,1220,1.0,1.0,1.0,1.0,100.0,27.44,40.0,40.0,40.0,1.0,1.0,637.0,237.705,-0.005,11.194,0.0,80.0,55.0,1.4,918.375,1039.853,1463.317,16.822,55.836,73.802,73.694,73.435,53.474,1.413,1.672,0.301,63.196,50.533,91.809,47.238,78.205,76.25,176.334,176.419,176.426,32.442,63.988,35.496,-10.852,110.0,110.0,71.313,70.875,56.344,56.594,0.0,38.594,72.0,70.0,1000.0,200.0,0.125,220.0,68.75,67.688,-0.027,72.625,74.063,56.938,58.156,0.0,29.656,72.0,70.0,1000.0,200.0,0.054,250.25,76.188,75.813,0.0,72.875,73.813,56.563,57.219,0.0,27.109,72.0,70.0,1000.0,200.0,0.052,248.875,76.063,75.375,-0.004,72.875,74.875,56.156,57.313,0.0,32.156,72.0,70.0,1000.0,200.0,0.056,263.5,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.388,5.888,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,523.0,302.75,520.5,525.0,520.0,-0.005,1.084,0.0,4.753,0.637,0.238,-0.004,0.0,-0.0,-0.001
8202007,1221,1.0,1.0,1.0,1.0,100.0,29.804,40.0,40.0,40.0,1.0,1.0,645.197,238.876,-0.005,11.135,0.0,80.0,55.0,1.4,981.625,1056.182,1479.702,35.427,56.476,73.909,73.803,73.545,54.019,1.391,1.704,0.297,63.144,50.48,91.92,47.491,78.717,77.215,176.334,176.206,176.426,32.224,64.197,35.423,-10.852,110.0,110.0,71.375,71.0,56.594,56.906,0.0,37.938,72.0,70.0,1000.0,200.0,0.126,221.125,68.75,67.688,-0.026,72.625,74.438,57.0,58.156,0.0,30.313,72.0,70.0,1000.0,200.0,0.054,253.375,76.188,75.875,0.0,72.875,74.0,56.781,57.563,0.0,28.25,72.0,70.0,1000.0,200.0,0.051,248.75,76.063,75.375,-0.004,73.063,74.688,56.406,57.625,0.0,32.875,72.0,70.0,1000.0,200.0,0.063,278.75,74.438,74.688,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.385,5.88,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,526.5,522.5,302.75,520.5,525.0,519.5,0.004,1.114,0.0,4.952,0.645,0.239,-0.004,0.0,-0.0,-0.001
8202007,1222,1.0,1.0,1.0,1.0,100.0,32.407,40.0,40.0,40.0,1.0,1.0,653.394,235.363,-0.005,11.165,0.0,80.0,55.0,1.4,991.375,1092.992,1494.277,81.214,56.796,73.909,73.586,73.545,54.345,1.379,1.651,0.301,63.202,50.474,92.087,47.829,78.717,77.858,176.407,175.887,176.426,32.224,64.617,35.933,-10.867,110.0,110.0,71.375,71.313,56.906,57.063,0.0,37.563,72.0,70.0,1000.0,200.0,0.129,226.0,68.688,67.688,-0.026,72.625,74.438,57.219,58.438,0.0,30.125,72.0,70.0,1000.0,200.0,0.058,262.75,76.188,75.813,0.0,73.0,74.0,57.094,57.688,0.0,28.156,72.0,70.0,1000.0,200.0,0.063,273.0,76.063,75.375,-0.004,73.063,74.688,56.594,57.719,0.0,33.813,72.0,70.0,1000.0,200.0,0.069,291.75,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.393,5.893,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,526.0,522.5,302.5,520.5,525.0,519.5,0.0,1.278,0.0,5.758,0.653,0.235,-0.004,0.0,-0.0,-0.001
8202007,1223,1.0,1.0,1.0,1.0,100.0,33.801,40.0,40.0,40.0,1.0,1.0,665.103,237.705,-0.005,11.121,0.0,80.0,55.0,1.4,1027.0,1143.593,1501.57,94.089,56.689,74.017,73.586,73.874,54.128,1.375,1.704,0.293,63.205,50.549,91.002,48.055,78.717,78.179,176.481,176.312,176.353,32.079,64.197,37.246,-10.852,110.0,110.0,71.375,71.375,57.0,57.313,0.0,38.031,72.0,70.0,1000.0,200.0,0.123,218.25,68.688,67.938,-0.026,72.625,74.063,57.281,58.563,0.0,30.625,72.0,70.0,1000.0,200.0,0.059,267.75,76.188,75.813,0.0,73.0,73.688,57.156,58.031,0.0,28.938,72.0,70.0,1000.0,200.0,0.068,284.75,75.938,75.375,-0.004,73.188,74.375,56.719,57.781,0.0,34.469,72.0,70.0,1000.0,200.0,0.073,301.25,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.388,5.888,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,526.5,522.0,302.75,521.0,525.0,519.5,-0.004,1.789,0.0,7.99,0.665,0.238,-0.003,0.0,-0.0,-0.001
8202007,1224,1.0,1.0,1.0,1.0,100.0,35.038,40.0,40.0,40.0,1.0,1.0,673.3,238.876,-0.005,11.18,0.0,80.0,55.0,1.4,1058.125,1128.531,1501.57,75.491,56.476,74.124,73.586,73.764,53.366,1.383,1.729,0.293,63.22,50.592,89.445,48.196,78.717,78.715,176.334,176.419,176.426,32.006,62.204,37.975,-10.867,110.0,110.0,71.375,71.375,56.906,57.313,0.0,38.5,72.0,70.0,1000.0,200.0,0.121,217.25,68.688,67.938,-0.026,72.625,73.688,57.281,58.563,0.0,31.438,72.0,70.0,1000.0,200.0,0.06,268.5,76.188,75.813,0.0,73.0,73.625,57.156,58.031,0.0,30.156,72.0,70.0,1000.0,200.0,0.067,289.0,76.063,75.375,-0.004,73.188,74.813,56.594,57.875,0.0,35.531,72.0,70.0,1000.0,200.0,0.077,306.75,74.313,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.398,5.898,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,522.0,302.75,520.5,525.0,519.0,-0.005,2.21,0.0,9.279,0.673,0.239,-0.003,0.0,-0.0,-0.002
8202007,1225,1.0,1.0,1.0,1.0,100.0,35.992,40.0,40.0,40.0,1.0,1.0,674.471,241.218,-0.005,11.091,0.0,80.0,55.0,1.4,1082.375,1161.414,1516.162,108.395,56.263,74.446,73.803,74.094,52.712,1.383,1.715,0.293,63.282,50.609,88.611,48.393,78.717,79.251,176.334,176.419,176.353,32.006,60.106,37.902,-10.852,110.0,110.0,71.375,71.375,56.5,57.063,0.0,38.469,72.0,70.0,1000.0,200.0,0.121,217.5,68.75,67.688,-0.026,72.625,74.063,57.281,58.563,0.0,32.094,72.0,70.0,1000.0,200.0,0.061,271.0,76.188,75.813,0.0,73.0,73.5,56.875,57.844,0.0,29.531,72.0,70.0,1000.0,200.0,0.073,299.5,76.063,75.5,-0.004,73.063,74.375,56.406,57.781,0.0,35.031,72.0,70.0,1000.0,200.0,0.083,316.0,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.393,5.891,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.5,522.0,302.5,520.5,524.5,519.0,-0.001,2.327,0.0,9.092,0.674,0.241,-0.004,0.0,-0.0,-0.001
8202007,1226,1.0,1.0,1.0,1.0,100.0,35.633,40.0,40.0,40.0,1.0,1.0,690.864,244.731,-0.005,11.121,0.0,80.0,55.0,1.4,1087.25,1210.883,1543.55,128.422,55.623,74.339,73.586,73.874,52.168,1.372,1.747,0.286,63.317,50.615,88.389,48.365,78.6,79.144,176.334,176.419,176.426,31.934,59.162,37.756,-10.852,110.0,110.0,71.375,71.563,56.344,57.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.129,225.875,68.688,67.938,-0.026,72.625,73.875,57.219,58.563,0.0,31.813,72.0,70.0,1000.0,200.0,0.065,282.0,76.188,75.813,0.0,72.875,73.5,56.688,57.688,0.0,29.938,72.0,70.0,1000.0,200.0,0.078,305.25,76.063,75.375,-0.004,73.063,74.125,56.156,57.625,0.0,35.25,72.0,70.0,1000.0,200.0,0.083,316.0,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.398,5.896,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,521.5,302.5,519.5,524.5,519.0,-0.005,2.378,0.0,9.003,0.691,0.245,-0.003,0.0,-0.0,-0.001
8202007,1227,1.0,1.0,1.0,1.0,100.0,35.759,40.0,40.0,40.0,1.0,1.0,686.181,242.389,-0.005,11.106,0.0,80.0,55.0,1.4,1123.0,1169.647,1527.113,108.395,55.41,74.339,73.586,73.984,52.059,1.353,1.733,0.297,63.365,50.666,88.889,48.421,78.6,79.251,176.334,176.312,176.353,31.934,59.162,37.61,-10.852,110.0,110.0,71.563,71.563,56.344,56.906,0.0,37.719,72.0,70.0,1000.0,200.0,0.124,219.0,68.75,67.688,-0.026,72.625,73.563,57.219,58.563,0.0,32.063,72.0,70.0,1000.0,200.0,0.067,286.25,76.25,75.813,0.0,72.875,73.188,56.688,57.625,0.0,31.578,72.0,70.0,1000.0,200.0,0.077,302.75,76.063,75.375,-0.004,72.75,73.75,55.906,57.625,0.0,35.813,72.0,70.0,1000.0,200.0,0.08,312.25,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.408,5.903,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.0,521.5,302.5,520.5,524.5,518.5,0.004,2.315,0.0,8.765,0.686,0.242,-0.004,0.0,-0.0,-0.001
8202007,1228,1.0,1.0,1.0,1.0,100.0,35.858,40.0,40.0,40.0,1.0,1.0,697.89,242.389,-0.005,11.062,0.0,80.0,55.0,1.4,1137.625,1186.127,1530.764,126.992,55.303,74.339,73.477,74.094,52.059,1.375,1.754,0.29,63.413,50.739,89.334,48.336,78.6,79.251,176.334,176.419,176.426,31.934,58.743,37.537,-10.867,110.0,110.0,71.563,71.063,56.219,56.688,0.0,37.719,72.0,70.0,1000.0,200.0,0.122,217.875,68.75,67.938,-0.027,72.625,73.313,57.094,58.563,0.0,32.5,72.0,70.0,1000.0,200.0,0.07,288.75,76.25,75.813,0.0,72.688,73.125,56.563,57.625,0.0,31.297,72.0,70.0,1000.0,200.0,0.082,316.25,76.063,75.375,-0.004,72.75,74.125,55.906,57.406,0.0,35.531,72.0,70.0,1000.0,200.0,0.085,319.5,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.408,5.902,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,521.5,302.5,520.0,524.0,518.5,-0.005,2.312,0.0,8.618,0.698,0.242,-0.003,0.0,-0.0,-0.001
8202007,1229,1.0,1.0,1.0,1.0,100.0,35.974,40.0,40.0,40.0,1.0,1.0,685.01,243.56,-0.005,11.062,0.0,80.0,55.0,1.4,1137.625,1186.127,1528.939,106.964,55.196,74.339,73.369,74.094,52.059,1.372,1.704,0.293,63.436,50.746,89.445,48.365,78.6,79.251,176.407,176.525,176.5,31.934,59.057,37.683,-10.852,110.0,110.0,71.375,71.438,56.0,56.688,0.0,38.0,72.0,70.0,1000.0,200.0,0.122,218.125,68.75,67.938,-0.026,72.625,73.375,57.094,58.563,0.0,33.344,72.0,70.0,1000.0,200.0,0.071,289.75,76.188,75.813,0.0,72.688,73.188,56.563,57.563,0.0,31.828,72.0,70.0,1000.0,200.0,0.078,308.25,76.063,75.375,-0.004,72.75,73.938,55.906,57.406,0.0,36.344,72.0,70.0,1000.0,200.0,0.086,320.75,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.408,5.903,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.0,521.0,302.5,520.0,524.0,518.5,-0.004,2.345,0.0,8.843,0.685,0.244,-0.003,0.0,-0.0,-0.001
8202007,1230,1.0,1.0,1.0,1.0,100.0,36.218,40.0,40.0,40.0,1.0,1.0,706.087,245.902,-0.005,11.091,0.0,80.0,55.0,1.4,1139.75,1239.82,1561.829,142.728,55.196,74.339,73.369,73.984,51.95,1.353,1.772,0.286,63.616,50.789,89.445,48.336,78.6,79.144,176.407,176.419,176.353,32.006,58.743,37.829,-10.852,110.0,110.0,71.375,71.438,56.0,56.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.121,217.25,68.688,67.688,-0.026,72.625,73.5,57.094,58.438,0.0,32.688,72.0,70.0,1000.0,200.0,0.076,304.0,76.25,75.813,0.0,72.625,73.125,56.469,57.563,0.0,30.781,72.0,70.0,1000.0,200.0,0.085,322.25,76.063,75.375,-0.004,72.875,73.813,55.844,57.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.088,329.0,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.408,5.902,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.0,521.0,302.25,520.0,524.0,518.5,0.023,2.415,0.0,8.98,0.706,0.246,-0.004,0.0,-0.0,-0.001
8202007,1231,1.0,1.0,1.0,1.0,100.0,36.715,40.0,40.0,40.0,1.0,1.0,714.284,248.244,-0.005,11.121,0.0,80.0,55.0,1.4,1179.5,1266.051,1578.294,155.603,55.41,74.339,73.369,74.094,52.168,1.337,1.783,0.297,63.675,50.901,89.584,48.308,78.257,79.358,176.334,176.312,176.426,32.006,58.743,38.048,-10.852,110.0,110.0,71.375,71.438,56.0,56.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.121,217.375,68.688,67.688,-0.026,72.625,73.0,57.094,58.438,0.0,33.5,72.0,70.0,1000.0,200.0,0.076,304.25,76.25,75.875,0.0,72.625,73.125,56.563,57.438,0.0,30.719,72.0,70.0,1000.0,200.0,0.089,328.5,76.063,75.375,-0.004,72.75,73.813,55.844,57.313,0.0,37.125,72.0,70.0,1000.0,200.0,0.095,344.0,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.408,5.902,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,521.0,302.5,520.5,524.0,518.5,0.021,2.513,0.0,9.343,0.714,0.248,-0.004,0.0,-0.0,-0.001
8202007,1232,1.0,1.0,1.0,1.0,100.0,36.862,40.0,40.0,40.0,1.0,1.0,714.284,250.585,-0.005,11.091,0.0,80.0,55.0,1.4,1190.25,1261.906,1576.464,144.158,55.09,74.339,73.26,74.094,52.168,1.36,1.758,0.293,63.825,50.976,89.779,48.336,78.257,79.466,176.334,176.312,176.426,32.079,58.638,38.048,-10.852,110.0,110.0,71.375,71.063,56.0,56.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.122,218.5,68.75,67.938,-0.026,72.625,73.0,57.094,58.438,0.0,33.781,72.0,70.0,1000.0,200.0,0.08,308.5,76.25,75.875,0.0,72.625,73.0,56.469,57.438,0.0,30.938,72.0,70.0,1000.0,200.0,0.089,323.25,76.063,75.375,-0.004,72.75,73.75,55.844,57.188,0.0,37.031,72.0,70.0,1000.0,200.0,0.098,342.25,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.41,5.903,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,526.0,521.0,302.5,520.5,524.0,518.0,0.021,2.493,0.0,9.205,0.714,0.251,-0.003,0.0,-0.0,-0.001
8202007,1233,1.0,1.0,1.0,1.0,100.0,36.581,40.0,40.0,40.0,1.0,1.0,721.309,249.414,-0.005,11.224,0.0,80.0,55.0,1.4,1185.375,1261.906,1583.785,145.589,55.09,74.339,73.26,74.094,51.95,1.375,1.768,0.297,63.908,51.104,89.723,48.365,78.257,79.144,176.334,176.738,176.426,32.079,58.638,38.194,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.112,208.875,68.75,67.938,-0.026,72.563,72.75,57.094,58.219,0.0,34.938,72.0,70.0,1000.0,200.0,0.08,308.5,76.25,75.813,0.0,72.5,73.125,56.469,57.438,0.0,30.969,72.0,70.0,1000.0,200.0,0.092,330.0,76.063,75.375,-0.004,72.688,73.313,55.594,57.188,0.0,38.25,72.0,70.0,1000.0,200.0,0.097,341.75,74.438,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.395,5.889,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,526.0,521.0,302.5,520.0,524.0,518.0,-0.001,2.584,0.0,9.543,0.721,0.249,-0.003,0.0,-0.0,-0.002
8202007,1234,1.0,1.0,1.0,1.0,100.0,37.157,40.0,40.0,40.0,1.0,1.0,716.625,249.414,-0.005,11.091,0.0,80.0,55.0,1.4,1198.375,1220.522,1569.145,115.548,55.303,74.339,73.152,74.094,51.95,1.375,1.761,0.29,63.908,51.11,89.807,48.336,78.257,79.144,176.334,176.419,176.426,32.079,58.533,38.121,-10.852,110.0,110.0,71.313,71.375,55.813,56.469,0.0,36.781,72.0,70.0,1000.0,200.0,0.114,208.875,68.688,68.0,-0.026,72.563,72.75,57.0,58.219,0.0,34.688,72.0,70.0,1000.0,200.0,0.08,312.75,76.25,75.813,0.0,72.625,72.938,56.469,57.219,0.0,32.875,72.0,70.0,1000.0,200.0,0.086,321.5,75.938,75.375,-0.004,72.688,73.563,55.594,57.188,0.0,37.938,72.0,70.0,1000.0,200.0,0.101,353.0,74.563,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.401,5.894,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,526.0,521.0,302.5,519.5,523.5,518.0,-0.005,2.533,0.0,9.317,0.717,0.249,-0.003,0.0,-0.0,-0.001
8202007,1235,1.0,1.0,1.0,1.0,100.0,36.505,40.0,40.0,40.0,1.0,1.0,745.899,254.098,-0.005,11.076,0.0,80.0,55.0,1.4,1217.125,1311.725,1620.424,167.048,54.983,74.339,73.152,73.984,51.95,1.36,1.783,0.282,64.026,51.209,89.862,48.421,78.257,79.144,176.334,176.312,176.353,32.079,58.533,38.194,-10.852,110.0,110.0,71.313,71.375,55.906,56.594,0.0,35.656,72.0,70.0,1000.0,200.0,0.118,215.0,68.688,67.938,-0.027,72.563,72.688,57.0,58.219,0.0,34.25,72.0,70.0,1000.0,200.0,0.085,321.5,76.25,75.813,0.0,72.625,72.938,56.469,57.219,0.0,32.031,72.0,70.0,1000.0,200.0,0.096,341.25,76.063,75.375,-0.004,72.625,73.625,55.531,57.094,0.0,38.313,72.0,70.0,1000.0,200.0,0.107,360.75,74.438,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.398,5.891,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,526.0,521.0,302.25,520.0,523.5,518.0,0.004,2.56,0.0,9.417,0.746,0.254,-0.003,0.0,-0.0,-0.001
8202007,1236,1.0,1.0,1.0,1.0,100.0,36.817,40.0,40.0,40.0,1.0,1.0,734.19,254.098,-0.005,11.121,0.0,80.0,55.0,1.4,1238.875,1266.051,1598.433,157.033,55.09,74.231,73.043,73.984,52.059,1.387,1.793,0.286,64.12,51.264,90.14,48.365,78.043,79.037,175.965,176.099,175.983,32.079,58.638,38.121,-10.852,110.0,110.0,71.375,71.063,55.906,56.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.108,204.875,68.75,68.0,-0.026,72.563,72.5,57.0,58.219,0.0,33.938,72.0,70.0,1000.0,200.0,0.089,327.75,76.25,75.813,0.0,72.5,73.0,56.469,57.219,0.0,32.25,72.0,70.0,1000.0,200.0,0.094,338.5,76.063,75.375,-0.004,72.688,73.625,55.594,57.094,0.0,39.406,72.0,70.0,1000.0,200.0,0.105,357.0,74.563,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.393,5.886,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,526.0,520.5,302.5,519.5,523.5,518.0,-0.001,2.53,0.0,9.342,0.734,0.254,-0.003,0.0,-0.0,-0.001
8202007,1237,1.0,1.0,1.0,1.0,100.0,37.401,40.0,40.0,40.0,1.0,1.0,747.07,255.269,-0.005,11.121,0.0,80.0,55.0,1.4,1247.375,1325.594,1629.594,167.048,55.09,74.231,73.043,73.984,52.277,1.337,1.793,0.29,64.277,51.339,90.252,48.393,78.043,79.251,175.301,175.354,175.319,32.079,58.743,38.267,-10.852,110.0,110.0,71.313,71.375,55.906,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.111,207.625,68.75,67.688,-0.026,72.563,72.375,57.0,58.219,0.0,34.625,72.0,70.0,1000.0,200.0,0.089,327.0,76.25,75.875,0.0,72.5,72.938,56.469,57.219,0.0,32.219,72.0,70.0,1000.0,200.0,0.103,349.0,76.063,75.375,-0.004,72.875,72.125,55.594,57.0,0.0,38.75,72.0,70.0,1000.0,200.0,0.113,372.5,74.563,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.38,5.875,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,526.0,520.5,302.25,519.5,523.5,517.5,-0.002,2.581,0.0,9.568,0.747,0.255,-0.004,0.0,-0.0,-0.001
8202007,1238,1.0,1.0,1.0,1.0,100.0,37.149,40.0,40.0,40.0,1.0,1.0,752.925,256.44,-0.005,11.091,0.0,80.0,55.0,1.4,1246.125,1303.41,1625.925,158.464,55.09,74.231,72.935,73.984,52.168,1.364,1.871,0.29,64.335,51.443,90.057,48.477,78.043,79.037,174.268,174.397,174.211,32.079,58.743,38.412,-10.867,110.0,110.0,71.313,71.313,55.906,56.594,0.0,36.875,72.0,70.0,1000.0,200.0,0.106,203.75,68.688,67.938,-0.026,72.563,72.5,57.0,58.219,0.0,35.281,72.0,70.0,1000.0,200.0,0.09,329.25,76.25,75.875,0.0,72.5,73.0,56.469,57.156,0.0,33.563,72.0,70.0,1000.0,200.0,0.097,340.75,76.25,75.375,-0.004,72.75,73.125,55.594,57.094,0.0,38.781,72.0,70.0,1000.0,200.0,0.116,376.75,74.438,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.385,5.877,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,526.0,520.5,302.75,519.5,523.5,517.5,0.002,2.634,0.0,9.766,0.753,0.256,-0.003,0.0,-0.001,-0.002
8202007,1239,1.0,1.0,1.0,1.0,100.0,37.801,40.0,40.0,40.0,1.0,1.0,763.464,257.611,-0.005,11.062,0.0,80.0,55.0,1.4,1246.5,1363.108,1653.45,181.354,55.303,74.446,73.152,73.984,52.059,1.372,1.836,0.293,64.446,51.482,89.974,48.618,78.043,79.358,173.088,173.119,172.956,32.152,58.533,38.558,-10.852,110.0,110.0,71.375,71.375,55.906,56.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.106,203.875,68.688,67.938,-0.026,72.563,72.25,57.0,58.156,0.0,34.719,72.0,70.0,1000.0,200.0,0.096,341.25,76.25,75.875,0.0,72.625,72.938,56.25,57.156,0.0,32.75,72.0,70.0,1000.0,200.0,0.108,360.75,76.063,75.375,-0.004,72.688,73.625,55.594,57.0,0.0,39.719,72.0,70.0,1000.0,200.0,0.117,377.75,74.563,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.377,5.875,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,526.0,520.5,302.5,520.5,523.0,517.5,0.021,2.686,0.0,9.853,0.763,0.258,-0.003,0.0,-0.0,-0.001
8202007,1240,1.0,1.0,1.0,1.0,100.0,37.938,40.0,40.0,40.0,1.0,1.0,758.78,256.44,-0.005,11.18,0.0,80.0,55.0,1.4,1286.875,1314.498,1629.594,158.464,55.09,74.231,72.935,73.874,52.277,1.383,1.85,0.301,64.598,51.643,90.307,48.703,78.043,79.466,171.539,171.523,171.479,32.152,58.533,38.631,-10.867,110.0,110.0,71.313,71.313,55.906,56.688,0.0,36.156,72.0,70.0,1000.0,200.0,0.107,204.5,68.688,67.938,-0.026,72.313,72.188,57.0,58.156,0.0,34.969,72.0,70.0,1000.0,200.0,0.099,344.25,76.25,75.813,0.0,72.5,72.813,56.25,57.156,0.0,33.875,72.0,70.0,1000.0,200.0,0.104,349.75,76.063,75.375,-0.004,72.688,72.938,55.594,56.813,0.0,39.906,72.0,70.0,1000.0,200.0,0.117,377.25,74.563,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.369,5.866,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,525.5,521.0,302.5,519.5,523.0,517.5,-0.019,2.746,0.0,10.071,0.759,0.256,-0.003,0.0,-0.0,-0.001
8202007,1241,1.0,1.0,1.0,1.0,100.0,37.647,40.0,40.0,40.0,1.0,1.0,764.635,258.782,-0.005,11.076,0.0,80.0,55.0,1.4,1286.875,1338.088,1651.614,177.062,55.09,74.231,72.826,73.984,52.168,1.364,1.85,0.29,64.73,51.664,90.474,48.759,77.823,79.358,169.696,169.926,169.633,32.079,58.533,38.558,-10.852,110.0,110.0,71.313,71.063,56.0,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.106,204.375,68.75,67.938,-0.026,72.563,72.188,57.0,58.156,0.0,35.156,72.0,70.0,1000.0,200.0,0.101,346.75,76.25,75.875,0.0,72.5,72.813,56.25,57.156,0.0,33.531,72.0,70.0,1000.0,200.0,0.106,359.75,76.063,75.375,-0.004,72.75,72.125,55.594,56.813,0.0,39.781,72.0,70.0,1000.0,200.0,0.126,388.25,74.563,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.382,5.872,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,526.0,525.5,520.5,302.5,521.0,523.0,517.5,0.001,2.713,0.0,9.978,0.765,0.259,-0.003,0.0,-0.0,-0.001
8202007,1242,1.0,1.0,1.0,1.0,100.0,38.125,40.0,40.0,40.0,1.0,1.0,751.754,259.953,-0.005,11.091,0.0,80.0,55.0,1.4,1307.25,1322.819,1644.272,165.617,55.09,74.446,73.043,74.094,52.277,1.394,1.871,0.293,64.668,51.721,90.363,48.872,77.823,79.358,168.368,168.436,168.378,32.079,58.638,38.85,-10.867,110.0,110.0,71.313,71.313,56.0,56.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.107,205.125,68.688,67.938,-0.026,72.313,72.375,57.0,58.156,0.0,36.063,72.0,70.0,1000.0,200.0,0.092,330.75,76.25,75.875,0.0,72.375,72.938,56.25,57.156,0.0,33.969,72.0,70.0,1000.0,200.0,0.104,350.5,76.063,75.5,-0.004,72.688,73.063,55.594,57.0,0.0,40.25,72.0,70.0,1000.0,200.0,0.128,392.75,74.563,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.385,5.875,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,526.0,520.5,302.5,520.5,523.0,517.5,-0.001,2.828,0.0,10.441,0.752,0.26,-0.003,0.0,-0.0,-0.001
8202007,1243,1.0,1.0,1.0,1.0,100.0,38.582,40.0,40.0,40.0,1.0,1.0,783.37,262.295,-0.005,10.988,0.0,80.0,55.0,1.4,1302.125,1378.42,1669.979,191.37,55.303,74.446,73.043,73.874,52.168,1.375,1.864,0.297,64.827,51.852,90.14,48.815,77.823,79.573,167.704,167.691,167.639,32.224,58.533,38.85,-10.852,110.0,110.0,71.313,71.313,55.906,56.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.107,204.375,68.688,67.938,-0.026,72.313,72.188,57.0,58.156,0.0,36.281,72.0,70.0,1000.0,200.0,0.101,346.75,76.25,75.813,0.0,72.375,72.813,56.25,57.156,0.0,33.844,72.0,70.0,1000.0,200.0,0.11,364.25,76.063,75.5,-0.004,72.688,72.938,55.531,56.813,0.0,40.688,72.0,70.0,1000.0,200.0,0.131,399.0,74.563,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.385,5.877,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.5,521.0,302.5,520.5,523.0,517.0,-0.025,2.767,0.0,10.123,0.783,0.262,-0.003,0.0,-0.0,-0.001
8202007,1244,1.0,1.0,1.0,1.0,100.0,38.311,40.0,40.0,40.0,1.0,1.0,793.909,261.124,-0.005,10.988,0.0,80.0,55.0,1.4,1329.0,1368.674,1664.468,185.647,55.09,74.446,73.043,74.204,52.168,1.375,1.868,0.297,64.894,51.89,90.419,48.731,77.823,79.358,167.409,167.372,167.418,32.152,58.428,38.923,-10.852,110.0,110.0,71.313,71.938,56.0,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.107,205.0,68.688,67.688,-0.026,72.313,72.125,57.0,58.156,0.0,35.219,72.0,70.0,1000.0,200.0,0.101,347.25,76.25,75.875,0.0,72.375,72.563,56.25,57.156,0.0,32.594,72.0,70.0,1000.0,200.0,0.113,368.75,76.063,75.5,-0.004,72.688,72.125,55.531,56.813,0.0,40.969,72.0,70.0,1000.0,200.0,0.136,408.0,74.563,74.75,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.391,5.878,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.5,520.5,302.5,520.0,522.5,517.0,0.001,2.831,0.0,10.344,0.794,0.261,-0.004,0.0,-0.0,-0.001
8202007,1245,1.0,1.0,1.0,1.0,100.0,38.448,40.0,40.0,40.0,1.0,1.0,789.225,263.466,-0.005,11.047,0.0,80.0,55.0,1.4,1328.5,1385.385,1669.979,181.354,55.09,74.231,72.718,74.094,52.168,1.402,1.878,0.297,64.931,51.987,90.252,48.815,77.823,79.466,167.262,167.266,167.27,32.224,58.638,38.996,-10.867,110.0,110.0,71.563,71.438,56.0,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.102,198.5,68.75,67.938,-0.026,72.188,72.125,56.938,58.094,0.0,35.344,72.0,70.0,1000.0,200.0,0.102,348.0,76.25,75.875,0.0,72.5,72.563,56.25,57.0,0.0,33.438,72.0,70.0,1000.0,200.0,0.11,366.0,76.063,75.375,-0.004,72.625,72.625,55.531,56.813,0.0,41.563,72.0,70.0,1000.0,200.0,0.138,407.0,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.377,5.866,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,525.5,520.5,302.75,520.5,523.0,517.0,-0.01,2.832,0.0,10.401,0.789,0.263,-0.003,0.0,-0.0,-0.001
8202007,1246,1.0,1.0,1.0,1.0,100.0,38.584,40.0,40.0,40.0,1.0,1.0,789.225,264.637,-0.005,11.062,0.0,80.0,55.0,1.4,1318.625,1393.748,1684.681,189.939,54.983,74.231,72.826,74.094,52.059,1.345,1.861,0.29,65.208,51.983,90.196,48.928,77.823,79.358,167.335,167.266,167.27,32.224,58.533,38.996,-10.852,110.0,110.0,71.313,71.688,56.0,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.098,197.75,68.75,67.938,-0.026,72.313,72.188,56.938,58.094,0.0,36.375,72.0,70.0,1000.0,200.0,0.099,343.25,76.5,75.875,0.0,72.375,72.563,56.25,57.0,0.0,33.0,72.0,70.0,1000.0,200.0,0.112,366.25,76.063,75.5,-0.004,72.625,72.438,55.531,56.813,0.0,41.594,72.0,70.0,1000.0,200.0,0.143,417.75,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.374,5.866,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,525.0,521.0,302.75,520.0,523.0,517.0,-0.005,2.847,0.0,10.415,0.789,0.265,-0.003,0.0,-0.0,-0.001
8202007,1247,1.0,1.0,1.0,1.0,100.0,38.646,40.0,40.0,40.0,1.0,1.0,785.712,265.808,-0.005,11.032,0.0,80.0,55.0,1.4,1326.625,1406.301,1681.005,181.354,55.09,74.231,72.718,73.874,52.059,1.387,1.893,0.297,65.306,52.365,90.252,48.956,78.309,79.68,167.188,167.266,167.27,32.224,58.218,39.069,-10.867,110.0,110.0,71.313,71.938,55.906,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.107,202.875,68.75,68.0,-0.026,72.313,72.188,56.938,58.094,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,347.0,76.5,75.875,0.0,72.375,72.563,56.156,57.0,0.0,32.938,72.0,70.0,1000.0,200.0,0.114,369.75,76.063,75.5,-0.004,72.625,72.75,55.531,56.813,0.0,42.531,72.0,70.0,1000.0,200.0,0.144,417.75,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.382,5.868,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,521.0,302.75,520.0,523.0,517.0,-0.005,2.905,0.0,10.499,0.786,0.266,-0.003,0.0,-0.0,-0.001
8202007,1248,1.0,1.0,1.0,1.0,100.0,38.538,40.0,40.0,40.0,1.0,1.0,788.054,265.808,-0.005,11.121,0.0,80.0,55.0,1.4,1326.625,1393.748,1677.329,181.354,54.983,74.231,72.718,74.094,51.95,1.394,1.825,0.301,65.256,52.2,90.196,48.984,78.309,79.466,167.335,167.159,167.27,32.224,58.218,39.142,-10.852,110.0,110.0,71.375,71.313,55.906,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.099,196.0,68.75,67.938,-0.026,72.188,72.188,56.938,58.094,0.0,35.5,72.0,70.0,1000.0,200.0,0.102,349.25,76.5,75.875,0.0,72.25,72.563,56.156,57.156,0.0,33.156,72.0,70.0,1000.0,200.0,0.115,370.0,76.063,75.5,-0.004,72.625,72.563,55.531,56.719,0.0,42.469,72.0,70.0,1000.0,200.0,0.147,418.25,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.369,5.861,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,526.0,524.5,521.5,302.5,520.5,522.5,517.0,-0.002,2.96,0.0,10.697,0.788,0.266,-0.003,0.0,-0.0,-0.001
8202007,1249,1.0,1.0,1.0,1.0,100.0,38.518,40.0,40.0,40.0,1.0,1.0,796.25,268.15,-0.005,11.076,0.0,80.0,55.0,1.4,1332.625,1400.72,1679.167,191.37,54.983,74.124,72.718,73.874,51.95,1.387,1.886,0.301,65.33,52.288,90.335,49.041,78.309,79.573,167.262,167.266,167.27,32.224,58.428,39.142,-10.867,110.0,110.0,71.375,71.438,56.0,56.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.108,206.5,68.75,67.938,-0.026,72.188,72.125,57.0,58.094,0.0,36.75,72.0,70.0,1000.0,200.0,0.102,348.75,76.5,75.875,0.0,72.375,72.563,56.156,57.0,0.0,33.344,72.0,70.0,1000.0,200.0,0.115,371.0,76.063,75.5,-0.004,72.438,71.813,55.438,56.719,0.0,42.5,72.0,70.0,1000.0,200.0,0.148,424.75,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.37,5.861,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,526.0,525.0,521.5,302.5,520.0,522.5,517.0,-0.01,2.924,0.0,10.653,0.796,0.268,-0.003,0.0,-0.0,-0.001
8202007,1250,1.0,1.0,1.0,1.0,100.0,38.511,40.0,40.0,40.0,1.0,1.0,792.738,265.808,-0.005,11.15,0.0,80.0,55.0,1.4,1358.125,1416.072,1688.358,182.785,54.983,74.231,72.609,73.874,52.059,1.372,1.91,0.293,65.391,52.352,90.419,48.984,78.309,79.787,167.335,167.266,167.27,32.297,58.218,39.214,-10.852,110.0,110.0,71.375,71.688,55.906,56.594,0.0,35.656,72.0,70.0,1000.0,200.0,0.1,197.125,68.688,68.0,-0.026,72.313,71.875,56.938,58.094,0.0,36.406,72.0,70.0,1000.0,200.0,0.103,348.0,76.5,75.875,0.0,72.25,72.5,56.156,56.906,0.0,33.625,72.0,70.0,1000.0,200.0,0.116,372.25,76.063,75.5,-0.004,72.438,72.125,55.531,56.719,0.0,42.031,72.0,70.0,1000.0,200.0,0.154,432.75,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.366,5.858,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,524.5,521.5,302.75,521.0,523.0,517.0,-0.005,2.975,0.0,10.723,0.793,0.266,-0.003,0.0,-0.0,-0.001
8202007,1251,1.0,1.0,1.0,1.0,100.0,38.609,40.0,40.0,40.0,1.0,1.0,789.225,266.979,-0.005,11.106,0.0,80.0,55.0,1.4,1354.0,1416.072,1693.874,202.817,54.983,74.231,72.609,73.874,52.059,1.387,1.893,0.29,65.422,52.347,90.335,49.097,78.309,79.894,167.335,167.266,167.27,32.224,58.218,39.287,-10.852,110.0,110.0,71.375,71.688,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.098,196.0,68.688,67.938,-0.026,72.313,72.125,56.938,58.094,0.0,35.594,72.0,70.0,1000.0,200.0,0.111,365.0,76.5,75.875,0.0,72.25,72.5,56.156,57.0,0.0,34.25,72.0,70.0,1000.0,200.0,0.116,371.75,76.25,75.5,-0.004,72.25,72.0,55.438,56.625,0.0,40.906,72.0,70.0,1000.0,200.0,0.152,425.25,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.38,5.872,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,521.5,302.5,519.5,522.5,517.0,-0.005,3.018,0.0,10.906,0.789,0.267,-0.003,0.0,-0.0,-0.001
8202007,1252,1.0,1.0,1.0,1.0,100.0,38.59,40.0,40.0,40.0,1.0,1.0,803.276,269.321,-0.005,11.165,0.0,80.0,55.0,1.4,1356.875,1425.849,1688.358,199.955,54.983,74.124,72.609,73.874,51.95,1.353,1.928,0.297,65.447,52.337,90.168,49.153,78.361,79.894,167.335,167.266,167.344,32.297,58.113,39.287,-10.852,110.0,110.0,71.375,71.375,55.813,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.104,200.25,68.75,68.0,-0.027,72.313,72.125,56.688,58.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.109,363.25,76.5,75.875,0.0,72.063,72.563,56.156,56.906,0.0,33.594,72.0,70.0,1000.0,200.0,0.114,369.25,76.25,75.5,-0.004,72.438,71.5,55.438,56.719,0.0,41.531,72.0,70.0,1000.0,200.0,0.154,436.25,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.363,5.861,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,525.0,521.5,302.5,520.0,522.5,517.0,0.001,3.023,0.0,10.85,0.803,0.269,-0.003,0.0,-0.0,-0.001
8202007,1253,1.0,1.0,1.0,1.0,100.0,38.63,40.0,40.0,40.0,1.0,1.0,812.644,270.492,-0.005,11.091,0.0,80.0,55.0,1.4,1361.625,1421.658,1690.197,192.801,54.983,74.231,72.5,73.874,52.059,1.394,1.857,0.297,65.556,52.392,90.419,49.069,78.361,80.001,167.335,167.266,167.27,32.297,58.113,39.287,-10.867,110.0,110.0,71.375,71.313,55.906,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.099,197.25,68.688,68.0,-0.026,72.313,71.875,56.938,58.094,0.0,37.125,72.0,70.0,1000.0,200.0,0.104,350.75,76.5,75.875,0.0,72.0,72.5,56.156,57.0,0.0,33.094,72.0,70.0,1000.0,200.0,0.116,373.0,76.063,75.5,-0.004,72.438,71.75,55.438,56.625,0.0,41.469,72.0,70.0,1000.0,200.0,0.161,440.0,74.75,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.369,5.866,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,525.0,522.0,302.75,520.5,522.5,517.0,-0.005,3.003,0.0,10.778,0.813,0.27,-0.003,0.0,-0.0,-0.0
8202007,1254,1.0,1.0,1.0,1.0,100.0,38.612,40.0,40.0,40.0,1.0,1.0,786.883,266.979,-0.005,11.18,0.0,80.0,55.0,1.4,1363.875,1396.536,1688.358,185.647,54.983,74.124,72.5,73.874,51.95,1.391,1.846,0.312,65.512,52.413,90.279,49.125,78.361,80.001,167.262,167.266,167.27,32.37,58.113,39.287,-10.867,110.0,110.0,71.313,71.438,55.906,56.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,199.625,68.688,67.938,-0.026,72.188,71.875,56.688,58.0,0.0,37.063,72.0,70.0,1000.0,200.0,0.103,349.0,76.5,75.875,0.0,72.0,72.5,56.156,56.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,360.25,76.25,75.5,-0.004,72.438,71.25,55.438,56.625,0.0,42.25,72.0,70.0,1000.0,200.0,0.159,438.0,74.563,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.372,5.872,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,522.0,302.5,520.5,522.5,517.0,-0.01,3.004,0.0,10.751,0.787,0.267,-0.003,0.0,-0.0,-0.001
8202007,1255,1.0,1.0,1.0,1.0,100.0,38.574,40.0,40.0,40.0,1.0,1.0,803.276,270.492,-0.005,11.224,0.0,80.0,55.0,1.4,1378.875,1416.072,1703.07,198.524,54.983,74.124,72.5,73.874,52.059,1.406,1.878,0.293,65.695,52.434,90.613,49.125,78.361,80.001,167.262,167.266,167.196,32.37,58.218,39.214,-10.852,110.0,110.0,71.375,71.563,55.906,56.469,0.0,34.906,72.0,70.0,1000.0,200.0,0.106,202.0,68.688,67.938,-0.026,72.125,71.875,56.688,58.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.111,367.25,76.5,75.875,0.0,71.938,72.438,56.156,56.906,0.0,32.5,72.0,70.0,1000.0,200.0,0.115,370.75,76.25,75.5,-0.004,72.438,71.25,55.438,56.531,0.0,41.906,72.0,70.0,1000.0,200.0,0.158,429.5,74.625,74.938,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.377,5.878,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,522.0,302.5,520.5,522.5,517.0,0.083,2.972,0.0,10.68,0.803,0.27,-0.003,0.0,-0.0,-0.001
8202007,1256,1.0,1.0,1.0,1.0,100.0,38.594,40.0,40.0,40.0,1.0,1.0,830.208,272.834,-0.005,11.106,0.0,80.0,55.0,1.4,1348.5,1460.823,1701.231,199.955,54.983,74.124,72.5,73.874,51.95,1.387,1.91,0.297,65.712,52.492,90.252,49.238,78.361,79.894,167.335,167.266,167.344,32.442,58.113,39.36,-10.852,110.0,110.0,71.375,71.688,55.813,56.469,0.0,35.813,72.0,70.0,1000.0,200.0,0.099,196.5,68.688,67.938,-0.026,72.125,71.75,56.688,58.0,0.0,36.406,72.0,70.0,1000.0,200.0,0.11,364.0,76.5,75.875,0.0,72.0,72.438,56.094,56.906,0.0,32.938,72.0,70.0,1000.0,200.0,0.113,368.25,76.25,75.5,-0.004,72.25,71.563,55.438,56.625,0.0,42.5,72.0,70.0,1000.0,200.0,0.162,443.25,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.378,5.877,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,525.0,522.5,302.5,521.0,522.5,517.0,0.001,2.993,0.0,10.681,0.83,0.273,-0.003,0.0,-0.0,-0.001
8202007,1257,1.0,1.0,1.0,1.0,100.0,38.575,40.0,40.0,40.0,1.0,1.0,817.328,270.492,-0.005,11.194,0.0,80.0,55.0,1.4,1348.5,1446.823,1701.231,202.817,54.983,74.124,72.5,73.984,52.059,1.372,1.886,0.301,65.868,52.622,90.53,49.209,78.231,79.894,167.335,167.266,167.27,32.442,58.323,39.287,-10.867,110.0,110.0,71.313,71.375,55.906,56.469,0.0,34.531,72.0,70.0,1000.0,200.0,0.109,204.375,68.75,68.0,-0.026,72.188,71.75,56.688,58.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.113,369.0,76.5,75.875,0.0,72.0,72.438,56.156,56.906,0.0,33.156,72.0,70.0,1000.0,200.0,0.112,363.75,76.25,75.5,-0.004,72.25,71.375,55.438,56.625,0.0,42.25,72.0,70.0,1000.0,200.0,0.16,438.25,74.625,74.875,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.369,5.863,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,524.5,522.5,302.5,520.5,522.5,517.0,-0.005,2.961,0.0,10.652,0.817,0.27,-0.003,0.0,-0.0,-0.001
