DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1258,1.0,1.0,1.0,1.0,100.0,38.557,40.0,40.0,40.0,1.0,1.0,819.67,270.492,-0.005,11.18,0.0,80.0,55.0,1.4,1382.25,1442.626,1697.552,204.248,54.983,74.124,72.5,73.764,52.059,1.398,1.91,0.301,65.811,52.633,90.363,49.238,78.231,79.894,167.262,167.266,167.27,32.442,58.428,39.36,-10.852,110.0,110.0,71.375,71.375,55.906,56.469,0.0,35.594,72.0,70.0,1000.0,200.0,0.1,197.625,68.75,68.0,-0.026,72.188,71.875,56.688,58.0,0.0,36.781,72.0,70.0,1000.0,200.0,0.109,364.0,76.5,75.875,0.0,72.063,72.313,56.156,57.0,0.0,32.438,72.0,70.0,1000.0,200.0,0.114,369.75,76.25,75.5,-0.004,72.25,72.125,55.438,56.625,0.0,42.25,72.0,70.0,1000.0,200.0,0.161,439.5,74.75,74.938,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.378,5.873,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,525.0,522.5,302.5,520.5,522.5,517.0,-0.01,2.976,0.0,10.753,0.82,0.27,-0.003,0.0,-0.0,-0.001
8202007,1259,1.0,1.0,1.0,1.0,100.0,38.538,40.0,40.0,40.0,1.0,1.0,816.157,271.663,-0.005,11.18,0.0,80.0,55.0,1.4,1365.5,1444.025,1706.75,198.524,54.983,74.231,72.718,73.764,51.95,1.41,1.932,0.304,65.809,52.648,90.446,49.266,78.231,79.894,167.262,167.159,167.27,32.442,58.113,39.36,-10.852,110.0,110.0,71.313,71.563,55.906,56.469,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,196.5,68.75,68.0,-0.026,72.125,71.75,56.688,57.844,0.0,36.188,72.0,70.0,1000.0,200.0,0.114,368.75,76.5,75.875,0.0,72.063,72.5,56.156,56.906,0.0,33.25,72.0,70.0,1000.0,200.0,0.114,369.75,76.063,75.5,-0.004,72.188,71.375,55.438,56.625,0.0,42.75,72.0,70.0,1000.0,200.0,0.161,438.5,74.625,74.938,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.369,5.866,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,524.5,523.0,302.75,521.0,522.5,517.0,0.0,3.013,0.0,10.753,0.816,0.272,-0.003,0.0,-0.0,-0.001
8202007,1300,1.0,1.0,1.0,1.0,100.0,38.539,40.0,40.0,40.0,1.0,1.0,824.353,271.663,-0.005,11.165,0.0,80.0,55.0,1.4,1378.125,1462.224,1712.27,211.403,54.983,74.124,72.392,73.764,52.059,1.391,1.878,0.297,65.835,52.663,90.53,49.266,78.231,79.894,167.262,167.266,167.27,32.442,58.218,39.36,-10.867,110.0,110.0,71.313,71.438,55.906,56.469,0.0,34.656,72.0,70.0,1000.0,200.0,0.107,206.375,68.75,67.938,-0.026,72.125,71.688,56.688,57.844,0.0,35.563,72.0,70.0,1000.0,200.0,0.113,369.5,76.5,75.875,0.0,72.0,72.813,56.156,56.906,0.0,32.813,72.0,70.0,1000.0,200.0,0.116,373.0,76.25,75.5,-0.004,72.25,71.25,55.438,56.625,0.0,43.188,72.0,70.0,1000.0,200.0,0.161,439.0,74.75,74.938,0.027,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.378,5.875,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,523.0,302.75,521.0,522.5,517.0,-0.01,2.997,0.0,10.738,0.824,0.272,-0.003,0.0,-0.0,-0.001
8202007,1301,1.0,1.0,1.0,1.0,100.0,38.521,40.0,40.0,40.0,1.0,1.0,823.182,271.663,-0.005,11.135,0.0,80.0,55.0,1.4,1380.25,1456.622,1708.59,207.11,54.983,74.124,72.392,73.764,52.168,1.333,1.91,0.304,65.878,52.7,90.474,49.209,78.231,80.001,167.188,167.266,167.196,32.442,58.218,39.36,-10.867,110.0,110.0,71.375,71.938,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.101,198.25,68.688,68.0,-0.026,72.125,71.875,56.688,57.844,0.0,36.313,72.0,70.0,1000.0,200.0,0.111,366.25,76.5,75.938,0.0,72.0,72.5,56.156,57.0,0.0,32.813,72.0,70.0,1000.0,200.0,0.116,372.0,76.25,75.5,-0.004,72.25,72.0,55.531,56.625,0.0,42.969,72.0,70.0,1000.0,200.0,0.164,446.25,74.75,74.875,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.678,11.726,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.5,525.0,523.0,302.5,521.0,522.5,517.0,-0.001,2.989,0.0,10.709,0.823,0.272,-0.003,0.0,-0.0,-0.0
8202007,1302,1.0,1.0,1.0,1.0,100.0,38.803,40.0,40.0,40.0,1.0,1.0,817.328,271.663,-0.005,11.15,0.0,80.0,55.0,1.4,1388.75,1434.235,1703.07,195.662,55.09,74.017,72.5,73.764,52.168,1.375,1.935,0.297,65.875,52.69,90.307,49.069,78.179,79.894,167.262,167.266,167.27,32.442,58.323,39.433,-10.867,110.0,110.0,71.375,72.25,55.813,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.1,197.625,68.688,68.0,-0.026,72.188,72.688,56.688,58.0,0.0,37.375,72.0,70.0,1000.0,200.0,0.108,364.75,76.5,75.875,0.0,72.063,73.0,56.156,56.906,0.0,33.563,72.0,70.0,1000.0,200.0,0.112,367.5,76.25,75.5,-0.004,72.25,71.25,55.438,56.625,0.0,43.75,72.0,70.0,1000.0,200.0,0.163,441.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.675,11.721,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,525.0,523.5,302.5,520.0,522.5,517.0,-0.01,3.012,0.0,10.837,0.817,0.272,-0.003,0.0,-0.0,-0.001
8202007,1303,1.0,1.0,1.0,1.0,100.0,38.824,40.0,40.0,40.0,1.0,1.0,838.405,272.834,-0.005,11.135,0.0,80.0,55.0,1.4,1395.25,1491.669,1703.07,211.403,55.09,74.231,72.718,73.874,52.168,1.349,1.935,0.293,66.022,52.718,90.752,48.731,78.179,79.894,167.188,167.372,167.196,32.442,58.218,39.433,-10.852,110.0,110.0,71.688,72.5,55.906,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.11,208.125,68.688,67.938,-0.026,72.313,73.375,56.688,57.844,0.0,36.906,72.0,70.0,1000.0,200.0,0.118,377.0,76.563,75.938,0.0,72.375,73.0,56.156,56.906,0.0,35.063,72.0,70.0,1000.0,200.0,0.114,370.25,76.25,75.5,-0.004,72.438,72.0,55.438,56.625,0.0,43.594,72.0,70.0,1000.0,200.0,0.171,458.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.665,11.713,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,525.0,523.5,302.75,521.5,522.5,517.0,-0.0,3.02,0.0,10.822,0.838,0.273,-0.003,0.0,-0.0,-0.001
8202007,1304,1.0,1.0,1.0,1.0,100.0,39.233,40.0,40.0,40.0,1.0,1.0,855.969,278.689,-0.005,11.121,0.0,80.0,55.0,1.4,1419.875,1543.695,1741.729,228.577,55.196,74.339,73.152,73.874,52.495,1.333,1.974,0.282,66.162,52.772,91.03,48.252,78.179,79.894,167.335,167.266,167.27,32.515,58.533,39.579,-10.867,110.0,110.0,71.875,72.938,56.0,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.102,201.75,68.75,68.0,-0.026,72.563,73.375,56.688,58.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.125,388.75,76.563,75.938,0.0,72.625,73.188,56.156,56.906,0.0,34.438,72.0,70.0,1000.0,200.0,0.129,393.5,76.25,75.563,-0.004,72.625,71.5,55.438,56.625,0.0,44.094,72.0,70.0,1000.0,200.0,0.18,468.25,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.662,11.71,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,525.0,523.5,302.75,520.5,522.5,517.0,-0.005,3.019,0.0,10.921,0.856,0.279,-0.003,0.0,-0.0,-0.001
8202007,1305,1.0,1.0,1.0,1.0,100.0,40.294,40.0,40.0,40.0,1.0,1.0,874.705,277.518,-0.005,11.18,0.0,80.0,55.0,1.4,1419.875,1556.378,1758.313,247.185,55.516,74.661,73.694,74.094,52.603,1.337,1.982,0.293,66.273,52.959,90.947,47.858,78.179,80.109,167.335,167.266,167.27,32.515,58.638,40.017,-10.867,110.0,110.0,71.875,73.875,56.219,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.112,209.25,68.75,68.0,-0.026,72.813,73.563,56.938,58.0,0.0,39.688,72.0,70.0,1000.0,200.0,0.129,393.0,76.5,75.938,0.0,72.875,73.375,56.25,57.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.137,403.25,76.25,75.5,-0.004,72.625,71.563,55.594,56.625,0.0,44.438,72.0,70.0,1000.0,200.0,0.184,473.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.67,11.719,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,524.5,523.5,302.75,521.0,522.5,517.0,-0.005,3.211,0.0,11.66,0.875,0.278,-0.003,0.0,-0.0,-0.001
8202007,1306,1.0,1.0,1.0,1.0,100.0,40.304,40.0,40.0,40.0,1.0,1.0,892.269,284.543,-0.005,11.209,0.0,80.0,55.0,1.4,1481.625,1608.634,1793.355,251.479,55.303,74.661,73.694,74.313,52.495,1.318,1.992,0.286,66.511,53.055,90.78,47.491,78.179,79.894,167.262,167.266,167.27,32.442,58.533,40.162,-10.867,110.0,110.0,71.938,73.875,56.219,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.102,201.25,68.75,68.0,-0.026,73.125,74.063,56.938,57.844,0.0,41.0,72.0,70.0,1000.0,200.0,0.139,407.5,76.563,75.875,0.0,73.0,73.188,56.25,56.906,0.0,36.75,72.0,70.0,1000.0,200.0,0.15,425.5,76.063,75.5,-0.004,72.688,72.125,55.594,56.625,0.0,44.906,72.0,70.0,1000.0,200.0,0.188,477.75,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.651,11.704,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,526.0,525.0,523.5,302.75,520.5,522.5,517.0,-0.01,3.317,0.0,12.03,0.892,0.285,-0.003,0.0,-0.0,0.0
8202007,1307,1.0,1.0,1.0,1.0,100.0,41.015,40.0,40.0,40.0,1.0,1.0,928.569,290.398,-0.005,11.18,0.0,80.0,55.0,1.4,1522.5,1651.14,1808.121,262.933,55.41,74.768,73.803,74.423,52.603,1.314,2.031,0.29,66.968,53.369,90.919,47.351,78.166,79.787,167.262,167.266,167.27,32.515,58.743,40.6,-10.852,110.0,110.0,72.188,74.438,56.219,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.109,206.375,68.688,68.0,-0.026,73.25,73.563,56.938,57.844,0.0,40.875,72.0,70.0,1000.0,200.0,0.16,435.25,76.5,75.875,0.0,73.0,73.375,56.25,57.0,0.0,38.438,72.0,70.0,1000.0,200.0,0.151,425.0,76.25,75.563,-0.004,72.688,71.813,55.844,56.719,0.0,45.75,72.0,70.0,1000.0,200.0,0.196,488.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.659,11.705,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,524.0,303.0,520.5,523.0,517.0,-0.01,3.446,0.0,12.566,0.929,0.29,-0.003,0.0,-0.0,-0.001
8202007,1308,1.0,1.0,1.0,1.0,100.0,41.968,40.0,40.0,40.0,1.0,1.0,948.475,295.082,-0.005,11.135,0.0,80.0,55.0,1.4,1557.125,1668.177,1830.284,272.956,55.623,74.876,73.694,74.533,52.712,1.303,2.024,0.297,67.306,53.753,90.808,47.407,78.166,80.109,167.262,167.266,167.196,32.515,58.533,40.746,-10.852,110.0,110.0,72.25,73.875,56.344,57.0,0.0,36.5,72.0,70.0,1000.0,200.0,0.109,206.125,68.688,67.938,-0.026,73.25,73.938,56.938,57.844,0.0,41.344,72.0,70.0,1000.0,200.0,0.167,449.5,76.563,75.938,0.0,72.875,73.375,56.25,56.906,0.0,37.813,72.0,70.0,1000.0,200.0,0.164,445.75,76.063,75.5,-0.004,72.75,72.125,55.594,56.719,0.0,46.531,72.0,70.0,1000.0,200.0,0.199,491.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.651,11.705,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,524.5,524.0,302.75,522.0,523.0,517.0,0.083,3.523,0.0,12.742,0.948,0.295,-0.003,0.0,-0.0,-0.001
8202007,1309,1.0,1.0,1.0,1.0,100.0,42.329,40.0,40.0,40.0,1.0,1.0,968.381,297.424,-0.005,11.135,0.0,80.0,55.0,1.4,1591.375,1708.006,1854.31,290.143,55.516,74.983,73.803,74.533,52.603,1.288,2.049,0.275,67.649,53.949,90.641,47.491,78.166,80.001,167.262,167.266,167.27,32.515,58.218,41.037,-10.852,110.0,110.0,72.25,74.063,56.406,56.906,0.0,37.156,72.0,70.0,1000.0,200.0,0.108,205.25,68.75,68.0,-0.026,73.25,73.938,56.938,57.844,0.0,42.469,72.0,70.0,1000.0,200.0,0.177,460.5,76.563,75.875,0.0,73.0,73.375,56.469,57.0,0.0,38.844,72.0,70.0,1000.0,200.0,0.171,455.25,76.25,75.5,-0.004,72.875,71.563,55.844,56.719,0.0,47.031,72.0,70.0,1000.0,200.0,0.204,498.25,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.659,11.712,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.0,524.5,302.75,522.0,523.5,517.0,-0.01,3.692,0.0,13.192,0.968,0.297,-0.003,0.0,-0.0,0.0
8202007,1310,1.0,1.0,1.0,1.0,100.0,43.496,40.0,40.0,40.0,1.0,1.0,981.262,304.45,-0.005,11.062,0.0,80.0,55.0,1.4,1591.375,1722.256,1865.404,291.575,55.729,74.983,73.803,74.643,52.712,1.273,2.106,0.282,68.209,54.368,90.641,47.379,78.166,80.216,167.262,167.266,167.27,32.515,58.218,41.402,-10.852,110.0,110.0,72.438,73.938,56.344,56.906,0.0,36.031,72.0,70.0,1000.0,200.0,0.119,215.625,68.688,68.063,-0.026,73.313,73.875,56.938,57.844,0.0,43.656,72.0,70.0,1000.0,200.0,0.19,475.25,76.563,75.938,0.0,72.688,73.5,56.469,57.0,0.0,39.688,72.0,70.0,1000.0,200.0,0.167,451.0,76.25,75.5,-0.004,72.875,71.188,55.906,56.719,0.0,47.688,72.0,70.0,1000.0,200.0,0.214,511.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.665,11.719,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,525.0,524.5,302.75,522.5,523.5,517.0,-0.01,3.825,0.0,13.667,0.981,0.304,-0.002,0.0,-0.0,0.0
8202007,1311,1.0,1.0,1.0,1.0,100.0,44.1,40.0,40.0,40.0,1.0,1.0,1010.536,310.304,-0.005,11.121,0.0,80.0,55.0,1.4,1662.75,1753.655,1889.454,295.872,55.729,75.09,73.803,74.972,52.712,1.311,2.124,0.304,68.657,54.885,90.613,47.435,78.166,80.216,167.335,167.266,167.27,32.515,58.008,41.621,-10.852,110.0,110.0,72.375,73.75,56.406,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.12,216.75,68.75,68.0,-0.027,73.313,73.375,56.938,57.656,0.0,44.0,72.0,70.0,1000.0,200.0,0.199,490.75,76.5,75.938,0.0,72.625,73.5,56.469,56.906,0.0,39.344,72.0,70.0,1000.0,200.0,0.168,447.25,76.25,75.563,-0.004,72.875,71.0,55.844,56.719,0.0,48.281,72.0,70.0,1000.0,200.0,0.229,527.0,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.665,11.712,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.5,525.0,302.75,522.5,523.5,517.5,-0.005,3.972,0.0,14.078,1.011,0.31,-0.003,0.0,-0.0,-0.001
8202007,1312,1.0,1.0,1.0,1.0,100.0,44.5,40.0,40.0,40.0,1.0,1.0,1046.835,316.159,-0.005,11.106,0.0,80.0,55.0,1.4,1686.125,1803.745,1922.778,314.498,55.623,75.305,73.911,74.753,52.603,1.292,2.138,0.282,69.041,55.133,90.196,47.463,78.257,80.216,167.262,167.372,167.27,32.588,57.904,41.912,-10.867,110.0,110.0,72.438,73.938,56.344,56.906,0.0,36.094,72.0,70.0,1000.0,200.0,0.119,216.0,68.688,68.0,-0.027,73.438,73.063,56.938,57.656,0.0,45.375,72.0,70.0,1000.0,200.0,0.211,502.5,76.563,75.938,0.0,72.688,73.188,56.25,56.906,0.0,38.688,72.0,70.0,1000.0,200.0,0.176,462.75,76.25,75.563,-0.004,73.188,71.25,55.844,56.719,0.0,49.438,72.0,70.0,1000.0,200.0,0.237,539.5,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.653,11.705,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.5,525.0,302.75,523.0,523.5,517.5,-0.0,4.09,0.0,14.396,1.047,0.316,-0.003,0.0,-0.0,-0.001
8202007,1313,1.0,1.0,1.0,1.0,100.0,44.578,40.0,40.0,40.0,1.0,1.0,1058.545,314.988,-0.005,11.076,0.0,80.0,55.0,1.4,1723.375,1789.417,1941.304,311.632,55.41,75.305,73.803,74.972,52.495,1.337,2.159,0.293,69.356,55.469,90.335,47.435,78.257,79.894,167.262,167.372,167.27,32.661,57.484,42.058,-10.852,110.0,110.0,72.438,73.875,56.344,56.906,0.0,35.969,72.0,70.0,1000.0,200.0,0.121,217.75,68.688,68.0,-0.026,73.313,72.875,56.688,57.656,0.0,47.094,72.0,70.0,1000.0,200.0,0.21,501.75,76.563,75.875,0.0,72.688,73.125,56.469,56.844,0.0,40.313,72.0,70.0,1000.0,200.0,0.173,456.0,76.25,75.5,-0.004,73.063,70.938,55.594,56.625,0.0,49.719,72.0,70.0,1000.0,200.0,0.25,547.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.673,11.721,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,525.0,525.0,302.75,523.5,523.5,517.5,-0.0,4.193,0.0,14.469,1.059,0.315,-0.003,0.0,-0.0,0.0
8202007,1314,1.0,1.0,1.0,1.0,100.0,45.609,40.0,40.0,40.0,1.0,1.0,1091.332,322.014,-0.005,11.135,0.0,80.0,55.0,1.4,1745.25,1829.571,1952.423,320.23,55.623,74.983,73.477,74.753,52.603,1.322,2.191,0.282,69.852,55.675,90.419,47.745,78.257,80.216,167.262,167.266,167.27,32.661,57.379,42.277,-10.852,110.0,110.0,72.438,74.438,56.344,56.906,0.0,36.188,72.0,70.0,1000.0,200.0,0.122,218.375,68.688,68.0,-0.026,73.313,73.0,56.688,57.656,0.0,46.844,72.0,70.0,1000.0,200.0,0.227,521.0,76.563,75.875,0.0,72.625,73.0,56.25,56.906,0.0,39.406,72.0,70.0,1000.0,200.0,0.183,466.0,76.25,75.563,-0.004,72.875,71.188,55.531,56.625,0.0,49.594,72.0,70.0,1000.0,200.0,0.25,548.5,74.75,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.67,11.724,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,525.0,525.5,303.0,524.0,524.0,518.0,-0.01,4.332,0.0,14.885,1.091,0.322,-0.003,0.0,-0.0,-0.001
8202007,1315,1.0,1.0,1.0,1.0,100.0,46.174,40.0,40.0,40.0,1.0,1.0,1105.383,325.527,-0.005,11.062,0.0,80.0,55.0,1.4,1760.5,1843.938,1967.254,324.53,55.623,74.983,73.477,74.753,52.495,1.322,2.234,0.304,70.079,55.934,90.224,47.689,78.257,80.109,167.335,167.266,167.344,32.806,57.169,42.642,-10.852,110.0,110.0,72.438,74.063,56.406,56.906,0.0,36.5,72.0,70.0,1000.0,200.0,0.122,217.625,68.75,68.0,-0.026,73.313,72.5,56.688,57.531,0.0,48.438,72.0,70.0,1000.0,200.0,0.231,524.5,76.563,75.938,0.0,72.625,72.938,56.25,56.844,0.0,38.906,72.0,70.0,1000.0,200.0,0.189,475.0,76.25,75.563,-0.004,73.063,71.0,55.594,56.625,0.0,50.063,72.0,70.0,1000.0,200.0,0.261,564.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.665,11.719,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,525.0,525.5,302.75,524.5,524.0,518.0,0.001,4.466,0.0,15.125,1.105,0.326,-0.003,0.0,-0.0,0.0
8202007,1316,1.0,1.0,1.0,1.0,100.0,46.058,40.0,40.0,40.0,1.0,1.0,1125.289,330.211,-0.005,11.032,0.0,80.0,55.0,1.4,1786.5,1862.636,1983.943,335.997,55.303,75.198,73.586,74.643,52.386,1.33,2.255,0.29,70.461,56.344,90.085,47.773,78.257,79.894,167.335,167.266,167.27,32.733,56.96,42.715,-10.852,110.0,110.0,72.563,74.25,56.344,56.688,0.0,36.781,72.0,70.0,1000.0,200.0,0.122,218.25,68.75,68.0,-0.026,73.313,72.188,56.625,57.531,0.0,48.344,72.0,70.0,1000.0,200.0,0.243,541.5,76.563,75.938,0.0,72.5,73.0,56.25,56.906,0.0,39.469,72.0,70.0,1000.0,200.0,0.188,469.75,76.25,75.5,-0.004,72.75,71.188,55.594,56.531,0.0,50.688,72.0,70.0,1000.0,200.0,0.263,561.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.647,11.716,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,525.0,526.0,302.75,523.5,524.0,518.0,-0.005,4.545,0.0,15.308,1.125,0.33,-0.003,0.0,-0.0,0.0
8202007,1317,1.0,1.0,1.0,1.0,100.0,46.468,40.0,40.0,40.0,1.0,1.0,1146.366,333.724,-0.005,11.047,0.0,80.0,55.0,1.4,1798.0,1879.916,1993.218,334.563,55.303,74.983,73.369,74.862,52.277,1.33,2.262,0.29,70.727,56.559,90.029,47.773,78.257,79.68,167.335,167.266,167.27,32.733,56.75,42.642,-10.852,110.0,110.0,72.563,74.25,56.344,56.906,0.0,37.563,72.0,70.0,1000.0,200.0,0.121,217.25,68.75,68.0,-0.026,73.25,72.188,56.688,57.5,0.0,49.0,72.0,70.0,1000.0,200.0,0.254,551.5,76.563,75.938,0.0,72.5,73.0,56.156,56.844,0.0,39.469,72.0,70.0,1000.0,200.0,0.188,475.75,76.25,75.563,-0.004,72.875,71.188,55.531,56.531,0.0,51.313,72.0,70.0,1000.0,200.0,0.274,580.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.648,11.702,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,525.0,526.0,303.0,525.0,524.0,518.0,-0.005,4.558,0.0,15.217,1.146,0.334,-0.003,0.0,-0.0,0.0
8202007,1318,1.0,1.0,1.0,1.0,100.0,47.42,40.0,40.0,40.0,1.0,1.0,1158.076,333.724,-0.005,10.914,0.0,80.0,55.0,1.4,1798.0,1890.005,1998.783,337.43,55.516,75.09,73.477,74.862,52.386,1.356,2.298,0.29,71.006,56.739,90.113,47.858,78.056,79.894,167.262,167.266,167.27,32.806,56.855,43.079,-10.852,110.0,110.0,72.438,74.375,56.344,56.906,0.0,37.531,72.0,70.0,1000.0,200.0,0.123,219.375,68.75,68.0,-0.026,73.125,71.875,56.625,57.5,0.0,49.031,72.0,70.0,1000.0,200.0,0.261,558.5,76.563,75.938,0.0,72.5,73.0,56.25,56.594,0.0,39.875,72.0,70.0,1000.0,200.0,0.188,476.5,76.25,75.563,-0.004,72.75,71.0,55.531,56.406,0.0,50.0,72.0,70.0,1000.0,200.0,0.28,578.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.64,11.689,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,524.5,526.5,302.75,525.5,524.0,518.5,-0.01,4.662,0.0,15.586,1.158,0.334,-0.003,0.0,-0.0,0.0
8202007,1319,1.0,1.0,1.0,1.0,100.0,47.382,40.0,40.0,40.0,1.0,1.0,1183.837,339.578,-0.005,10.914,0.0,80.0,55.0,1.4,1833.125,1905.873,2015.484,350.334,55.303,75.09,73.477,74.643,52.277,1.333,2.298,0.304,71.241,56.966,90.113,47.801,78.056,79.787,167.188,167.266,167.27,32.806,56.75,43.152,-10.867,110.0,110.0,72.563,74.063,56.219,56.906,0.0,37.906,72.0,70.0,1000.0,200.0,0.123,219.125,68.688,68.0,-0.026,73.125,71.875,56.625,57.375,0.0,50.313,72.0,70.0,1000.0,200.0,0.26,558.0,76.563,75.938,0.0,72.5,73.188,56.156,56.594,0.0,39.469,72.0,70.0,1000.0,200.0,0.195,483.5,76.25,75.563,-0.004,72.875,70.813,55.531,56.531,0.0,51.156,72.0,70.0,1000.0,200.0,0.283,587.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.65,11.696,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,524.5,526.5,303.0,524.0,524.0,518.0,-0.005,4.716,0.0,15.696,1.184,0.34,-0.003,0.0,-0.0,0.0
8202007,1320,1.0,1.0,1.0,1.0,100.0,48.277,40.0,40.0,40.0,1.0,1.0,1203.743,340.749,-0.005,11.017,0.0,80.0,55.0,1.4,1850.375,1944.892,2034.046,357.505,55.516,74.876,73.152,74.862,52.386,1.341,2.312,0.301,71.524,57.127,90.279,47.773,78.056,80.216,167.188,167.266,167.27,32.951,56.435,43.371,-10.852,110.0,110.0,72.563,74.25,56.219,56.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.131,227.0,68.688,68.0,-0.026,73.125,71.688,56.625,57.375,0.0,49.938,72.0,70.0,1000.0,200.0,0.278,574.0,76.563,75.938,0.0,72.625,73.125,56.156,56.594,0.0,41.094,72.0,70.0,1000.0,200.0,0.195,483.25,76.25,75.563,-0.004,72.875,70.813,55.531,56.531,0.0,51.563,72.0,70.0,1000.0,200.0,0.29,591.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.635,11.683,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,524.5,527.0,303.0,526.5,524.0,518.5,-0.005,4.888,0.0,15.957,1.204,0.341,-0.003,0.0,-0.0,0.0
8202007,1321,1.0,1.0,1.0,1.0,100.0,48.659,40.0,40.0,40.0,1.0,1.0,1222.479,347.775,-0.005,11.062,0.0,80.0,55.0,1.4,1878.0,1952.129,2041.473,354.636,55.516,74.876,73.152,74.862,52.386,1.341,2.372,0.308,71.755,57.39,90.168,47.829,78.056,80.43,167.335,167.266,167.27,32.951,56.54,43.444,-10.852,110.0,110.0,72.563,74.25,56.219,56.688,0.0,36.844,72.0,70.0,1000.0,200.0,0.136,230.0,68.688,68.0,-0.026,72.813,71.625,56.625,57.375,0.0,50.688,72.0,70.0,1000.0,200.0,0.271,569.0,76.75,75.938,0.0,72.625,73.188,56.156,56.594,0.0,40.688,72.0,70.0,1000.0,200.0,0.204,495.75,76.313,75.5,-0.004,72.625,70.813,55.594,56.531,0.0,50.781,72.0,70.0,1000.0,200.0,0.294,596.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.634,11.674,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,526.0,524.5,527.0,302.75,526.0,524.0,518.5,-0.005,4.921,0.0,16.135,1.222,0.348,-0.003,0.0,-0.0,0.0
8202007,1322,1.0,1.0,1.0,1.0,100.0,49.095,40.0,40.0,40.0,1.0,1.0,1237.701,348.946,-0.005,11.047,0.0,80.0,55.0,1.4,1889.25,1960.818,2058.186,363.242,55.303,75.198,73.26,74.862,52.386,1.326,2.351,0.304,71.922,57.458,90.001,48.027,78.056,80.644,167.262,167.266,167.196,32.951,56.225,43.59,-10.852,110.0,110.0,72.563,74.375,56.219,56.906,0.0,36.844,72.0,70.0,1000.0,200.0,0.135,229.625,68.688,68.063,-0.026,72.813,71.188,56.5,57.375,0.0,51.375,72.0,70.0,1000.0,200.0,0.271,568.5,76.563,75.875,0.0,72.688,73.5,56.156,56.594,0.0,40.844,72.0,70.0,1000.0,200.0,0.211,505.5,76.25,75.563,-0.004,72.688,70.625,55.531,56.406,0.0,52.125,72.0,70.0,1000.0,200.0,0.292,592.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.617,11.666,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,524.5,528.0,303.0,526.5,524.0,518.5,0.083,5.05,0.0,16.337,1.238,0.349,-0.002,0.0,-0.0,-0.0
8202007,1323,1.0,1.0,1.0,1.0,100.0,49.477,40.0,40.0,40.0,1.0,1.0,1248.24,353.63,-0.005,10.988,0.0,80.0,55.0,1.4,1902.875,1979.661,2048.9,364.676,55.516,75.198,73.369,74.862,52.386,1.33,2.379,0.301,72.171,57.663,89.974,47.942,79.242,80.644,167.262,167.372,167.27,33.024,56.12,43.735,-10.852,110.0,110.0,72.563,73.875,56.219,56.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.135,229.625,68.688,68.0,-0.026,72.938,71.313,56.5,57.25,0.0,50.594,72.0,70.0,1000.0,200.0,0.287,585.0,76.563,75.938,0.0,72.688,73.5,56.156,56.844,0.0,41.531,72.0,70.0,1000.0,200.0,0.214,508.75,76.25,75.5,-0.004,72.625,70.938,55.531,56.406,0.0,52.406,72.0,70.0,1000.0,200.0,0.295,596.5,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.632,11.681,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,528.5,303.0,526.5,524.5,518.0,-0.0,5.096,0.0,16.359,1.248,0.354,-0.003,0.0,-0.0,0.0
8202007,1324,1.0,1.0,1.0,1.0,100.0,49.467,40.0,40.0,40.0,1.0,1.0,1268.146,354.801,-0.005,10.988,0.0,80.0,55.0,1.4,1924.125,1997.075,2065.616,370.414,55.516,74.983,73.043,74.643,52.277,1.337,2.376,0.319,72.481,57.828,90.057,48.083,79.242,80.644,167.262,167.266,167.27,33.024,56.015,43.881,-10.852,110.0,110.0,72.563,74.375,56.219,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.134,229.125,68.688,68.0,-0.026,72.813,71.625,56.625,57.375,0.0,51.219,72.0,70.0,1000.0,200.0,0.288,589.0,76.563,75.938,0.0,72.875,73.688,56.156,56.594,0.0,42.188,72.0,70.0,1000.0,200.0,0.217,511.25,76.25,75.563,-0.004,72.688,70.938,55.531,56.406,0.0,51.719,72.0,70.0,1000.0,200.0,0.308,607.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.612,11.664,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,524.5,528.5,303.0,526.0,524.0,518.5,-0.01,5.189,0.0,16.582,1.268,0.355,-0.003,0.0,-0.0,0.0
8202007,1325,1.0,1.0,1.0,1.0,100.0,49.829,40.0,40.0,40.0,1.0,1.0,1284.539,357.143,-0.005,11.017,0.0,80.0,55.0,1.4,1924.125,2004.336,2073.046,377.588,55.303,74.983,73.043,74.643,52.386,1.322,2.415,0.304,72.654,58.078,90.14,48.027,79.242,80.859,167.335,167.266,167.27,33.097,56.015,44.1,-10.852,110.0,110.0,72.563,73.938,56.219,56.906,0.0,37.313,72.0,70.0,1000.0,200.0,0.135,229.125,68.688,68.063,-0.026,72.813,71.313,56.5,57.25,0.0,51.719,72.0,70.0,1000.0,200.0,0.286,588.0,76.563,75.938,0.0,72.875,73.5,56.156,56.594,0.0,42.531,72.0,70.0,1000.0,200.0,0.234,530.5,76.25,75.563,-0.004,72.688,70.625,55.531,56.531,0.0,52.656,72.0,70.0,1000.0,200.0,0.308,606.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.612,11.666,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,524.0,529.5,303.0,526.0,524.0,518.5,-0.005,5.289,0.0,16.849,1.285,0.357,-0.002,0.0,-0.0,-0.0
8202007,1326,1.0,1.0,1.0,1.0,100.0,50.957,40.0,40.0,40.0,1.0,1.0,1281.026,359.485,-0.005,11.047,0.0,80.0,55.0,1.4,1963.5,2026.143,2087.91,380.458,55.623,75.09,72.935,74.753,52.603,1.345,2.443,0.304,72.998,58.288,90.196,48.224,79.242,81.502,167.188,167.266,167.27,33.169,56.225,44.392,-10.852,110.0,110.0,72.563,74.063,56.219,56.688,0.0,38.031,72.0,70.0,1000.0,200.0,0.134,229.375,68.688,68.063,-0.026,72.813,71.313,56.5,57.25,0.0,52.219,72.0,70.0,1000.0,200.0,0.297,597.5,76.75,75.938,0.0,72.875,73.5,56.156,56.594,0.0,43.219,72.0,70.0,1000.0,200.0,0.237,537.0,76.25,75.5,-0.004,72.25,70.625,55.594,56.531,0.0,51.5,72.0,70.0,1000.0,200.0,0.303,599.0,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.591,11.648,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,524.0,529.5,303.0,527.5,524.5,518.5,-0.005,5.377,0.0,17.233,1.281,0.359,-0.002,0.0,-0.0,0.0
8202007,1327,1.0,1.0,1.0,1.0,100.0,51.122,40.0,40.0,40.0,1.0,1.0,1314.984,361.827,-0.005,11.003,0.0,80.0,55.0,1.4,1962.375,2042.154,2108.354,391.938,55.623,75.305,73.26,74.972,52.386,1.333,2.419,0.304,73.189,58.472,90.085,48.055,79.242,81.502,167.262,167.266,167.344,33.097,55.806,44.465,-10.852,110.0,110.0,72.563,74.063,56.344,56.688,0.0,38.094,72.0,70.0,1000.0,200.0,0.135,229.125,68.75,68.0,-0.026,72.625,71.188,56.5,57.25,0.0,51.969,72.0,70.0,1000.0,200.0,0.301,603.5,76.563,75.938,0.0,72.875,73.5,56.156,56.5,0.0,44.094,72.0,70.0,1000.0,200.0,0.247,545.0,76.313,75.5,-0.004,72.438,70.625,55.594,56.406,0.0,51.031,72.0,70.0,1000.0,200.0,0.307,606.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.604,11.661,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,524.0,530.0,303.0,527.5,524.0,518.5,-0.103,5.508,0.0,17.386,1.315,0.362,-0.003,0.0,-0.0,0.0
8202007,1328,1.0,1.0,1.0,1.0,100.0,51.637,40.0,40.0,40.0,1.0,1.0,1343.087,371.194,-0.005,10.944,0.0,80.0,55.0,1.4,1993.875,2072.767,2113.93,386.198,55.41,75.305,73.152,74.862,52.386,1.326,2.451,0.304,73.413,58.62,89.974,48.139,80.564,81.823,167.262,167.266,167.27,33.242,55.701,44.61,-10.852,110.0,110.0,72.563,74.438,56.219,56.906,0.0,38.563,72.0,70.0,1000.0,200.0,0.135,228.625,68.75,68.0,-0.026,72.75,71.5,56.5,57.063,0.0,51.188,72.0,70.0,1000.0,200.0,0.311,608.0,76.563,75.938,0.0,72.875,73.625,56.156,56.594,0.0,43.906,72.0,70.0,1000.0,200.0,0.254,551.5,76.25,75.563,-0.004,72.625,70.625,55.594,56.531,0.0,53.5,72.0,70.0,1000.0,200.0,0.309,616.5,75.063,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.582,11.639,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,525.5,524.0,530.5,303.0,527.5,524.5,518.5,-0.01,5.539,0.0,17.292,1.343,0.371,-0.003,0.0,-0.0,0.0
8202007,1329,1.0,1.0,1.0,1.0,100.0,51.911,40.0,40.0,40.0,1.0,1.0,1341.916,371.194,-0.005,10.899,0.0,80.0,55.0,1.4,1993.875,2053.809,2115.789,389.068,55.303,75.09,72.935,74.862,52.277,1.337,2.461,0.319,73.596,58.832,89.779,48.111,80.564,81.931,167.188,167.266,167.27,33.242,55.596,44.756,-10.867,110.0,110.0,72.563,74.063,56.219,56.906,0.0,38.969,72.0,70.0,1000.0,200.0,0.135,229.25,68.688,68.0,-0.026,72.75,71.625,56.5,57.25,0.0,51.125,72.0,70.0,1000.0,200.0,0.313,613.0,76.563,75.938,0.0,73.0,73.188,56.156,56.5,0.0,45.313,72.0,70.0,1000.0,200.0,0.257,558.5,76.25,75.563,-0.004,72.25,70.813,55.531,56.406,0.0,51.75,72.0,70.0,1000.0,200.0,0.314,612.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.599,11.643,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,524.0,531.0,303.0,527.0,524.5,519.0,-0.005,5.614,0.0,17.442,1.342,0.371,-0.003,0.0,-0.0,0.0
8202007,1330,1.0,1.0,1.0,1.0,100.0,52.281,40.0,40.0,40.0,1.0,1.0,1346.6,374.707,-0.005,10.973,0.0,80.0,55.0,1.4,2017.5,2071.308,2130.662,387.633,55.303,75.198,72.935,74.972,52.277,1.345,2.49,0.308,73.82,59.014,89.751,48.167,80.564,82.038,167.188,167.266,167.27,33.242,55.491,44.756,-10.852,110.0,110.0,72.563,73.938,56.219,56.688,0.0,38.281,72.0,70.0,1000.0,200.0,0.144,237.25,68.75,68.0,-0.026,72.563,71.688,56.5,57.25,0.0,51.469,72.0,70.0,1000.0,200.0,0.315,615.0,76.563,75.938,0.0,72.875,73.188,56.156,56.5,0.0,45.594,72.0,70.0,1000.0,200.0,0.264,562.5,76.25,75.563,-0.004,72.25,70.938,55.531,56.406,0.0,51.875,72.0,70.0,1000.0,200.0,0.313,612.0,74.938,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.584,11.63,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,525.5,523.5,531.5,303.0,527.5,524.5,518.5,-0.005,5.679,0.0,17.561,1.347,0.375,-0.003,0.0,-0.0,0.0
8202007,1331,1.0,1.0,1.0,1.0,100.0,52.632,40.0,40.0,40.0,1.0,1.0,1334.891,373.536,-0.005,11.003,0.0,80.0,55.0,1.4,2034.25,2056.724,2126.943,381.892,55.303,75.09,72.935,74.862,52.277,1.383,2.454,0.312,73.909,59.129,89.696,48.055,80.564,81.931,167.188,167.266,167.27,33.315,55.491,44.829,-10.852,110.0,110.0,72.75,73.938,56.219,56.688,0.0,37.969,72.0,70.0,1000.0,200.0,0.148,238.0,68.75,68.063,-0.026,72.563,71.625,56.5,57.25,0.0,51.656,72.0,70.0,1000.0,200.0,0.302,598.5,76.75,75.938,0.0,72.688,73.375,56.094,56.5,0.0,45.313,72.0,70.0,1000.0,200.0,0.264,561.0,76.313,75.563,-0.004,72.438,70.625,55.438,56.406,0.0,51.469,72.0,70.0,1000.0,200.0,0.318,617.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.589,11.631,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,525.5,523.5,532.0,303.0,528.5,525.0,519.0,-0.005,5.713,0.0,17.608,1.335,0.374,-0.003,0.0,-0.0,-0.0
8202007,1332,1.0,1.0,1.0,1.0,100.0,52.74,40.0,40.0,40.0,1.0,1.0,1385.242,374.707,-0.005,11.003,0.0,80.0,55.0,1.4,2015.75,2087.366,2147.397,399.116,55.196,75.09,72.826,74.862,52.168,1.322,2.5,0.315,74.163,59.276,89.751,48.139,80.564,81.931,167.262,167.266,167.27,33.315,55.491,45.048,-10.852,110.0,110.0,72.563,74.375,56.219,56.688,0.0,39.281,72.0,70.0,1000.0,200.0,0.142,235.875,68.688,68.0,-0.026,72.563,71.188,56.313,57.25,0.0,51.688,72.0,70.0,1000.0,200.0,0.318,616.0,76.563,75.938,0.0,72.625,73.188,56.094,56.375,0.0,44.938,72.0,70.0,1000.0,200.0,0.271,568.0,76.25,75.563,-0.004,72.688,70.313,55.438,56.25,0.0,53.844,72.0,70.0,1000.0,200.0,0.319,623.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.589,11.63,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.5,524.0,532.0,303.0,529.0,525.0,519.0,-0.01,5.822,0.0,17.943,1.385,0.375,-0.003,0.0,-0.0,0.0
8202007,1333,1.0,1.0,1.0,1.0,100.0,53.237,40.0,40.0,40.0,1.0,1.0,1392.267,380.562,-0.005,10.944,0.0,80.0,55.0,1.4,2015.75,2099.055,2143.678,397.68,55.303,75.09,72.826,74.862,52.277,1.364,2.529,0.304,74.383,59.493,89.862,48.252,80.564,81.823,167.262,167.266,167.27,33.46,55.281,44.975,-10.852,110.0,110.0,72.563,73.75,56.0,56.688,0.0,38.406,72.0,70.0,1000.0,200.0,0.148,240.625,68.688,68.0,-0.026,72.625,71.188,56.438,57.063,0.0,52.188,72.0,70.0,1000.0,200.0,0.325,623.0,76.75,75.938,0.0,72.5,73.188,56.094,56.375,0.0,45.313,72.0,70.0,1000.0,200.0,0.273,571.5,76.25,75.563,-0.004,72.25,70.313,55.438,56.25,0.0,52.313,72.0,70.0,1000.0,200.0,0.324,622.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.589,11.634,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.5,524.0,532.5,303.0,528.5,525.5,519.0,-0.01,5.775,0.0,17.515,1.392,0.381,-0.003,0.0,-0.0,0.0
8202007,1334,1.0,1.0,1.0,1.0,100.0,53.578,40.0,40.0,40.0,1.0,1.0,1387.583,380.562,-0.005,10.958,0.0,80.0,55.0,1.4,2058.875,2101.979,2149.257,403.423,55.303,75.09,72.718,74.753,52.277,1.356,2.522,0.323,74.475,59.562,89.835,48.336,79.566,81.716,167.262,167.159,167.27,33.46,55.281,45.194,-10.867,110.0,110.0,72.563,74.25,56.219,56.594,0.0,38.375,72.0,70.0,1000.0,200.0,0.148,240.875,68.75,68.063,-0.026,72.563,71.188,56.438,57.063,0.0,53.625,72.0,70.0,1000.0,200.0,0.322,620.5,76.75,75.938,0.0,72.5,73.188,56.094,56.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.275,573.5,76.25,75.563,-0.004,72.438,70.375,55.438,56.25,0.0,52.594,72.0,70.0,1000.0,200.0,0.323,623.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.596,11.638,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.5,523.5,532.5,303.0,529.0,525.5,519.0,0.0,5.893,0.0,17.87,1.388,0.381,-0.003,0.0,-0.0,0.0
8202007,1335,1.0,1.0,1.0,1.0,100.0,53.715,40.0,40.0,40.0,1.0,1.0,1386.413,379.391,-0.005,10.929,0.0,80.0,55.0,1.4,2066.125,2090.288,2151.116,394.809,55.196,75.09,72.718,74.753,52.168,1.372,2.532,0.319,74.577,59.677,89.612,48.28,79.566,81.823,167.114,167.159,167.122,33.46,55.176,45.34,-10.867,110.0,110.0,72.563,73.938,56.219,56.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.149,241.75,68.75,68.0,-0.026,72.563,71.063,56.313,57.063,0.0,52.813,72.0,70.0,1000.0,200.0,0.316,614.0,76.75,75.938,0.0,72.625,73.125,56.094,56.375,0.0,44.969,72.0,70.0,1000.0,200.0,0.276,575.5,76.313,75.563,-0.004,72.188,70.625,55.438,56.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.327,624.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.58,11.62,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,525.5,523.5,533.0,302.75,527.5,525.5,519.0,-0.001,5.979,0.0,18.045,1.386,0.379,-0.003,0.0,-0.0,0.0
8202007,1336,1.0,1.0,1.0,1.0,100.0,53.988,40.0,40.0,40.0,1.0,1.0,1419.199,385.246,-0.005,11.003,0.0,80.0,55.0,1.4,2060.0,2120.997,2164.136,420.656,55.196,74.983,72.718,74.753,52.059,1.356,2.539,0.326,74.742,59.698,89.557,48.224,79.566,81.823,165.934,165.776,165.867,33.533,54.966,45.267,-10.852,110.0,110.0,72.438,74.063,56.0,56.594,0.0,38.469,72.0,70.0,1000.0,200.0,0.148,241.0,68.75,68.0,-0.026,72.563,71.0,56.313,57.063,0.0,52.688,72.0,70.0,1000.0,200.0,0.336,636.0,76.563,75.938,0.0,72.375,73.188,56.094,56.375,0.0,44.813,72.0,70.0,1000.0,200.0,0.274,573.5,76.313,75.563,-0.004,72.188,70.375,55.438,56.25,0.0,53.031,72.0,70.0,1000.0,200.0,0.325,624.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.589,11.626,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,525.5,523.5,533.5,303.25,527.5,525.5,519.0,-0.002,6.024,0.0,17.943,1.419,0.385,-0.003,0.0,-0.0,0.0
8202007,1337,1.0,1.0,1.0,1.0,100.0,54.201,40.0,40.0,40.0,1.0,1.0,1399.293,386.417,-0.005,10.958,0.0,80.0,55.0,1.4,2073.5,2107.828,2162.276,399.116,55.196,74.983,72.718,74.753,52.059,1.383,2.546,0.326,74.77,59.845,89.529,48.167,79.566,81.823,164.164,164.286,164.095,33.533,55.176,45.267,-10.867,110.0,110.0,72.438,74.063,56.0,56.688,0.0,38.375,72.0,70.0,1000.0,200.0,0.15,242.625,68.75,68.063,-0.027,72.313,70.688,56.313,57.063,0.0,53.688,72.0,70.0,1000.0,200.0,0.333,632.5,76.75,75.938,0.0,72.375,73.5,56.0,56.344,0.0,45.906,72.0,70.0,1000.0,200.0,0.266,561.5,76.313,75.563,-0.004,72.438,70.625,55.438,56.25,0.0,53.281,72.0,70.0,1000.0,200.0,0.328,627.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.601,11.642,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,523.5,533.5,302.75,528.5,526.0,519.0,0.003,5.941,0.0,17.87,1.399,0.386,-0.003,0.0,-0.0,0.0
8202007,1338,1.0,1.0,1.0,1.0,100.0,54.388,40.0,40.0,40.0,1.0,1.0,1418.028,385.246,-0.005,10.914,0.0,80.0,55.0,1.4,2071.125,2126.853,2164.136,400.552,55.196,74.983,72.609,74.753,52.168,1.333,2.539,0.319,74.887,59.917,89.835,48.224,79.566,81.931,162.615,162.689,162.544,33.533,54.966,45.34,-10.867,110.0,110.0,72.563,73.875,56.0,56.594,0.0,38.406,72.0,70.0,1000.0,200.0,0.149,241.5,68.688,68.0,-0.026,72.188,71.188,56.313,56.938,0.0,53.094,72.0,70.0,1000.0,200.0,0.333,628.0,76.563,75.938,0.0,72.5,73.375,56.0,56.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.273,571.5,76.313,75.563,-0.004,72.625,70.375,55.438,56.25,0.0,54.281,72.0,70.0,1000.0,200.0,0.333,638.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.604,11.65,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,523.5,534.0,303.0,529.0,525.5,519.0,0.005,6.012,0.0,17.909,1.418,0.385,-0.003,0.0,-0.0,0.0
8202007,1339,1.0,1.0,1.0,1.0,100.0,54.652,40.0,40.0,40.0,1.0,1.0,1428.567,389.93,-0.005,10.855,0.0,80.0,55.0,1.4,2071.125,2163.507,2182.738,403.423,55.196,74.983,72.609,74.862,52.168,1.364,2.578,0.315,75.133,60.039,89.64,48.196,79.378,81.931,160.919,161.199,160.846,33.605,54.966,45.558,-10.852,110.0,110.0,72.563,74.25,56.0,56.594,0.0,38.906,72.0,70.0,1000.0,200.0,0.148,241.25,68.688,68.063,-0.026,72.313,71.063,56.313,56.938,0.0,52.531,72.0,70.0,1000.0,200.0,0.337,636.5,76.563,75.938,0.0,72.25,73.188,56.0,56.344,0.0,46.5,72.0,70.0,1000.0,200.0,0.282,583.5,76.313,75.563,-0.004,72.063,70.188,55.438,56.25,0.0,53.375,72.0,70.0,1000.0,200.0,0.337,632.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.601,11.65,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,523.5,534.0,303.0,528.0,526.0,519.0,0.001,6.074,0.0,18.032,1.429,0.39,-0.002,0.0,-0.0,0.0
8202007,1340,1.0,1.0,1.0,1.0,100.0,55.391,40.0,40.0,40.0,1.0,1.0,1432.08,388.759,-0.005,10.929,0.0,80.0,55.0,1.4,2092.5,2145.902,2169.716,409.167,55.196,74.983,72.5,74.643,52.168,1.36,2.55,0.304,75.214,60.171,89.501,48.139,79.378,82.145,159.517,159.603,159.517,33.605,54.862,45.558,-10.852,110.0,110.0,72.438,73.75,56.0,56.594,0.0,38.844,72.0,70.0,1000.0,200.0,0.149,241.5,68.688,68.063,-0.026,72.188,70.875,56.313,56.938,0.0,52.969,72.0,70.0,1000.0,200.0,0.336,635.5,76.563,76.063,0.0,72.5,73.125,56.0,56.344,0.0,46.813,72.0,70.0,1000.0,200.0,0.28,576.5,76.313,75.563,-0.004,72.063,70.0,55.438,56.156,0.0,52.781,72.0,70.0,1000.0,200.0,0.34,639.0,75.125,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.596,11.643,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,523.5,534.0,303.0,530.0,526.0,519.5,0.0,6.145,0.0,18.155,1.432,0.389,-0.002,0.0,-0.0,0.0
8202007,1341,1.0,1.0,1.0,1.0,100.0,55.217,40.0,40.0,40.0,1.0,1.0,1437.935,388.759,-0.005,10.929,0.0,80.0,55.0,1.4,2106.0,2135.642,2169.716,396.245,55.196,74.876,72.5,74.643,52.059,1.391,2.578,0.312,75.36,60.292,89.501,48.252,79.378,81.931,158.78,158.858,158.778,33.678,54.757,45.631,-10.852,110.0,110.0,72.563,73.75,56.0,56.594,0.0,38.906,72.0,70.0,1000.0,200.0,0.15,242.75,68.75,68.063,-0.027,72.313,70.875,56.313,57.063,0.0,53.0,72.0,70.0,1000.0,200.0,0.329,623.5,76.75,75.938,0.0,72.375,73.188,56.0,56.344,0.0,45.375,72.0,70.0,1000.0,200.0,0.292,592.5,76.313,75.563,-0.004,72.063,70.125,55.438,56.25,0.0,52.469,72.0,70.0,1000.0,200.0,0.336,632.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.599,11.648,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,523.5,534.0,303.0,529.0,526.0,519.5,0.0,6.197,0.0,18.155,1.438,0.389,-0.003,0.0,-0.0,0.0
8202007,1342,1.0,1.0,1.0,1.0,100.0,55.189,40.0,40.0,40.0,1.0,1.0,1464.867,389.93,-0.005,11.032,0.0,80.0,55.0,1.4,2106.0,2170.847,2175.296,424.966,55.09,74.876,72.392,74.643,51.95,1.337,2.568,0.326,75.395,60.249,89.418,48.308,79.378,81.931,158.411,158.432,158.409,33.678,54.652,45.631,-10.852,110.0,110.0,72.438,74.063,55.906,56.469,0.0,39.75,72.0,70.0,1000.0,200.0,0.149,240.625,68.688,68.063,-0.026,72.188,70.875,56.313,56.938,0.0,52.938,72.0,70.0,1000.0,200.0,0.334,630.5,76.75,76.063,0.0,72.375,73.375,56.0,56.344,0.0,46.719,72.0,70.0,1000.0,200.0,0.288,586.5,76.313,75.563,-0.004,72.438,70.313,55.344,56.156,0.0,54.5,72.0,70.0,1000.0,200.0,0.341,646.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.61,11.668,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.5,534.5,303.0,529.5,526.0,519.5,0.0,6.287,0.0,18.326,1.465,0.39,-0.002,0.0,-0.0,0.0
8202007,1343,1.0,1.0,1.0,1.0,100.0,55.647,40.0,40.0,40.0,1.0,1.0,1460.183,392.272,-0.005,10.944,0.0,80.0,55.0,1.4,2112.75,2153.235,2177.157,429.276,55.303,74.876,72.5,74.643,52.059,1.368,2.593,0.33,75.569,60.461,89.612,48.224,79.378,81.823,158.264,158.325,158.335,33.678,54.966,45.704,-10.867,110.0,110.0,72.438,74.063,56.0,56.469,0.0,40.031,72.0,70.0,1000.0,200.0,0.147,240.375,68.688,68.063,-0.026,72.188,70.688,56.313,56.938,0.0,52.938,72.0,70.0,1000.0,200.0,0.334,633.0,76.75,75.938,0.0,72.375,73.0,56.0,56.219,0.0,46.656,72.0,70.0,1000.0,200.0,0.292,590.5,76.313,75.563,-0.004,72.25,69.813,55.344,56.156,0.0,54.188,72.0,70.0,1000.0,200.0,0.354,651.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.609,11.664,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.5,534.5,303.0,530.0,526.0,519.5,-0.006,6.182,0.0,18.291,1.46,0.392,-0.002,0.0,-0.0,0.0
8202007,1344,1.0,1.0,1.0,1.0,100.0,55.871,40.0,40.0,40.0,1.0,1.0,1475.405,392.272,-0.005,10.914,0.0,80.0,55.0,1.4,2116.75,2159.104,2186.458,439.335,55.196,74.876,72.5,74.643,52.059,1.36,2.6,0.323,75.631,60.506,89.64,48.252,79.391,81.931,158.337,158.325,158.261,33.751,54.652,45.777,-10.852,110.0,110.0,72.438,73.938,56.0,56.594,0.0,39.875,72.0,70.0,1000.0,200.0,0.15,244.375,68.938,68.063,-0.026,72.188,70.875,56.313,56.938,0.0,53.406,72.0,70.0,1000.0,200.0,0.335,633.0,76.75,75.938,0.0,72.375,72.563,56.0,56.219,0.0,46.938,72.0,70.0,1000.0,200.0,0.293,592.5,76.313,75.563,-0.004,72.25,70.125,55.438,56.156,0.0,54.656,72.0,70.0,1000.0,200.0,0.355,651.5,75.125,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.602,11.659,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,523.5,534.5,303.0,529.0,526.5,519.5,-0.032,6.28,0.0,18.24,1.475,0.392,-0.003,0.0,-0.0,0.0
8202007,1345,1.0,1.0,1.0,1.0,100.0,56.086,40.0,40.0,40.0,1.0,1.0,1498.824,395.785,-0.005,10.973,0.0,80.0,55.0,1.4,2116.75,2184.07,2192.04,437.898,55.196,74.876,72.392,74.643,52.168,1.364,2.607,0.337,75.842,60.596,89.723,48.393,79.391,82.145,158.337,158.325,158.261,33.751,54.757,45.85,-10.852,110.0,110.0,72.563,73.938,56.0,56.469,0.0,39.0,72.0,70.0,1000.0,200.0,0.163,248.875,68.75,68.063,-0.026,72.313,70.875,56.313,56.938,0.0,52.438,72.0,70.0,1000.0,200.0,0.342,645.5,76.75,75.938,0.0,72.5,73.0,56.094,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.292,592.0,76.313,75.563,-0.004,72.438,70.0,55.438,56.156,0.0,55.375,72.0,70.0,1000.0,200.0,0.354,652.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.58,11.633,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,523.5,535.0,303.0,530.0,526.5,520.0,-0.032,6.32,0.0,18.45,1.499,0.396,-0.003,0.0,-0.0,0.0
8202007,1346,1.0,1.0,1.0,1.0,100.0,56.583,40.0,40.0,40.0,1.0,1.0,1498.824,395.785,-0.005,11.017,0.0,80.0,55.0,1.4,2137.5,2188.48,2190.18,437.898,55.303,74.983,72.5,74.753,52.168,1.345,2.621,0.315,75.953,60.732,89.64,48.336,79.391,82.252,158.337,158.325,158.261,33.751,54.757,46.069,-10.867,110.0,110.0,72.438,74.25,56.0,56.594,0.0,39.719,72.0,70.0,1000.0,200.0,0.155,247.375,68.75,68.063,-0.027,72.188,70.563,56.313,56.938,0.0,53.188,72.0,70.0,1000.0,200.0,0.347,647.0,76.563,75.938,0.0,72.375,73.0,56.0,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.295,598.0,76.313,75.563,-0.004,72.188,70.0,55.438,56.156,0.0,54.688,72.0,70.0,1000.0,200.0,0.355,651.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.589,11.636,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.5,523.5,535.0,303.0,529.5,527.0,520.0,-0.032,6.46,0.0,18.859,1.499,0.396,-0.003,0.0,-0.0,0.0
8202007,1347,1.0,1.0,1.0,1.0,100.0,56.72,40.0,40.0,40.0,1.0,1.0,1496.483,400.468,-0.005,10.87,0.0,80.0,55.0,1.4,2148.375,2160.571,2193.9,437.898,55.196,74.983,72.5,74.753,52.059,1.383,2.618,0.323,75.978,60.833,89.279,48.336,79.391,82.252,158.264,158.325,158.261,33.751,54.547,46.069,-10.867,110.0,110.0,72.438,73.75,56.0,56.469,0.0,39.063,72.0,70.0,1000.0,200.0,0.164,253.25,68.688,68.063,-0.026,72.188,70.563,56.313,56.938,0.0,53.313,72.0,70.0,1000.0,200.0,0.344,642.0,76.75,75.938,0.0,72.063,73.125,56.094,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.288,587.5,76.313,75.563,-0.004,72.188,70.0,55.438,56.156,0.0,53.688,72.0,70.0,1000.0,200.0,0.359,655.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.58,11.633,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.5,523.5,535.0,303.0,529.5,527.0,520.0,0.0,6.439,0.0,18.608,1.496,0.4,-0.002,0.0,-0.0,0.0
8202007,1348,1.0,1.0,1.0,1.0,100.0,56.944,40.0,40.0,40.0,1.0,1.0,1485.944,400.468,-0.005,11.003,0.0,80.0,55.0,1.4,2139.5,2169.379,2184.598,435.024,55.196,74.983,72.392,74.972,52.059,1.383,2.632,0.341,76.038,60.807,89.501,48.421,79.391,82.359,158.337,158.325,158.335,33.823,54.337,46.069,-10.867,110.0,110.0,72.438,74.063,56.0,56.594,0.0,38.813,72.0,70.0,1000.0,200.0,0.165,251.625,68.75,68.063,-0.026,72.313,70.563,56.313,56.938,0.0,54.031,72.0,70.0,1000.0,200.0,0.346,646.5,76.75,75.938,0.0,72.0,72.938,56.0,56.219,0.0,46.281,72.0,70.0,1000.0,200.0,0.293,594.0,76.313,75.563,-0.004,72.0,69.813,55.344,56.156,0.0,53.25,72.0,70.0,1000.0,200.0,0.351,645.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.571,11.626,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,525.5,524.0,535.0,302.75,530.5,527.0,520.0,-0.001,6.568,0.0,18.725,1.486,0.4,-0.003,0.0,-0.0,0.0
