DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1349,1.0,1.0,1.0,1.0,100.0,56.934,40.0,40.0,40.0,1.0,1.0,1485.944,400.468,-0.005,10.914,0.0,80.0,55.0,1.4,2132.25,2151.768,2188.319,429.276,55.09,74.983,72.5,74.753,52.059,1.383,2.628,0.301,76.036,60.813,89.306,48.421,80.013,82.359,158.337,158.432,158.261,33.823,54.442,45.996,-10.867,110.0,110.0,72.438,73.688,56.0,56.469,0.0,39.469,72.0,70.0,1000.0,200.0,0.159,251.0,68.75,68.063,-0.026,72.188,70.563,56.313,56.938,0.0,54.156,72.0,70.0,1000.0,200.0,0.348,649.0,76.75,75.938,0.0,72.063,72.813,56.0,56.344,0.0,46.719,72.0,70.0,1000.0,200.0,0.288,583.5,76.313,75.625,-0.004,71.875,70.188,55.344,56.156,0.0,53.375,72.0,70.0,1000.0,200.0,0.348,643.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.672,11.732,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.0,535.0,303.0,529.5,527.0,520.0,0.004,6.443,0.0,18.463,1.486,0.4,-0.003,0.0,-0.0,0.0
8202007,1350,1.0,1.0,1.0,1.0,100.0,57.392,40.0,40.0,40.0,1.0,1.0,1496.483,396.956,-0.005,10.944,0.0,80.0,55.0,1.4,2134.0,2173.785,2195.761,432.15,55.196,74.983,72.392,74.753,52.059,1.368,2.621,0.326,76.083,60.852,89.445,48.336,80.013,82.574,158.337,158.325,158.335,33.823,54.442,46.142,-10.867,110.0,110.0,72.438,73.938,56.0,56.469,0.0,39.094,72.0,70.0,1000.0,200.0,0.164,252.75,68.75,68.063,-0.026,72.188,70.563,56.094,56.938,0.0,54.625,72.0,70.0,1000.0,200.0,0.344,641.5,76.75,75.938,0.0,72.063,73.188,56.0,56.219,0.0,46.375,72.0,70.0,1000.0,200.0,0.292,592.0,76.313,75.625,-0.004,72.063,70.188,55.344,56.156,0.0,52.625,72.0,70.0,1000.0,200.0,0.351,648.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.676,11.735,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,523.5,535.0,303.0,529.5,527.0,520.0,-0.001,6.539,0.0,18.735,1.496,0.397,-0.003,0.0,-0.0,0.0
8202007,1351,1.0,1.0,1.0,1.0,100.0,57.373,40.0,40.0,40.0,1.0,1.0,1503.508,402.81,-0.005,10.914,0.0,80.0,55.0,1.4,2141.125,2179.661,2216.229,427.839,55.09,75.09,72.392,74.753,51.95,1.379,2.625,0.319,76.151,60.865,89.473,48.336,80.013,82.788,158.264,158.325,158.261,33.751,54.442,46.069,-10.867,110.0,110.0,72.563,73.438,56.0,56.469,0.0,38.906,72.0,70.0,1000.0,200.0,0.164,253.75,68.75,68.063,-0.026,72.313,70.688,56.313,56.844,0.0,54.219,72.0,70.0,1000.0,200.0,0.349,645.5,76.563,75.938,0.0,72.375,73.0,56.0,56.219,0.0,46.25,72.0,70.0,1000.0,200.0,0.293,593.5,76.313,75.563,-0.004,72.063,69.813,55.344,56.156,0.0,53.156,72.0,70.0,1000.0,200.0,0.352,649.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.676,11.73,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,523.5,535.5,303.0,530.0,527.0,519.5,0.0,6.497,0.0,18.683,1.504,0.403,-0.003,0.0,-0.0,0.0
8202007,1352,1.0,1.0,1.0,1.0,100.0,57.593,40.0,40.0,40.0,1.0,1.0,1491.799,403.981,-0.005,10.87,0.0,80.0,55.0,1.4,2141.125,2182.601,2205.064,430.713,55.09,75.09,72.392,74.753,51.95,1.387,2.635,0.326,76.178,60.918,89.334,48.336,80.013,83.002,158.264,158.325,158.335,33.823,54.337,46.215,-10.852,110.0,110.0,72.438,73.875,56.0,56.469,0.0,39.0,72.0,70.0,1000.0,200.0,0.164,253.0,68.75,68.0,-0.026,72.0,70.875,56.094,56.844,0.0,54.156,72.0,70.0,1000.0,200.0,0.349,644.0,76.75,76.063,0.0,72.063,73.125,56.0,56.219,0.0,45.5,72.0,70.0,1000.0,200.0,0.295,595.0,76.313,75.563,-0.004,72.063,70.0,55.344,56.031,0.0,53.438,72.0,70.0,1000.0,200.0,0.35,648.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.668,11.726,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,530.0,527.0,519.5,-0.006,6.566,0.0,18.719,1.492,0.404,-0.003,0.0,-0.0,0.0
8202007,1353,1.0,1.0,1.0,1.0,100.0,57.705,40.0,40.0,40.0,1.0,1.0,1521.073,408.665,-0.005,10.929,0.0,80.0,55.0,1.4,2143.0,2187.01,2206.925,429.276,55.09,75.09,72.5,74.862,51.95,1.368,2.646,0.319,76.218,60.946,89.223,48.252,80.013,83.11,158.337,158.432,158.261,33.896,54.337,46.288,-10.867,110.0,110.0,72.438,73.875,55.906,56.594,0.0,40.719,72.0,70.0,1000.0,200.0,0.154,244.75,68.75,68.188,-0.026,72.125,70.875,56.094,56.844,0.0,54.813,72.0,70.0,1000.0,200.0,0.347,641.5,76.563,76.063,0.0,72.25,73.0,55.875,56.219,0.0,46.594,72.0,70.0,1000.0,200.0,0.302,603.5,76.313,75.563,-0.004,72.188,70.125,55.344,56.031,0.0,54.313,72.0,70.0,1000.0,200.0,0.348,648.5,75.125,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.676,11.73,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,535.5,303.0,529.5,527.0,519.5,0.004,6.626,0.0,18.82,1.521,0.409,-0.002,0.0,-0.0,0.0
8202007,1354,1.0,1.0,1.0,1.0,100.0,57.813,40.0,40.0,40.0,1.0,1.0,1504.679,400.468,-0.005,10.973,0.0,80.0,55.0,1.4,2145.5,2172.316,2193.9,426.402,55.09,75.09,72.5,75.082,51.95,1.391,2.65,0.33,76.256,61.021,89.362,48.139,80.655,83.217,158.264,158.325,158.335,33.896,54.652,46.288,-10.852,110.0,110.0,72.438,73.875,55.906,56.406,0.0,39.438,72.0,70.0,1000.0,200.0,0.165,254.25,68.688,68.0,-0.026,72.0,71.0,56.094,56.781,0.0,53.375,72.0,70.0,1000.0,200.0,0.349,646.5,76.563,75.938,0.0,72.25,73.0,55.875,56.219,0.0,46.406,72.0,70.0,1000.0,200.0,0.298,598.0,76.313,75.563,-0.004,72.063,70.188,55.344,56.031,0.0,53.688,72.0,70.0,1000.0,200.0,0.346,643.5,75.125,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.672,11.724,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,529.5,527.0,519.5,-0.006,6.551,0.0,18.896,1.505,0.4,-0.003,0.0,-0.0,0.0
8202007,1355,1.0,1.0,1.0,1.0,100.0,57.903,40.0,40.0,40.0,1.0,1.0,1498.824,403.981,-0.005,10.944,0.0,80.0,55.0,1.4,2139.875,2166.442,2195.761,419.22,55.09,75.09,72.5,74.862,51.95,1.394,2.639,0.304,76.247,61.0,89.306,48.167,80.655,83.217,158.264,158.325,158.261,33.896,54.232,46.36,-10.852,110.0,110.0,72.438,74.063,56.0,56.406,0.0,39.563,72.0,70.0,1000.0,200.0,0.165,254.5,68.75,68.0,-0.026,72.125,70.563,56.094,56.844,0.0,54.063,72.0,70.0,1000.0,200.0,0.345,640.5,76.563,75.938,0.0,72.25,73.0,55.875,56.219,0.0,46.219,72.0,70.0,1000.0,200.0,0.3,599.0,76.313,75.625,-0.004,72.0,70.0,55.344,56.031,0.0,54.844,72.0,70.0,1000.0,200.0,0.341,642.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.681,11.73,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,535.5,303.0,529.5,527.0,519.5,0.0,6.708,0.0,18.955,1.499,0.404,-0.003,0.0,-0.0,0.0
8202007,1356,1.0,1.0,1.0,1.0,100.0,57.797,40.0,40.0,40.0,1.0,1.0,1514.047,403.981,-0.005,10.944,0.0,80.0,55.0,1.4,2147.25,2178.192,2218.09,433.587,54.983,75.305,72.718,74.862,51.841,1.387,2.632,0.33,76.271,61.018,89.39,48.167,80.655,83.11,158.337,158.325,158.261,33.969,54.232,46.36,-10.852,110.0,110.0,72.438,74.25,55.906,56.469,0.0,39.938,72.0,70.0,1000.0,200.0,0.165,253.25,68.75,68.063,-0.026,72.125,70.875,56.094,56.844,0.0,53.25,72.0,70.0,1000.0,200.0,0.355,654.5,76.75,75.938,0.0,72.375,73.0,55.875,56.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.298,597.5,76.313,75.563,-0.004,71.688,69.688,55.344,56.031,0.0,53.531,72.0,70.0,1000.0,200.0,0.344,641.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.684,11.722,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,535.5,303.0,530.0,527.0,520.0,-0.032,6.692,0.0,18.844,1.514,0.404,-0.003,0.0,-0.0,0.0
8202007,1357,1.0,1.0,1.0,1.0,100.0,58.119,40.0,40.0,40.0,1.0,1.0,1499.995,403.981,-0.005,10.973,0.0,80.0,55.0,1.4,2147.25,2176.723,2193.9,435.024,55.09,75.198,72.392,74.862,51.95,1.379,2.646,0.337,76.278,61.016,89.501,48.167,80.655,83.11,158.337,158.219,158.261,33.969,54.232,46.433,-10.852,110.0,110.0,72.438,74.375,55.906,56.469,0.0,40.063,72.0,70.0,1000.0,200.0,0.165,253.875,68.688,68.063,-0.026,72.0,70.563,56.094,56.844,0.0,54.531,72.0,70.0,1000.0,200.0,0.352,650.5,76.563,75.938,0.0,72.25,73.125,55.875,56.0,0.0,47.938,72.0,70.0,1000.0,200.0,0.302,600.5,76.313,75.563,-0.004,71.875,69.813,55.281,56.031,0.0,54.25,72.0,70.0,1000.0,200.0,0.341,638.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.681,11.712,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,523.5,535.5,303.0,530.5,527.5,520.0,-0.003,6.75,0.0,19.005,1.5,0.404,-0.002,0.0,-0.0,0.0
8202007,1358,1.0,1.0,1.0,1.0,100.0,58.245,40.0,40.0,40.0,1.0,1.0,1517.56,408.665,-0.005,10.944,0.0,80.0,55.0,1.4,2142.875,2194.362,2208.786,436.461,55.09,75.09,72.392,74.862,52.059,1.375,2.642,0.33,76.384,61.083,89.362,48.139,80.655,83.431,158.264,158.325,158.335,33.969,54.442,46.433,-10.852,110.0,110.0,72.563,73.438,55.813,56.406,0.0,40.469,72.0,70.0,1000.0,200.0,0.164,253.5,68.75,68.063,-0.026,72.0,70.688,56.094,56.844,0.0,54.094,72.0,70.0,1000.0,200.0,0.347,641.0,76.75,75.938,0.0,72.25,73.375,55.875,56.0,0.0,47.438,72.0,70.0,1000.0,200.0,0.314,609.0,76.313,75.563,-0.004,72.063,70.125,55.344,56.031,0.0,53.625,72.0,70.0,1000.0,200.0,0.348,651.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.683,11.712,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,530.0,527.0,519.5,-0.006,6.663,0.0,18.955,1.518,0.409,-0.003,0.0,-0.0,0.0
8202007,1359,1.0,1.0,1.0,1.0,100.0,58.859,40.0,40.0,40.0,1.0,1.0,1504.679,402.81,-0.005,10.929,0.0,80.0,55.0,1.4,2152.625,2178.192,2216.229,427.839,55.303,75.198,72.392,74.862,52.059,1.394,2.642,0.319,76.374,61.102,89.362,48.111,80.026,83.538,158.264,158.219,158.261,33.969,54.127,46.433,-10.852,110.0,110.0,72.438,73.938,55.813,56.406,0.0,40.813,72.0,70.0,1000.0,200.0,0.165,253.875,68.688,68.063,-0.026,72.0,70.875,56.094,56.938,0.0,52.5,72.0,70.0,1000.0,200.0,0.355,654.0,76.563,75.938,0.0,72.063,73.375,55.875,56.219,0.0,47.125,72.0,70.0,1000.0,200.0,0.307,605.5,76.313,75.625,-0.004,71.875,70.188,55.344,56.031,0.0,53.125,72.0,70.0,1000.0,200.0,0.347,642.5,75.125,74.938,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.665,11.709,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,536.0,303.0,530.0,527.0,520.0,-0.0,6.758,0.0,18.929,1.505,0.403,-0.002,0.0,-0.0,0.001
8202007,1400,1.0,1.0,1.0,1.0,100.0,58.277,40.0,40.0,40.0,1.0,1.0,1529.269,403.981,-0.005,10.973,0.0,80.0,55.0,1.4,2142.875,2187.01,2206.925,435.024,54.983,75.198,72.5,74.862,51.732,1.368,2.642,0.319,76.391,61.088,89.056,47.998,80.026,83.324,158.337,158.325,158.261,34.041,54.337,46.433,-10.852,110.0,110.0,72.438,73.875,55.813,56.406,0.0,41.156,72.0,70.0,1000.0,200.0,0.166,253.875,68.688,68.188,-0.026,72.125,70.688,56.0,56.781,0.0,53.625,72.0,70.0,1000.0,200.0,0.354,653.0,76.563,75.938,0.0,72.0,73.125,55.875,56.0,0.0,47.594,72.0,70.0,1000.0,200.0,0.299,597.0,76.313,75.563,-0.004,72.188,70.0,55.063,56.031,0.0,53.781,72.0,70.0,1000.0,200.0,0.345,649.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.661,11.71,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,530.5,527.0,519.5,-0.032,6.7,0.0,18.895,1.529,0.404,-0.002,0.0,-0.0,0.0
8202007,1401,1.0,1.0,1.0,1.0,100.0,58.278,40.0,40.0,40.0,1.0,1.0,1510.534,408.665,-0.005,10.899,0.0,80.0,55.0,1.4,2153.25,2175.254,2212.507,424.966,54.983,75.198,72.5,74.862,51.732,1.406,2.632,0.348,76.402,61.13,89.334,48.083,80.026,83.431,158.264,158.219,158.335,34.041,54.127,46.433,-10.867,110.0,110.0,72.438,73.938,55.813,56.469,0.0,41.375,72.0,70.0,1000.0,200.0,0.167,255.125,68.688,68.063,-0.026,72.125,70.438,56.094,56.781,0.0,54.594,72.0,70.0,1000.0,200.0,0.348,646.0,76.75,75.938,0.0,72.063,73.0,55.688,56.0,0.0,47.813,72.0,70.0,1000.0,200.0,0.301,602.0,76.313,75.625,-0.004,72.0,69.813,55.281,56.031,0.0,53.469,72.0,70.0,1000.0,200.0,0.348,644.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.63,11.678,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,523.5,536.0,303.0,530.0,527.0,520.0,0.008,6.724,0.0,18.768,1.511,0.409,-0.002,0.0,-0.0,0.0
8202007,1402,1.0,1.0,1.0,1.0,100.0,58.279,40.0,40.0,40.0,1.0,1.0,1524.586,401.639,-0.005,10.87,0.0,80.0,55.0,1.4,2154.25,2188.48,2208.786,450.835,54.983,75.412,72.609,74.862,51.841,1.383,2.678,0.319,76.485,61.191,89.445,47.998,80.026,83.431,158.264,158.325,158.261,34.041,54.127,46.506,-10.852,110.0,110.0,72.438,73.75,55.906,56.313,0.0,40.406,72.0,70.0,1000.0,200.0,0.177,263.25,68.75,68.063,-0.027,72.125,70.563,56.0,56.781,0.0,53.344,72.0,70.0,1000.0,200.0,0.359,657.0,76.563,76.063,0.0,72.063,73.188,55.875,56.0,0.0,47.844,72.0,70.0,1000.0,200.0,0.298,599.0,76.313,75.563,-0.004,71.688,69.813,55.281,56.031,0.0,53.156,72.0,70.0,1000.0,200.0,0.346,640.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.656,11.709,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.0,530.5,527.0,520.0,0.0,6.746,0.0,18.828,1.525,0.402,-0.003,0.0,-0.0,-0.001
8202007,1403,1.0,1.0,1.0,1.0,100.0,58.317,40.0,40.0,40.0,1.0,1.0,1502.337,402.81,-0.005,10.944,0.0,80.0,55.0,1.4,2154.25,2179.661,2212.507,427.839,54.983,75.198,72.392,74.862,51.841,1.391,2.646,0.312,76.444,61.167,89.167,47.97,80.026,83.538,158.337,158.325,158.409,34.114,54.127,46.579,-10.852,110.0,110.0,72.438,73.875,55.813,56.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.181,266.25,68.688,68.063,-0.026,72.125,70.688,56.0,56.781,0.0,54.25,72.0,70.0,1000.0,200.0,0.346,644.5,76.563,75.938,0.0,72.063,73.125,55.875,56.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.301,600.0,76.313,75.625,-0.004,71.688,70.313,55.281,56.031,0.0,52.781,72.0,70.0,1000.0,200.0,0.333,632.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.656,11.712,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,535.5,303.25,529.5,527.0,519.5,0.03,6.816,0.0,18.956,1.502,0.403,-0.002,0.0,-0.0,0.0
8202007,1404,1.0,1.0,1.0,1.0,100.0,58.785,40.0,40.0,40.0,1.0,1.0,1539.808,407.494,-0.005,10.929,0.0,80.0,55.0,1.4,2152.0,2210.55,2227.395,439.335,55.196,75.198,72.392,74.972,51.841,1.375,2.646,0.33,76.515,61.201,89.306,48.083,80.791,83.645,158.264,158.325,158.335,34.041,54.022,46.506,-10.867,110.0,110.0,72.438,73.875,55.813,56.406,0.0,40.125,72.0,70.0,1000.0,200.0,0.178,263.75,68.75,68.063,-0.027,72.0,70.563,56.0,56.781,0.0,53.5,72.0,70.0,1000.0,200.0,0.362,660.0,76.563,75.938,0.0,72.063,73.125,55.688,56.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.313,613.0,76.313,75.625,-0.004,71.688,70.125,55.281,56.031,0.0,52.438,72.0,70.0,1000.0,200.0,0.331,629.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.653,11.709,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.0,535.5,303.0,530.5,526.5,520.0,-0.006,6.818,0.0,18.93,1.54,0.407,-0.003,0.0,-0.0,0.0
8202007,1405,1.0,1.0,1.0,1.0,100.0,58.612,40.0,40.0,40.0,1.0,1.0,1523.415,405.152,-0.005,10.944,0.0,80.0,55.0,1.4,2158.0,2176.723,2216.229,432.15,55.09,75.412,72.609,74.972,51.95,1.413,2.653,0.341,76.509,61.215,89.279,48.027,80.791,83.86,158.337,158.325,158.261,34.114,54.127,46.506,-10.852,110.0,110.0,72.438,73.688,55.813,56.313,0.0,39.75,72.0,70.0,1000.0,200.0,0.18,265.5,68.688,68.063,-0.026,72.188,70.875,56.0,56.781,0.0,54.625,72.0,70.0,1000.0,200.0,0.353,652.0,76.563,75.938,0.0,72.063,73.125,55.688,55.938,0.0,48.094,72.0,70.0,1000.0,200.0,0.307,603.0,76.313,75.625,-0.004,71.875,70.125,55.344,56.031,0.0,52.0,72.0,70.0,1000.0,200.0,0.33,626.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.638,11.699,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.5,535.5,303.0,530.5,527.0,520.0,-0.032,6.776,0.0,18.845,1.523,0.405,-0.002,0.0,-0.0,-0.001
8202007,1406,1.0,1.0,1.0,1.0,100.0,58.418,40.0,40.0,40.0,1.0,1.0,1510.534,403.981,-0.005,10.885,0.0,80.0,55.0,1.4,2158.0,2170.847,2201.343,423.529,54.983,75.305,72.5,74.972,51.732,1.406,2.674,0.312,76.487,61.192,89.167,47.886,80.791,83.645,158.337,158.219,158.261,34.114,54.127,46.506,-10.852,110.0,110.0,72.438,73.938,55.813,56.406,0.0,40.75,72.0,70.0,1000.0,200.0,0.173,261.0,68.75,68.063,-0.026,72.125,70.688,56.0,56.781,0.0,55.094,72.0,70.0,1000.0,200.0,0.353,652.0,76.563,75.938,0.0,72.063,72.938,55.688,56.0,0.0,47.75,72.0,70.0,1000.0,200.0,0.303,598.5,76.313,75.563,-0.004,72.0,70.313,55.281,56.031,0.0,53.969,72.0,70.0,1000.0,200.0,0.33,635.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.627,11.693,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.0,536.0,303.0,530.0,527.0,519.5,-0.003,6.74,0.0,18.743,1.511,0.404,-0.003,0.0,-0.0,0.0
8202007,1407,1.0,1.0,1.0,1.0,100.0,58.448,40.0,40.0,40.0,1.0,1.0,1524.586,405.152,-0.005,10.958,0.0,80.0,55.0,1.4,2166.25,2185.54,2223.673,440.772,54.983,75.198,72.392,74.972,51.95,1.394,2.635,0.323,76.567,61.269,89.668,48.027,80.791,83.753,158.337,158.325,158.335,34.187,54.232,46.652,-10.852,110.0,110.0,72.438,73.688,55.813,56.313,0.0,40.188,72.0,70.0,1000.0,200.0,0.18,266.0,68.688,68.188,-0.026,72.125,70.375,56.0,56.781,0.0,54.844,72.0,70.0,1000.0,200.0,0.357,653.5,76.563,75.938,0.0,72.25,72.938,55.688,55.938,0.0,46.781,72.0,70.0,1000.0,200.0,0.313,613.0,76.313,75.625,-0.004,71.875,70.0,55.344,56.031,0.0,52.156,72.0,70.0,1000.0,200.0,0.331,623.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.634,11.701,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,523.5,536.0,303.0,530.0,527.5,520.0,-0.001,6.814,0.0,18.98,1.525,0.405,-0.002,0.0,-0.0,-0.001
8202007,1408,1.0,1.0,1.0,1.0,100.0,58.78,40.0,40.0,40.0,1.0,1.0,1548.005,406.323,-0.005,10.944,0.0,80.0,55.0,1.4,2150.75,2192.892,2223.673,439.335,55.09,75.412,72.609,74.972,51.95,1.36,2.61,0.337,76.542,61.232,89.279,47.97,80.791,83.86,158.337,158.325,158.261,34.114,54.232,46.652,-10.852,110.0,110.0,72.375,73.688,55.906,56.406,0.0,40.219,72.0,70.0,1000.0,200.0,0.181,265.0,68.75,68.063,-0.027,72.0,70.688,56.094,56.781,0.0,54.375,72.0,70.0,1000.0,200.0,0.356,651.0,76.563,75.938,0.0,72.063,73.188,55.875,56.0,0.0,47.875,72.0,70.0,1000.0,200.0,0.306,605.5,76.313,75.563,-0.004,72.188,70.188,55.281,56.031,0.0,53.844,72.0,70.0,1000.0,200.0,0.334,640.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.635,11.699,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.5,536.0,303.0,530.5,527.5,519.5,-0.032,6.821,0.0,19.067,1.548,0.406,-0.003,0.0,-0.0,-0.001
8202007,1409,1.0,1.0,1.0,1.0,100.0,58.896,40.0,40.0,40.0,1.0,1.0,1543.321,407.494,-0.005,11.003,0.0,80.0,55.0,1.4,2163.5,2217.913,2236.701,443.647,55.09,75.412,72.609,75.192,51.841,1.368,2.664,0.323,76.628,61.268,89.306,47.942,81.057,83.753,158.337,158.325,158.261,34.114,54.127,46.579,-10.852,110.0,110.0,72.375,73.75,55.813,56.313,0.0,40.406,72.0,70.0,1000.0,200.0,0.177,263.0,68.688,68.063,-0.026,72.125,70.688,56.094,56.781,0.0,53.781,72.0,70.0,1000.0,200.0,0.36,659.5,76.563,75.938,0.0,72.0,73.0,55.688,56.0,0.0,47.594,72.0,70.0,1000.0,200.0,0.31,608.5,76.313,75.625,-0.004,72.063,70.0,55.281,56.031,0.0,52.875,72.0,70.0,1000.0,200.0,0.343,643.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.65,11.71,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,536.0,303.0,530.0,527.5,519.5,-0.032,6.853,0.0,19.058,1.543,0.407,-0.002,0.0,-0.0,-0.001
8202007,1410,1.0,1.0,1.0,1.0,100.0,58.772,40.0,40.0,40.0,1.0,1.0,1523.415,409.836,-0.005,10.988,0.0,80.0,55.0,1.4,2163.5,2192.892,2212.507,433.587,54.983,75.412,72.609,75.192,51.841,1.394,2.667,0.326,76.607,61.3,88.973,47.998,81.057,83.645,158.337,158.325,158.261,34.114,54.232,46.652,-10.867,110.0,110.0,72.375,73.375,55.906,56.313,0.0,40.5,72.0,70.0,1000.0,200.0,0.18,264.5,68.75,68.063,-0.027,72.125,70.563,56.0,56.781,0.0,54.156,72.0,70.0,1000.0,200.0,0.365,662.0,76.563,75.938,0.0,72.0,72.938,55.688,55.938,0.0,48.031,72.0,70.0,1000.0,200.0,0.296,595.5,76.25,75.563,-0.004,72.188,69.813,55.281,56.031,0.0,54.125,72.0,70.0,1000.0,200.0,0.345,648.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.643,11.699,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,536.0,303.0,530.0,527.5,520.0,-0.032,6.848,0.0,19.143,1.523,0.41,-0.003,0.0,-0.0,0.0
8202007,1411,1.0,1.0,1.0,1.0,100.0,58.773,40.0,40.0,40.0,1.0,1.0,1545.663,407.494,-0.005,10.944,0.0,80.0,55.0,1.4,2176.75,2207.605,2231.118,446.522,54.983,75.412,72.609,74.972,51.732,1.379,2.671,0.337,76.659,61.358,89.195,48.083,81.057,83.645,158.264,158.219,158.335,34.26,54.022,46.798,-10.852,110.0,110.0,72.375,73.688,55.813,56.313,0.0,40.625,72.0,70.0,1000.0,200.0,0.18,265.0,68.688,68.063,-0.027,72.188,70.688,56.0,56.781,0.0,54.469,72.0,70.0,1000.0,200.0,0.369,665.5,76.563,75.938,0.0,72.0,72.563,55.688,56.0,0.0,46.781,72.0,70.0,1000.0,200.0,0.305,604.5,76.313,75.625,-0.004,72.0,69.813,55.063,55.906,0.0,53.125,72.0,70.0,1000.0,200.0,0.345,638.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.637,11.701,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,536.0,303.0,531.0,527.5,520.0,0.008,6.943,0.0,19.066,1.546,0.407,-0.002,0.0,-0.0,0.0
8202007,1412,1.0,1.0,1.0,1.0,100.0,58.733,40.0,40.0,40.0,1.0,1.0,1542.15,406.323,-0.005,10.929,0.0,80.0,55.0,1.4,2170.25,2210.55,2210.646,440.772,54.983,75.198,72.283,74.972,51.732,1.394,2.678,0.33,76.708,61.348,89.167,47.942,81.057,83.645,158.264,158.325,158.261,34.114,54.022,46.579,-10.867,110.0,110.0,72.375,73.75,55.688,56.313,0.0,41.0,72.0,70.0,1000.0,200.0,0.179,264.5,68.688,68.063,-0.026,72.125,70.375,56.0,56.688,0.0,53.563,72.0,70.0,1000.0,200.0,0.374,668.0,76.563,75.938,0.0,71.938,72.813,55.688,55.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.306,605.5,76.438,75.625,-0.004,71.688,70.125,55.281,55.906,0.0,53.063,72.0,70.0,1000.0,200.0,0.339,633.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.648,11.709,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,536.0,303.0,531.0,527.5,520.0,0.0,6.843,0.0,18.93,1.542,0.406,-0.002,0.0,-0.0,0.0
8202007,1413,1.0,1.0,1.0,1.0,100.0,58.706,40.0,40.0,40.0,1.0,1.0,1529.269,408.665,-0.005,10.958,0.0,80.0,55.0,1.4,2161.0,2195.833,2223.673,437.898,54.983,75.198,72.392,74.972,51.732,1.391,2.674,0.337,76.662,61.328,89.195,47.998,81.057,83.645,158.337,158.325,158.261,34.114,54.022,46.506,-10.852,110.0,110.0,72.438,73.375,55.813,56.313,0.0,41.031,72.0,70.0,1000.0,200.0,0.181,265.75,68.75,68.063,-0.026,72.125,70.375,56.0,56.688,0.0,54.125,72.0,70.0,1000.0,200.0,0.37,665.5,76.563,75.938,0.0,71.938,72.813,55.688,55.938,0.0,46.469,72.0,70.0,1000.0,200.0,0.302,602.5,76.313,75.563,-0.004,72.0,70.125,55.063,55.906,0.0,53.25,72.0,70.0,1000.0,200.0,0.334,630.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.64,11.712,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,523.5,536.0,303.0,531.0,527.5,520.0,-0.032,6.821,0.0,18.869,1.529,0.409,-0.003,0.0,-0.0,-0.001
8202007,1414,1.0,1.0,1.0,1.0,100.0,58.668,40.0,40.0,40.0,1.0,1.0,1528.098,403.981,-0.005,10.87,0.0,80.0,55.0,1.4,2168.75,2176.723,2216.229,433.587,54.983,75.198,72.283,74.972,51.841,1.413,2.657,0.348,76.628,61.33,89.279,47.886,81.057,83.538,158.337,158.432,158.261,34.114,54.022,46.579,-10.852,110.0,110.0,72.438,73.75,55.688,56.313,0.0,41.188,72.0,70.0,1000.0,200.0,0.181,266.25,68.75,68.188,-0.026,72.125,70.438,55.906,56.688,0.0,54.25,72.0,70.0,1000.0,200.0,0.368,665.5,76.563,75.938,0.0,71.938,72.938,55.688,55.781,0.0,47.406,72.0,70.0,1000.0,200.0,0.295,592.5,76.313,75.563,-0.004,72.0,70.125,55.063,55.906,0.0,53.5,72.0,70.0,1000.0,200.0,0.335,632.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.647,11.71,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,536.0,303.0,531.0,527.5,520.0,0.004,6.806,0.0,18.828,1.528,0.404,-0.002,0.0,-0.0,0.0
8202007,1415,1.0,1.0,1.0,1.0,100.0,58.648,40.0,40.0,40.0,1.0,1.0,1538.637,407.494,-0.005,10.914,0.0,80.0,55.0,1.4,2171.25,2207.605,2234.839,442.209,54.983,75.198,72.283,74.862,51.95,1.391,2.657,0.348,76.687,61.32,89.473,47.942,80.908,83.538,158.264,158.325,158.261,34.114,54.127,46.652,-10.852,110.0,110.0,72.375,73.438,55.813,56.406,0.0,41.969,72.0,70.0,1000.0,200.0,0.177,264.0,68.75,68.063,-0.026,72.0,70.688,56.0,56.781,0.0,53.75,72.0,70.0,1000.0,200.0,0.374,669.0,76.563,75.938,0.0,72.0,72.563,55.688,55.938,0.0,46.813,72.0,70.0,1000.0,200.0,0.302,602.0,76.313,75.563,-0.004,72.0,70.125,55.281,55.906,0.0,52.75,72.0,70.0,1000.0,200.0,0.343,637.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.632,11.699,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,523.5,536.0,303.0,530.0,527.5,520.0,0.0,6.838,0.0,19.015,1.539,0.407,-0.003,0.0,-0.0,0.0
8202007,1416,1.0,1.0,1.0,1.0,100.0,58.631,40.0,40.0,40.0,1.0,1.0,1528.098,405.152,-0.005,10.944,0.0,80.0,55.0,1.4,2171.25,2195.833,2225.534,437.898,54.983,75.198,72.283,74.862,51.732,1.375,2.678,0.323,76.669,61.336,89.251,47.886,80.908,83.431,158.337,158.325,158.261,34.187,54.022,46.579,-10.867,110.0,110.0,72.438,73.375,55.688,56.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.18,265.75,68.688,68.188,-0.026,71.938,70.875,56.0,56.688,0.0,54.719,72.0,70.0,1000.0,200.0,0.358,654.5,76.563,75.938,0.0,72.0,72.938,55.688,56.0,0.0,46.313,72.0,70.0,1000.0,200.0,0.306,605.5,76.313,75.625,-0.004,72.063,70.0,55.281,55.906,0.0,52.688,72.0,70.0,1000.0,200.0,0.346,643.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.637,11.699,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,523.5,536.0,303.0,531.0,528.0,520.0,-0.032,6.837,0.0,18.844,1.528,0.405,-0.002,0.0,-0.0,0.0
8202007,1417,1.0,1.0,1.0,1.0,100.0,58.631,40.0,40.0,40.0,1.0,1.0,1521.073,406.323,-0.005,10.958,0.0,80.0,55.0,1.4,2169.5,2189.951,2212.507,440.772,54.983,75.09,72.283,74.862,51.841,1.421,2.667,0.323,76.651,61.344,89.084,47.886,80.908,83.324,158.337,158.432,158.261,34.114,54.022,46.652,-10.852,110.0,110.0,72.438,73.75,55.813,56.063,0.0,41.063,72.0,70.0,1000.0,200.0,0.19,274.75,68.688,68.063,-0.026,72.0,70.563,56.0,56.688,0.0,53.688,72.0,70.0,1000.0,200.0,0.367,663.0,76.563,75.938,0.0,72.063,72.938,55.688,55.938,0.0,47.125,72.0,70.0,1000.0,200.0,0.295,591.5,76.313,75.625,-0.004,72.0,70.125,55.063,55.906,0.0,54.031,72.0,70.0,1000.0,200.0,0.336,632.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.632,11.689,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,536.0,303.0,531.0,528.0,520.0,0.004,6.901,0.0,19.091,1.521,0.406,-0.002,0.0,-0.0,0.0
8202007,1418,1.0,1.0,1.0,1.0,100.0,58.369,40.0,40.0,40.0,1.0,1.0,1528.098,406.323,-0.005,10.958,0.0,80.0,55.0,1.4,2169.5,2185.54,2218.09,445.084,54.876,75.09,72.283,74.862,51.841,1.375,2.667,0.304,76.681,61.336,89.14,47.942,80.908,83.431,158.264,158.325,158.261,34.187,54.232,46.579,-10.852,110.0,110.0,72.375,73.688,55.688,56.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.181,268.25,68.688,68.063,-0.026,72.188,70.375,55.906,56.688,0.0,53.906,72.0,70.0,1000.0,200.0,0.366,662.0,76.563,75.938,0.0,71.938,72.938,55.688,55.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.302,602.0,76.313,75.625,-0.004,72.0,69.813,55.063,55.906,0.0,53.625,72.0,70.0,1000.0,200.0,0.34,635.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.627,11.676,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,536.0,303.0,530.5,528.0,520.0,0.0,6.774,0.0,18.868,1.528,0.406,-0.002,0.0,-0.0,-0.001
8202007,1419,1.0,1.0,1.0,1.0,100.0,58.263,40.0,40.0,40.0,1.0,1.0,1531.611,412.178,-0.005,10.944,0.0,80.0,55.0,1.4,2168.75,2203.19,2219.951,443.647,54.876,75.09,72.283,74.862,51.732,1.41,2.685,0.33,76.68,61.343,89.251,47.998,80.908,83.645,158.264,158.219,158.261,34.114,54.022,46.579,-10.867,110.0,110.0,72.438,73.688,55.688,56.063,0.0,40.719,72.0,70.0,1000.0,200.0,0.193,276.0,68.75,68.063,-0.026,72.0,70.563,56.0,56.688,0.0,54.5,72.0,70.0,1000.0,200.0,0.357,659.5,76.563,75.938,0.0,71.813,72.938,55.563,55.938,0.0,45.594,72.0,70.0,1000.0,200.0,0.302,604.0,76.25,75.625,-0.004,71.563,69.813,55.281,55.906,0.0,49.563,72.0,70.0,1000.0,200.0,0.339,627.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.648,11.705,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.5,536.0,303.25,530.0,527.5,520.0,-0.0,6.852,0.0,18.956,1.532,0.412,-0.003,0.0,-0.0,0.0
8202007,1420,1.0,1.0,1.0,1.0,100.0,58.165,40.0,40.0,40.0,1.0,1.0,1519.902,407.494,-0.005,10.944,0.0,80.0,55.0,1.4,2140.5,2178.192,2216.229,426.402,54.876,75.198,72.283,74.862,51.732,1.402,2.657,0.334,76.543,61.234,89.195,47.97,80.933,83.967,158.264,158.432,158.335,34.114,54.022,46.579,-10.852,110.0,110.0,72.375,73.438,55.688,56.063,0.0,42.313,72.0,70.0,1000.0,200.0,0.182,265.25,68.75,68.188,-0.026,72.0,70.688,56.0,56.688,0.0,54.094,72.0,70.0,1000.0,200.0,0.36,655.5,76.563,75.938,0.0,72.0,72.938,55.688,55.938,0.0,47.594,72.0,70.0,1000.0,200.0,0.291,588.0,76.313,75.625,-0.004,71.688,69.813,55.063,55.813,0.0,53.094,72.0,70.0,1000.0,200.0,0.317,624.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.648,11.701,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.0,536.0,303.0,531.5,527.5,520.0,-0.002,6.852,0.0,18.956,1.52,0.407,-0.002,0.0,-0.0,0.0
8202007,1421,1.0,1.0,1.0,1.0,100.0,58.072,40.0,40.0,40.0,1.0,1.0,1526.927,403.981,-0.005,10.944,0.0,80.0,55.0,1.4,2148.25,2189.951,2221.812,435.024,54.983,75.198,72.283,74.862,51.732,1.402,2.657,0.345,76.584,61.267,89.39,47.942,80.933,83.86,158.19,158.325,158.261,34.114,54.127,46.652,-10.852,110.0,110.0,72.375,73.75,55.688,56.063,0.0,40.938,72.0,70.0,1000.0,200.0,0.195,276.25,68.75,68.188,-0.026,71.938,70.375,55.906,56.688,0.0,53.281,72.0,70.0,1000.0,200.0,0.369,667.0,76.563,75.938,0.0,71.813,73.125,55.563,55.938,0.0,47.438,72.0,70.0,1000.0,200.0,0.291,589.0,76.313,75.75,-0.004,71.688,70.0,55.063,55.906,0.0,51.313,72.0,70.0,1000.0,200.0,0.325,623.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.645,11.699,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,536.0,303.0,530.5,527.5,520.0,-0.003,6.856,0.0,19.067,1.527,0.404,-0.002,0.0,-0.0,-0.001
8202007,1422,1.0,1.0,1.0,1.0,100.0,57.964,40.0,40.0,40.0,1.0,1.0,1516.389,401.639,-0.005,10.944,0.0,80.0,55.0,1.4,2145.75,2164.974,2205.064,437.898,54.876,75.305,72.5,75.082,51.623,1.394,2.65,0.334,76.523,61.225,88.917,47.914,80.933,83.538,158.19,158.219,158.261,34.187,53.917,46.506,-10.867,110.0,110.0,72.25,73.438,55.688,56.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.188,272.25,68.75,68.188,-0.026,72.125,70.688,55.906,56.688,0.0,55.063,72.0,70.0,1000.0,200.0,0.365,659.5,76.563,75.938,0.0,71.813,73.188,55.688,55.938,0.0,47.094,72.0,70.0,1000.0,200.0,0.293,590.0,76.313,75.625,-0.004,71.875,69.813,55.063,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.318,624.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.642,11.688,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.0,536.0,303.0,530.5,528.0,520.0,-0.012,6.833,0.0,18.733,1.516,0.402,-0.002,0.0,-0.0,0.0
8202007,1423,1.0,1.0,1.0,1.0,100.0,57.818,40.0,40.0,40.0,1.0,1.0,1510.534,399.297,-0.005,10.929,0.0,80.0,55.0,1.4,2167.75,2167.911,2210.646,442.209,54.876,75.09,72.283,74.862,51.732,1.425,2.65,0.334,76.558,61.276,89.362,47.745,80.933,83.431,158.337,158.325,158.261,34.187,53.917,46.579,-10.867,110.0,110.0,72.375,73.75,55.688,56.063,0.0,40.938,72.0,70.0,1000.0,200.0,0.195,277.5,68.688,68.063,-0.026,72.125,70.375,55.906,56.688,0.0,53.813,72.0,70.0,1000.0,200.0,0.375,671.5,76.563,75.938,0.0,71.938,72.938,55.563,55.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.29,587.0,76.313,75.625,-0.004,71.688,69.813,55.063,55.906,0.0,50.188,72.0,70.0,1000.0,200.0,0.327,618.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.656,11.705,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,524.0,536.0,303.0,530.0,528.0,520.0,-0.032,6.864,0.0,18.819,1.511,0.399,-0.002,0.0,-0.0,0.0
8202007,1424,1.0,1.0,1.0,1.0,100.0,57.751,40.0,40.0,40.0,1.0,1.0,1501.166,400.468,-0.005,11.003,0.0,80.0,55.0,1.4,2167.75,2153.235,2203.204,424.966,54.876,75.09,72.392,74.862,51.841,1.425,2.639,0.33,76.432,61.201,89.223,47.914,80.933,83.538,158.337,158.219,158.261,34.187,54.022,46.579,-10.852,110.0,110.0,72.375,73.688,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.181,265.5,68.75,68.063,-0.026,72.0,70.375,56.0,56.688,0.0,54.688,72.0,70.0,1000.0,200.0,0.368,667.0,76.563,75.938,0.0,71.938,72.563,55.563,55.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.289,585.5,76.313,75.625,-0.004,71.563,70.125,55.063,55.906,0.0,52.063,72.0,70.0,1000.0,200.0,0.308,607.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.637,11.686,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,536.0,303.0,530.0,528.0,520.0,-0.003,6.874,0.0,18.946,1.501,0.4,-0.003,0.0,-0.0,0.0
8202007,1425,1.0,1.0,1.0,1.0,100.0,57.928,40.0,40.0,40.0,1.0,1.0,1524.586,403.981,-0.005,10.973,0.0,80.0,55.0,1.4,2126.75,2184.07,2216.229,439.335,54.983,75.305,72.5,74.862,51.841,1.383,2.664,0.348,76.49,61.177,89.473,47.858,81.283,83.431,158.411,158.432,158.261,34.187,54.022,46.652,-10.867,110.0,110.0,72.25,73.438,55.688,56.063,0.0,41.188,72.0,70.0,1000.0,200.0,0.194,276.0,68.75,68.063,-0.027,72.125,70.438,55.906,56.688,0.0,53.906,72.0,70.0,1000.0,200.0,0.372,665.0,76.563,75.938,0.0,71.938,72.5,55.688,55.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.293,589.0,76.313,75.625,-0.004,72.063,70.125,55.281,55.906,0.0,52.406,72.0,70.0,1000.0,200.0,0.318,619.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.65,11.707,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,524.0,536.0,303.0,530.5,527.5,520.0,0.036,6.896,0.0,19.006,1.525,0.404,-0.003,0.0,-0.0,-0.001
8202007,1426,1.0,1.0,1.0,1.0,100.0,57.91,40.0,40.0,40.0,1.0,1.0,1514.047,405.152,-0.005,10.914,0.0,80.0,55.0,1.4,2138.25,2181.131,2216.229,437.898,54.983,75.09,72.283,74.862,51.841,1.394,2.646,0.337,76.477,61.181,89.334,47.858,81.283,83.431,158.264,158.219,158.335,34.187,54.022,46.652,-10.852,110.0,110.0,72.25,73.688,55.688,56.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.183,267.0,68.688,68.063,-0.026,72.0,70.438,55.813,56.688,0.0,54.688,72.0,70.0,1000.0,200.0,0.372,670.0,76.563,75.938,0.0,71.813,72.938,55.563,56.0,0.0,45.75,72.0,70.0,1000.0,200.0,0.295,594.5,76.313,75.625,-0.004,71.688,70.188,55.281,55.906,0.0,51.469,72.0,70.0,1000.0,200.0,0.323,620.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.637,11.691,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,536.0,303.0,530.5,528.0,520.0,0.008,6.859,0.0,18.903,1.514,0.405,-0.002,0.0,-0.0,-0.001
8202007,1427,1.0,1.0,1.0,1.0,100.0,57.881,40.0,40.0,40.0,1.0,1.0,1509.363,401.639,-0.005,10.929,0.0,80.0,55.0,1.4,2157.5,2178.192,2205.064,430.713,54.983,75.09,72.283,74.753,51.841,1.398,2.671,0.33,76.486,61.19,89.279,47.886,81.283,83.217,158.264,158.325,158.335,34.187,54.022,46.652,-10.852,110.0,110.0,72.375,73.438,55.688,56.063,0.0,41.375,72.0,70.0,1000.0,200.0,0.195,276.0,68.75,68.063,-0.026,72.0,70.688,55.906,56.688,0.0,53.781,72.0,70.0,1000.0,200.0,0.377,668.0,76.5,75.938,0.0,71.813,73.0,55.688,56.0,0.0,46.688,72.0,70.0,1000.0,200.0,0.284,586.0,76.313,75.625,-0.004,72.0,70.125,55.063,55.906,0.0,50.75,72.0,70.0,1000.0,200.0,0.324,622.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.629,11.676,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,536.0,303.0,531.5,528.0,520.0,-0.006,6.868,0.0,18.929,1.509,0.402,-0.003,0.0,-0.0,0.0
8202007,1428,1.0,1.0,1.0,1.0,100.0,57.892,40.0,40.0,40.0,1.0,1.0,1508.192,402.81,-0.005,10.973,0.0,80.0,55.0,1.4,2146.0,2170.847,2201.343,443.647,54.983,75.09,72.392,74.862,51.732,1.406,2.664,0.323,76.463,61.167,89.251,47.914,81.283,83.324,158.337,158.432,158.409,34.187,54.022,46.652,-10.852,110.0,110.0,72.25,73.313,55.813,56.063,0.0,41.125,72.0,70.0,1000.0,200.0,0.198,278.0,68.75,68.063,-0.026,72.0,70.563,55.906,56.688,0.0,54.219,72.0,70.0,1000.0,200.0,0.373,665.0,76.5,75.938,0.0,71.938,73.0,55.563,55.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.287,590.0,76.313,75.625,-0.004,71.688,70.313,55.281,56.031,0.0,50.625,72.0,70.0,1000.0,200.0,0.314,611.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.618,11.669,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,536.0,303.25,531.0,528.0,520.0,-0.004,6.896,0.0,19.006,1.508,0.403,-0.003,0.0,-0.0,0.0
8202007,1429,1.0,1.0,1.0,1.0,100.0,57.844,40.0,40.0,40.0,1.0,1.0,1505.85,399.297,-0.005,11.017,0.0,80.0,55.0,1.4,2133.25,2164.974,2206.925,429.276,54.983,75.09,72.283,74.862,51.732,1.387,2.632,0.319,76.363,61.064,89.251,47.914,81.283,83.431,158.264,158.325,158.335,34.187,54.232,46.652,-10.852,110.0,110.0,72.375,73.688,55.688,56.313,0.0,42.5,72.0,70.0,1000.0,200.0,0.184,267.0,68.75,68.063,-0.026,72.0,70.688,55.906,56.688,0.0,54.813,72.0,70.0,1000.0,200.0,0.375,668.0,76.5,75.938,0.0,72.0,72.938,55.688,55.938,0.0,46.375,72.0,70.0,1000.0,200.0,0.291,591.0,76.313,75.563,-0.004,71.875,70.188,55.063,55.906,0.0,52.188,72.0,70.0,1000.0,200.0,0.306,609.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.615,11.666,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,536.0,303.0,531.5,527.5,520.0,-0.006,6.851,0.0,19.082,1.506,0.399,-0.003,0.0,-0.0,0.0
8202007,1430,1.0,1.0,1.0,1.0,100.0,57.767,40.0,40.0,40.0,1.0,1.0,1522.244,403.981,-0.005,10.929,0.0,80.0,55.0,1.4,2133.25,2173.785,2210.646,427.839,54.983,75.412,72.609,75.082,51.841,1.391,2.65,0.315,76.414,61.139,89.279,47.886,81.283,83.86,158.19,158.219,158.261,34.187,54.127,46.652,-10.852,110.0,110.0,72.375,73.438,55.813,56.063,0.0,41.781,72.0,70.0,1000.0,200.0,0.195,275.5,68.75,68.063,-0.026,72.125,70.688,55.906,56.688,0.0,53.844,72.0,70.0,1000.0,200.0,0.374,670.0,76.5,75.938,0.0,71.938,72.938,55.563,55.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.298,596.5,76.25,75.625,-0.004,72.0,70.0,55.063,55.906,0.0,52.656,72.0,70.0,1000.0,200.0,0.309,610.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.593,11.647,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.0,536.0,303.0,531.5,527.5,520.0,-0.012,6.832,0.0,18.929,1.522,0.404,-0.003,0.0,-0.0,0.0
8202007,1431,1.0,1.0,1.0,1.0,100.0,57.786,40.0,40.0,40.0,1.0,1.0,1499.995,401.639,-0.005,10.973,0.0,80.0,55.0,1.4,2156.75,2154.702,2197.622,426.402,54.983,75.198,72.392,74.972,51.841,1.429,2.646,0.334,76.433,61.159,89.167,47.801,81.057,83.967,158.264,158.325,158.335,34.26,54.022,46.798,-10.852,110.0,110.0,72.25,73.688,55.813,56.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.197,278.75,68.75,68.063,-0.026,72.0,70.563,55.906,56.688,0.0,54.031,72.0,70.0,1000.0,200.0,0.375,667.0,76.5,75.938,0.0,72.0,73.0,55.563,55.938,0.0,47.0,72.0,70.0,1000.0,200.0,0.286,585.0,76.313,75.563,-0.004,72.063,70.0,55.063,55.906,0.0,52.438,72.0,70.0,1000.0,200.0,0.312,611.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.615,11.668,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,536.0,303.0,531.5,527.5,520.0,-0.006,6.962,0.0,19.116,1.5,0.402,-0.003,0.0,-0.0,-0.001
8202007,1432,1.0,1.0,1.0,1.0,100.0,57.769,40.0,40.0,40.0,1.0,1.0,1501.166,405.152,-0.005,10.958,0.0,80.0,55.0,1.4,2142.75,2167.911,2216.229,427.839,54.983,75.305,72.392,74.972,51.841,1.406,2.639,0.323,76.443,61.129,89.362,47.886,81.057,84.181,158.337,158.325,158.261,34.26,54.337,46.652,-10.852,110.0,110.0,72.375,73.75,55.688,56.313,0.0,41.531,72.0,70.0,1000.0,200.0,0.195,276.5,68.688,68.063,-0.026,72.0,70.438,55.906,56.688,0.0,55.188,72.0,70.0,1000.0,200.0,0.37,668.0,76.5,75.938,0.0,72.0,72.938,55.688,55.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.286,582.5,76.25,75.563,-0.004,71.875,69.813,55.063,55.906,0.0,51.531,72.0,70.0,1000.0,200.0,0.321,618.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.618,11.68,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,536.0,303.0,531.5,527.5,520.0,-0.032,6.764,0.0,18.868,1.501,0.405,-0.002,0.0,-0.0,-0.0
8202007,1433,1.0,1.0,1.0,1.0,100.0,57.731,40.0,40.0,40.0,1.0,1.0,1504.679,405.152,-0.005,10.958,0.0,80.0,55.0,1.4,2144.25,2179.661,2214.368,436.461,54.983,75.198,72.392,74.972,51.732,1.398,2.65,0.337,76.449,61.15,89.251,47.858,81.057,84.074,158.264,158.219,158.335,34.187,54.127,46.652,-10.852,110.0,110.0,72.25,73.375,55.688,56.063,0.0,41.531,72.0,70.0,1000.0,200.0,0.196,277.0,68.688,68.063,-0.026,71.938,70.688,55.906,56.688,0.0,54.969,72.0,70.0,1000.0,200.0,0.362,658.0,76.5,75.938,0.0,72.0,72.938,55.688,55.938,0.0,45.688,72.0,70.0,1000.0,200.0,0.294,595.0,76.313,75.625,-0.004,71.875,70.0,55.063,55.906,0.0,51.063,72.0,70.0,1000.0,200.0,0.322,617.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.609,11.676,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,536.0,303.0,531.0,528.0,520.0,0.008,6.85,0.0,18.98,1.505,0.405,-0.002,0.0,-0.0,0.0
8202007,1434,1.0,1.0,1.0,1.0,100.0,57.419,40.0,40.0,40.0,1.0,1.0,1499.995,399.297,-0.005,10.929,0.0,80.0,55.0,1.4,2147.5,2176.723,2190.18,433.587,54.876,75.198,72.283,74.972,51.732,1.433,2.664,0.334,76.435,61.139,89.195,47.829,81.057,83.967,158.19,158.219,158.335,34.187,54.022,46.652,-10.852,110.0,110.0,72.375,73.063,55.688,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.196,277.5,68.688,68.188,-0.026,72.0,70.313,55.906,56.688,0.0,54.75,72.0,70.0,1000.0,200.0,0.365,666.0,76.5,75.938,0.0,72.0,72.813,55.688,55.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.292,593.5,76.313,75.625,-0.004,71.563,70.125,55.063,55.906,0.0,49.531,72.0,70.0,1000.0,200.0,0.317,607.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.609,11.664,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,536.0,303.0,531.0,527.5,520.0,-0.025,6.868,0.0,18.929,1.5,0.399,-0.002,0.0,-0.0,-0.001
8202007,1435,1.0,1.0,1.0,1.0,100.0,57.295,40.0,40.0,40.0,1.0,1.0,1501.166,406.323,-0.005,10.973,0.0,80.0,55.0,1.4,2147.5,2216.44,2199.482,420.656,54.876,75.412,72.5,75.192,51.732,1.41,2.66,0.323,76.371,61.093,89.001,47.858,81.057,83.86,158.19,158.219,158.114,34.26,54.022,46.579,-10.852,110.0,110.0,72.25,73.188,55.688,56.063,0.0,41.594,72.0,70.0,1000.0,200.0,0.199,278.25,68.75,68.063,-0.026,72.188,70.563,55.906,56.688,0.0,54.719,72.0,70.0,1000.0,200.0,0.374,671.5,76.5,75.875,0.0,71.938,72.938,55.563,55.938,0.0,46.844,72.0,70.0,1000.0,200.0,0.28,582.0,76.313,75.625,-0.004,71.875,70.375,55.063,55.906,0.0,51.781,72.0,70.0,1000.0,200.0,0.304,603.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.609,11.666,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,535.5,303.0,531.5,528.0,520.0,0.013,6.84,0.0,18.783,1.501,0.406,-0.003,0.0,-0.0,-0.001
8202007,1436,1.0,1.0,1.0,1.0,100.0,57.656,40.0,40.0,40.0,1.0,1.0,1489.457,399.297,-0.005,10.899,0.0,80.0,55.0,1.4,2137.75,2231.176,2201.343,427.839,55.09,75.305,72.392,74.972,51.841,1.417,2.678,0.319,76.387,61.106,89.501,47.773,81.173,83.967,156.936,157.155,156.858,34.26,54.022,46.652,-10.852,110.0,110.0,72.375,73.313,55.688,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.197,278.25,68.688,68.063,-0.026,72.0,70.688,55.906,56.469,0.0,54.406,72.0,70.0,1000.0,200.0,0.379,674.5,76.5,75.938,0.0,72.0,73.0,55.688,55.938,0.0,46.781,72.0,70.0,1000.0,200.0,0.282,580.0,76.313,75.625,-0.004,72.0,70.125,55.063,55.906,0.0,51.281,72.0,70.0,1000.0,200.0,0.31,607.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.615,11.674,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,536.0,303.0,531.0,527.5,520.0,0.002,6.834,0.0,18.766,1.489,0.399,-0.002,0.0,-0.0,0.0
8202007,1437,1.0,1.0,1.0,1.0,100.0,57.414,40.0,40.0,40.0,1.0,1.0,1501.166,401.639,-0.005,10.944,0.0,80.0,55.0,1.4,2138.75,2232.65,2206.925,427.839,54.983,75.305,72.392,74.972,51.841,1.394,2.642,0.341,76.406,61.108,89.501,47.886,81.173,84.074,155.313,155.452,155.308,34.187,54.127,46.652,-10.867,110.0,110.0,72.25,73.375,55.688,56.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.195,276.5,68.688,68.063,-0.026,72.0,70.563,55.906,56.688,0.0,54.406,72.0,70.0,1000.0,200.0,0.374,669.5,76.5,75.938,0.0,72.0,73.125,55.688,55.938,0.0,46.531,72.0,70.0,1000.0,200.0,0.292,592.0,76.313,75.563,-0.004,72.063,70.188,55.281,55.906,0.0,52.594,72.0,70.0,1000.0,200.0,0.311,607.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.604,11.659,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,536.0,303.25,530.0,527.5,520.0,0.0,6.841,0.0,18.955,1.501,0.402,-0.002,0.0,-0.0,0.0
8202007,1438,1.0,1.0,1.0,1.0,100.0,57.395,40.0,40.0,40.0,1.0,1.0,1510.534,402.81,-0.005,10.973,0.0,80.0,55.0,1.4,2151.5,2240.024,2205.064,442.209,54.983,75.305,72.392,74.972,51.841,1.375,2.632,0.337,76.42,61.141,89.362,47.773,81.173,84.074,153.617,153.855,153.535,34.26,54.232,46.725,-10.867,110.0,110.0,72.25,73.688,55.688,56.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.194,275.25,68.688,68.063,-0.026,72.125,70.438,55.906,56.688,0.0,55.25,72.0,70.0,1000.0,200.0,0.375,669.5,76.5,75.938,0.0,71.938,73.125,55.688,56.0,0.0,46.125,72.0,70.0,1000.0,200.0,0.296,595.5,76.313,75.625,-0.004,72.188,70.375,55.281,55.906,0.0,53.063,72.0,70.0,1000.0,200.0,0.319,618.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.596,11.656,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.0,536.0,303.0,531.5,527.5,520.0,0.002,6.849,0.0,19.005,1.511,0.403,-0.002,0.0,-0.0,-0.001
8202007,1439,1.0,1.0,1.0,1.0,100.0,57.433,40.0,40.0,40.0,1.0,1.0,1517.56,402.81,-0.005,10.988,0.0,80.0,55.0,1.4,2158.5,2237.074,2210.646,435.024,54.983,75.305,72.392,74.972,51.95,1.402,2.646,0.334,76.485,61.203,89.473,47.858,81.173,84.288,151.994,151.94,151.911,34.26,54.232,46.725,-10.852,110.0,110.0,72.375,73.313,55.688,56.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.194,275.5,68.688,68.188,-0.026,72.188,70.688,56.0,56.688,0.0,55.25,72.0,70.0,1000.0,200.0,0.381,678.5,76.5,75.875,0.0,72.0,73.125,55.688,55.938,0.0,46.625,72.0,70.0,1000.0,200.0,0.284,581.5,76.313,75.625,-0.004,72.25,70.0,55.281,55.906,0.0,52.0,72.0,70.0,1000.0,200.0,0.328,625.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.605,11.664,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,536.0,303.5,532.0,527.5,520.0,-0.008,6.858,0.0,19.031,1.518,0.403,-0.002,0.0,-0.0,-0.001
