DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1440,1.0,1.0,1.0,1.0,100.0,57.475,40.0,40.0,40.0,1.0,1.0,1531.611,403.981,-0.005,10.914,0.0,80.0,55.0,1.4,2162.25,2256.26,2221.812,445.084,54.983,75.305,72.392,75.082,51.841,1.383,2.653,0.345,76.503,61.18,89.251,47.97,81.173,84.288,150.593,150.662,150.508,34.26,54.127,46.725,-10.852,110.0,110.0,72.25,73.375,55.688,56.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.193,274.75,68.688,68.063,-0.027,72.188,70.375,55.906,56.688,0.0,55.656,72.0,70.0,1000.0,200.0,0.38,677.5,76.5,75.875,0.0,72.063,73.188,55.688,55.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.285,581.5,76.25,75.625,-0.004,72.188,70.125,55.281,56.031,0.0,51.813,72.0,70.0,1000.0,200.0,0.332,631.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.617,11.676,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,524.0,535.5,303.0,532.0,527.5,520.0,0.006,6.848,0.0,18.903,1.532,0.404,-0.002,0.0,-0.0,-0.001
8202007,1441,1.0,1.0,1.0,1.0,100.0,57.456,40.0,40.0,40.0,1.0,1.0,1528.098,406.323,-0.005,10.855,0.0,80.0,55.0,1.4,2165.5,2257.736,2216.229,437.898,54.983,75.52,72.5,75.192,51.841,1.353,2.657,0.312,76.507,61.188,89.334,47.886,81.173,84.396,149.708,149.917,149.769,34.26,54.127,46.725,-10.852,110.0,110.0,72.375,73.688,55.688,56.063,0.0,43.531,72.0,70.0,1000.0,200.0,0.193,276.5,68.688,68.063,-0.026,72.125,70.438,55.906,56.688,0.0,56.344,72.0,70.0,1000.0,200.0,0.379,674.0,76.5,75.875,0.0,72.0,73.188,55.875,56.0,0.0,46.156,72.0,70.0,1000.0,200.0,0.292,591.0,76.313,75.625,-0.004,72.25,70.125,55.281,55.906,0.0,52.656,72.0,70.0,1000.0,200.0,0.333,631.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.638,11.686,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.0,535.5,303.0,532.0,527.0,520.0,-0.001,6.811,0.0,18.801,1.528,0.406,-0.002,0.0,-0.0,0.0
8202007,1442,1.0,1.0,1.0,1.0,100.0,57.69,40.0,40.0,40.0,1.0,1.0,1543.321,411.007,-0.005,10.958,0.0,80.0,55.0,1.4,2187.0,2272.511,2227.395,449.397,55.09,75.305,72.392,75.082,51.95,1.372,2.685,0.33,76.695,61.356,89.529,47.942,81.977,84.503,149.487,149.492,149.474,34.26,54.232,46.798,-10.852,110.0,110.0,72.25,73.375,55.813,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.206,284.25,68.688,68.188,-0.026,72.0,71.0,56.0,56.688,0.0,55.125,72.0,70.0,1000.0,200.0,0.386,680.5,76.5,75.875,0.0,72.0,73.125,55.688,56.0,0.0,46.875,72.0,70.0,1000.0,200.0,0.291,590.5,76.313,75.625,-0.004,72.063,70.0,55.281,55.906,0.0,52.156,72.0,70.0,1000.0,200.0,0.331,625.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.645,11.693,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.0,535.5,303.0,530.5,527.0,520.0,0.013,6.879,0.0,19.09,1.543,0.411,-0.002,0.0,-0.0,0.0
8202007,1443,1.0,1.0,1.0,1.0,100.0,57.797,40.0,40.0,40.0,1.0,1.0,1532.782,409.836,-0.005,10.929,0.0,80.0,55.0,1.4,2183.5,2244.451,2225.534,442.209,55.09,75.305,72.392,75.082,52.059,1.429,2.667,0.345,76.75,61.351,89.39,48.055,81.977,84.503,149.265,149.492,149.326,34.26,54.232,46.798,-10.867,110.0,110.0,72.25,73.688,55.813,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.207,285.25,68.75,68.063,-0.026,72.125,70.688,56.0,56.688,0.0,54.719,72.0,70.0,1000.0,200.0,0.387,683.0,76.5,75.938,0.0,72.0,72.938,55.688,56.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.293,594.5,76.313,75.625,-0.004,71.688,70.125,55.281,56.031,0.0,50.531,72.0,70.0,1000.0,200.0,0.326,615.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.637,11.696,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.0,535.5,303.25,530.0,527.5,520.0,-0.001,6.861,0.0,19.04,1.533,0.41,-0.003,0.0,-0.0,-0.001
8202007,1444,1.0,1.0,1.0,1.0,100.0,57.906,40.0,40.0,40.0,1.0,1.0,1521.073,405.152,-0.005,11.003,0.0,80.0,55.0,1.4,2183.5,2220.859,2197.622,436.461,55.09,75.412,72.392,75.082,51.95,1.421,2.685,0.334,76.663,61.364,89.056,47.914,81.977,84.503,149.265,149.385,149.326,34.332,54.127,46.798,-10.852,110.0,110.0,72.25,73.438,55.813,56.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.196,276.75,68.688,68.063,-0.027,72.188,70.375,56.0,56.688,0.0,55.188,72.0,70.0,1000.0,200.0,0.388,681.5,76.5,75.875,0.0,71.938,73.0,55.875,56.0,0.0,46.688,72.0,70.0,1000.0,200.0,0.284,581.5,76.313,75.625,-0.004,71.563,70.125,55.281,56.031,0.0,51.875,72.0,70.0,1000.0,200.0,0.305,604.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.64,11.688,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,524.0,535.5,303.0,531.5,527.5,520.0,-0.003,6.929,0.0,19.058,1.521,0.405,-0.002,0.0,-0.0,-0.0
8202007,1445,1.0,1.0,1.0,1.0,100.0,57.975,40.0,40.0,40.0,1.0,1.0,1516.389,402.81,-0.005,10.929,0.0,80.0,55.0,1.4,2143.75,2206.133,2218.09,427.839,55.09,75.305,72.392,75.082,51.841,1.429,2.642,0.334,76.634,61.327,89.195,47.886,81.977,84.396,149.192,149.279,149.326,34.405,54.337,46.798,-10.852,110.0,110.0,72.25,73.438,55.813,56.063,0.0,42.031,72.0,70.0,1000.0,200.0,0.211,287.5,68.688,68.063,-0.026,72.125,70.688,56.0,56.688,0.0,55.688,72.0,70.0,1000.0,200.0,0.381,680.5,76.5,75.938,0.0,71.938,72.938,55.688,56.0,0.0,45.688,72.0,70.0,1000.0,200.0,0.285,582.0,76.313,75.625,-0.004,72.0,70.313,55.281,56.031,0.0,53.375,72.0,70.0,1000.0,200.0,0.306,604.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.627,11.681,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,535.5,303.0,532.0,527.5,520.0,-0.008,6.795,0.0,18.819,1.516,0.403,-0.002,0.0,-0.0,-0.001
8202007,1446,1.0,1.0,1.0,1.0,100.0,57.751,40.0,40.0,40.0,1.0,1.0,1524.586,406.323,-0.005,10.914,0.0,80.0,55.0,1.4,2162.0,2223.806,2216.229,443.647,54.983,75.305,72.392,74.972,51.841,1.387,2.635,0.33,76.64,61.325,89.084,47.886,81.977,83.967,149.265,149.279,149.326,34.405,54.127,46.798,-10.867,110.0,110.0,72.25,73.438,55.688,56.313,0.0,42.969,72.0,70.0,1000.0,200.0,0.202,282.75,68.688,68.188,-0.026,72.0,70.875,56.0,56.688,0.0,56.156,72.0,70.0,1000.0,200.0,0.372,670.5,76.5,75.875,0.0,72.0,72.563,55.688,56.0,0.0,45.75,72.0,70.0,1000.0,200.0,0.287,587.5,76.313,75.625,-0.004,72.0,69.813,55.281,55.906,0.0,52.0,72.0,70.0,1000.0,200.0,0.317,615.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.622,11.669,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,303.0,531.5,527.5,520.0,-0.022,6.858,0.0,18.793,1.525,0.406,-0.002,0.0,-0.0,-0.001
8202007,1447,1.0,1.0,1.0,1.0,100.0,58.014,40.0,40.0,40.0,1.0,1.0,1532.782,405.152,-0.005,10.973,0.0,80.0,55.0,1.4,2156.0,2229.702,2219.951,440.772,55.09,75.305,72.392,74.972,51.841,1.402,2.671,0.334,76.648,61.318,89.306,47.942,81.335,84.074,149.265,149.279,149.326,34.405,54.232,46.798,-10.852,110.0,110.0,72.25,73.188,55.688,56.063,0.0,42.031,72.0,70.0,1000.0,200.0,0.212,288.0,68.688,68.063,-0.026,72.0,70.438,56.0,56.688,0.0,56.188,72.0,70.0,1000.0,200.0,0.379,676.5,76.5,75.875,0.0,72.0,72.938,55.688,56.0,0.0,46.938,72.0,70.0,1000.0,200.0,0.278,578.0,76.25,75.625,-0.004,71.688,70.375,55.281,55.906,0.0,52.094,72.0,70.0,1000.0,200.0,0.316,614.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.617,11.668,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,303.0,531.0,527.5,520.0,-0.022,6.859,0.0,18.895,1.533,0.405,-0.002,0.0,-0.0,-0.001
8202007,1448,1.0,1.0,1.0,1.0,100.0,58.055,40.0,40.0,40.0,1.0,1.0,1531.611,405.152,-0.005,10.899,0.0,80.0,55.0,1.4,2154.5,2229.702,2216.229,436.461,55.09,75.412,72.5,74.972,51.95,1.413,2.678,0.334,76.649,61.319,89.306,47.886,81.335,83.86,149.265,149.385,149.326,34.478,54.232,46.798,-10.852,110.0,110.0,72.25,73.063,55.813,56.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.196,276.5,68.688,68.188,-0.026,72.125,70.688,56.0,56.688,0.0,55.781,72.0,70.0,1000.0,200.0,0.389,679.5,76.5,75.875,0.0,72.0,73.188,55.688,56.0,0.0,45.969,72.0,70.0,1000.0,200.0,0.289,590.0,76.313,75.625,-0.004,71.688,70.625,55.281,56.031,0.0,50.375,72.0,70.0,1000.0,200.0,0.31,610.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.618,11.666,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,524.0,535.5,303.25,531.5,527.5,520.0,-0.003,6.797,0.0,18.656,1.532,0.405,-0.002,0.0,-0.0,0.0
8202007,1449,1.0,1.0,1.0,1.0,100.0,58.173,40.0,40.0,40.0,1.0,1.0,1523.415,408.665,-0.005,10.899,0.0,80.0,55.0,1.4,2154.5,2240.024,2212.507,436.461,55.09,75.198,72.392,74.972,51.95,1.398,2.678,0.337,76.628,61.298,89.223,47.914,81.335,83.967,149.339,149.279,149.253,34.478,54.442,46.798,-10.852,110.0,110.0,72.25,73.438,55.813,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.21,286.25,68.75,68.063,-0.026,72.125,70.563,56.0,56.688,0.0,54.875,72.0,70.0,1000.0,200.0,0.395,688.0,76.5,75.875,0.0,72.0,72.938,55.688,56.0,0.0,46.656,72.0,70.0,1000.0,200.0,0.282,583.5,76.313,75.625,-0.004,71.875,70.313,55.281,56.031,0.0,50.563,72.0,70.0,1000.0,200.0,0.304,604.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.629,11.672,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,535.5,303.25,531.5,527.5,519.5,-0.007,6.726,0.0,18.656,1.523,0.409,-0.003,0.0,-0.0,0.0
8202007,1450,1.0,1.0,1.0,1.0,100.0,58.279,40.0,40.0,40.0,1.0,1.0,1514.047,402.81,-0.005,10.914,0.0,80.0,55.0,1.4,2168.25,2262.167,2193.9,433.587,55.09,75.198,72.283,74.972,51.95,1.436,2.689,0.315,76.626,61.322,89.223,48.027,81.335,83.967,149.265,149.279,149.326,34.478,54.442,46.871,-10.852,110.0,110.0,72.25,73.063,55.906,56.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.211,285.75,68.688,68.063,-0.026,71.938,70.375,56.0,56.688,0.0,55.688,72.0,70.0,1000.0,200.0,0.377,668.5,76.5,75.875,0.0,72.0,73.0,55.875,56.0,0.0,46.375,72.0,70.0,1000.0,200.0,0.282,578.5,76.25,75.625,-0.004,71.563,70.125,55.281,56.031,0.0,50.281,72.0,70.0,1000.0,200.0,0.314,614.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.61,11.664,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,303.0,530.5,527.5,520.0,-0.022,6.775,0.0,18.793,1.514,0.403,-0.002,0.0,-0.0,0.0
8202007,1451,1.0,1.0,1.0,1.0,100.0,58.836,40.0,40.0,40.0,1.0,1.0,1474.234,401.639,-0.005,10.899,0.0,80.0,55.0,1.4,2136.0,2203.19,2188.319,422.093,55.09,75.305,72.392,74.972,51.841,1.455,2.642,0.345,76.459,61.212,89.084,47.998,81.335,83.967,149.339,149.279,149.326,34.55,54.127,46.798,-10.852,110.0,110.0,72.25,73.438,55.813,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.208,286.25,68.688,68.188,-0.026,71.75,70.688,56.0,56.688,0.0,54.531,72.0,70.0,1000.0,200.0,0.372,665.0,76.5,75.875,0.0,71.813,73.0,55.688,56.0,0.0,45.406,72.0,70.0,1000.0,200.0,0.272,571.5,76.313,75.625,-0.004,72.063,70.375,55.281,56.031,0.0,49.813,72.0,70.0,1000.0,200.0,0.305,601.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.635,11.684,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.0,535.5,303.25,532.0,528.0,519.5,-0.001,6.819,0.0,18.547,1.474,0.402,-0.002,0.0,-0.0,0.0
8202007,1452,1.0,1.0,1.0,1.0,100.0,58.156,40.0,40.0,40.0,1.0,1.0,1515.218,406.323,-0.005,10.929,0.0,80.0,55.0,1.4,2136.75,2220.859,2214.368,436.461,54.983,75.305,72.392,74.972,51.841,1.417,2.65,0.326,76.506,61.156,89.112,47.942,81.335,83.967,149.339,149.279,149.326,34.55,54.127,46.798,-10.852,110.0,110.0,72.188,73.188,55.813,56.313,0.0,42.188,72.0,70.0,1000.0,200.0,0.212,288.0,68.688,68.063,-0.026,71.938,70.688,56.0,56.781,0.0,54.0,72.0,70.0,1000.0,200.0,0.372,666.0,76.5,75.875,0.0,71.813,72.813,55.688,56.0,0.0,45.031,72.0,70.0,1000.0,200.0,0.28,580.0,76.25,75.625,-0.004,72.063,70.125,55.281,56.031,0.0,51.563,72.0,70.0,1000.0,200.0,0.317,615.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.622,11.671,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,535.5,303.25,531.0,527.5,519.5,-0.001,6.838,0.0,18.598,1.515,0.406,-0.002,0.0,-0.0,-0.001
8202007,1453,1.0,1.0,1.0,1.0,100.0,58.194,40.0,40.0,40.0,1.0,1.0,1496.483,405.152,-0.005,10.973,0.0,80.0,55.0,1.4,2136.75,2220.859,2212.507,433.587,54.983,75.198,72.392,75.192,51.732,1.433,2.664,0.356,76.507,61.205,89.112,47.886,80.59,83.86,149.339,149.279,149.326,34.478,54.127,46.798,-10.867,110.0,110.0,72.188,73.188,55.813,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.2,279.0,68.75,68.063,-0.027,71.938,70.438,56.0,56.688,0.0,54.469,72.0,70.0,1000.0,200.0,0.372,669.5,76.5,75.875,0.0,71.938,72.938,55.875,56.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.283,578.0,76.313,75.625,-0.004,71.875,70.313,55.281,55.906,0.0,50.906,72.0,70.0,1000.0,200.0,0.317,616.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.623,11.68,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,535.0,303.25,531.0,527.5,519.5,-0.001,6.88,0.0,18.783,1.496,0.405,-0.003,0.0,-0.0,0.0
8202007,1454,1.0,1.0,1.0,1.0,100.0,58.216,40.0,40.0,40.0,1.0,1.0,1509.363,403.981,-0.005,10.958,0.0,80.0,55.0,1.4,2138.0,2210.55,2210.646,426.402,54.983,75.198,72.392,74.972,51.732,1.41,2.664,0.33,76.436,61.136,89.112,47.745,80.59,83.86,149.192,149.385,149.253,34.478,54.337,46.725,-10.852,110.0,110.0,72.188,73.063,55.688,56.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.212,288.75,68.688,68.188,-0.026,71.75,70.875,56.0,56.781,0.0,53.313,72.0,70.0,1000.0,200.0,0.372,664.0,76.5,75.875,0.0,71.813,72.938,55.688,55.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.281,579.5,76.313,75.625,-0.004,72.063,70.188,55.063,56.031,0.0,52.063,72.0,70.0,1000.0,200.0,0.302,604.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.622,11.674,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,535.0,303.25,532.0,528.0,519.5,-0.002,6.758,0.0,18.646,1.509,0.404,-0.002,0.0,-0.0,0.0
8202007,1455,1.0,1.0,1.0,1.0,100.0,57.935,40.0,40.0,40.0,1.0,1.0,1467.209,400.468,-0.005,10.988,0.0,80.0,55.0,1.4,2131.75,2166.442,2184.598,422.093,54.876,75.305,72.392,74.972,51.732,1.429,2.625,0.323,76.181,61.127,88.917,47.886,80.59,83.967,149.339,149.279,149.326,34.478,54.022,46.725,-10.852,110.0,110.0,72.25,73.188,55.688,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.199,281.25,68.688,68.063,-0.026,71.938,70.875,55.906,56.688,0.0,54.531,72.0,70.0,1000.0,200.0,0.357,653.5,76.5,75.875,0.0,71.813,73.0,55.688,56.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.268,566.5,76.313,75.625,-0.004,72.0,70.188,55.063,55.906,0.0,52.469,72.0,70.0,1000.0,200.0,0.308,606.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.63,11.674,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.0,535.0,303.25,530.0,528.0,519.5,-0.001,6.885,0.0,18.697,1.467,0.4,-0.002,0.0,-0.0,-0.001
8202007,1456,1.0,1.0,1.0,1.0,100.0,57.557,40.0,40.0,40.0,1.0,1.0,1483.602,398.126,-0.005,10.988,0.0,80.0,55.0,1.4,2132.5,2182.601,2186.458,426.402,54.876,75.198,72.392,74.972,51.732,1.421,2.664,0.326,76.268,61.018,89.14,47.801,80.59,83.86,149.339,149.279,149.326,34.478,54.022,46.725,-10.867,110.0,110.0,72.25,73.375,55.594,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.212,288.25,68.688,68.063,-0.027,71.75,71.0,55.906,56.688,0.0,54.031,72.0,70.0,1000.0,200.0,0.371,665.5,76.5,75.875,0.0,71.813,73.0,55.563,55.938,0.0,45.438,72.0,70.0,1000.0,200.0,0.271,566.5,76.313,75.625,-0.004,71.688,70.125,55.063,55.906,0.0,52.438,72.0,70.0,1000.0,200.0,0.303,602.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.638,11.671,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,535.0,303.25,531.5,528.0,519.5,-0.001,6.885,0.0,18.697,1.484,0.398,-0.002,0.0,-0.0,0.0
8202007,1457,1.0,1.0,1.0,1.0,100.0,57.653,40.0,40.0,40.0,1.0,1.0,1485.944,400.468,-0.005,10.914,0.0,80.0,55.0,1.4,2122.0,2164.974,2195.761,420.656,54.876,75.198,72.283,74.862,51.732,1.433,2.635,0.341,76.189,60.979,89.112,47.717,80.59,83.753,149.192,149.279,149.326,34.478,54.022,46.725,-10.852,110.0,110.0,72.25,73.188,55.594,56.063,0.0,42.375,72.0,70.0,1000.0,200.0,0.215,289.75,68.688,68.188,-0.027,71.938,71.0,55.906,56.688,0.0,53.281,72.0,70.0,1000.0,200.0,0.375,669.0,76.5,75.875,0.0,71.813,72.5,55.688,55.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.271,567.0,76.313,75.625,-0.004,71.875,70.125,55.063,55.906,0.0,50.969,72.0,70.0,1000.0,200.0,0.288,587.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.647,11.68,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.5,535.0,303.25,530.5,528.0,519.5,-0.008,6.839,0.0,18.571,1.486,0.4,-0.002,0.0,-0.0,0.0
8202007,1458,1.0,1.0,1.0,1.0,100.0,57.538,40.0,40.0,40.0,1.0,1.0,1485.944,399.297,-0.005,10.914,0.0,80.0,55.0,1.4,2122.0,2178.192,2197.622,435.024,54.876,75.198,72.392,74.972,51.732,1.433,2.657,0.326,76.193,60.929,89.14,47.689,81.387,83.645,149.339,149.172,149.253,34.478,54.022,46.652,-10.852,110.0,110.0,72.188,73.188,55.594,56.063,0.0,42.375,72.0,70.0,1000.0,200.0,0.214,289.5,68.688,68.188,-0.027,71.938,71.0,55.906,56.688,0.0,54.313,72.0,70.0,1000.0,200.0,0.364,661.0,76.5,75.875,0.0,71.813,72.813,55.563,56.0,0.0,44.719,72.0,70.0,1000.0,200.0,0.271,568.5,76.25,75.625,-0.004,72.0,70.375,55.063,55.906,0.0,51.063,72.0,70.0,1000.0,200.0,0.302,600.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.634,11.672,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.5,535.0,303.0,531.0,527.5,520.0,-0.003,6.798,0.0,18.46,1.486,0.399,-0.002,0.0,-0.0,-0.001
8202007,1459,1.0,1.0,1.0,1.0,100.0,57.879,40.0,40.0,40.0,1.0,1.0,1484.773,396.956,-0.005,10.929,0.0,80.0,55.0,1.4,2117.75,2175.254,2188.319,427.839,55.09,75.198,72.392,74.862,51.732,1.425,2.664,0.326,76.147,60.936,89.223,47.773,81.387,83.645,149.265,149.279,149.326,34.478,54.022,46.725,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.213,288.75,68.688,68.188,-0.026,72.0,70.688,55.906,56.469,0.0,54.125,72.0,70.0,1000.0,200.0,0.371,666.5,76.25,75.875,0.0,71.813,72.938,55.563,55.938,0.0,45.656,72.0,70.0,1000.0,200.0,0.263,561.5,76.313,75.625,-0.004,71.688,70.625,55.063,55.906,0.0,51.406,72.0,70.0,1000.0,200.0,0.299,598.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.642,11.671,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.0,535.0,303.0,530.5,527.5,519.5,-0.022,6.849,0.0,18.597,1.485,0.397,-0.002,0.0,-0.0,-0.001
8202007,1500,1.0,1.0,1.0,1.0,100.0,57.335,40.0,40.0,40.0,1.0,1.0,1457.841,398.126,-0.005,10.855,0.0,80.0,55.0,1.4,2116.25,2148.835,2175.296,409.167,54.876,75.198,72.392,74.972,51.623,1.444,2.632,0.319,75.938,60.911,89.056,47.604,81.387,83.753,149.339,149.279,149.326,34.55,54.022,46.725,-10.852,110.0,110.0,72.25,72.938,55.594,56.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.203,280.5,68.688,68.188,-0.026,72.0,70.563,55.906,56.688,0.0,54.094,72.0,70.0,1000.0,200.0,0.368,661.0,76.5,75.875,0.0,71.813,72.813,55.563,55.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.267,565.0,76.25,75.625,-0.004,71.875,70.313,55.063,55.813,0.0,51.094,72.0,70.0,1000.0,200.0,0.287,586.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.653,11.68,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.0,534.5,303.25,530.5,527.5,519.5,-0.001,6.787,0.0,18.362,1.458,0.398,-0.002,0.0,-0.0,0.0
8202007,1501,1.0,1.0,1.0,1.0,100.0,56.86,40.0,40.0,40.0,1.0,1.0,1474.234,394.614,-0.005,10.929,0.0,80.0,55.0,1.4,2109.25,2170.847,2177.157,424.966,54.77,75.412,72.609,74.972,51.623,1.421,2.639,0.337,75.982,60.788,89.223,47.576,81.387,83.86,149.339,149.385,149.326,34.55,54.022,46.725,-10.852,110.0,110.0,72.25,73.063,55.594,56.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.211,287.5,68.5,68.188,-0.026,72.0,70.375,55.906,56.469,0.0,54.625,72.0,70.0,1000.0,200.0,0.367,664.0,76.25,75.875,0.0,71.813,72.938,55.563,55.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.262,560.0,76.25,75.625,-0.004,71.688,70.313,54.969,55.906,0.0,50.969,72.0,70.0,1000.0,200.0,0.297,595.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.648,11.681,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.5,534.5,303.25,531.0,527.5,519.5,0.001,6.833,0.0,18.487,1.474,0.395,-0.001,0.0,-0.0,-0.001
8202007,1502,1.0,1.0,1.0,1.0,100.0,56.648,40.0,40.0,40.0,1.0,1.0,1477.747,401.639,-0.005,10.87,0.0,80.0,55.0,1.4,2109.25,2172.316,2190.18,424.966,54.77,75.305,72.392,74.972,51.623,1.398,2.628,0.337,75.964,60.774,89.223,47.548,81.387,83.86,149.339,149.385,149.326,34.478,54.022,46.798,-10.852,110.0,110.0,72.188,73.313,55.594,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.213,288.5,68.688,68.063,-0.027,71.938,70.375,55.813,56.469,0.0,53.906,72.0,70.0,1000.0,200.0,0.37,665.0,76.25,75.875,0.0,71.938,72.563,55.563,55.938,0.0,45.188,72.0,70.0,1000.0,200.0,0.261,558.5,76.25,75.625,-0.004,71.688,70.313,54.969,55.813,0.0,50.844,72.0,70.0,1000.0,200.0,0.295,598.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.658,11.686,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.5,534.5,303.25,530.5,527.0,519.5,0.001,6.852,0.0,18.607,1.478,0.402,-0.002,0.0,-0.0,-0.001
8202007,1503,1.0,1.0,1.0,1.0,100.0,56.405,40.0,40.0,40.0,1.0,1.0,1468.38,399.297,-0.005,10.811,0.0,80.0,55.0,1.4,2112.75,2163.507,2192.04,419.22,54.77,75.198,72.392,74.972,51.732,1.413,2.635,0.323,75.923,60.763,89.279,47.576,81.387,83.86,149.339,149.279,149.326,34.55,54.127,46.725,-10.867,110.0,110.0,72.25,72.938,55.688,56.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.214,289.25,68.688,68.063,-0.026,71.938,70.875,55.813,56.469,0.0,54.406,72.0,70.0,1000.0,200.0,0.368,657.0,76.25,75.875,0.0,72.0,72.813,55.563,55.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.263,561.0,76.313,75.625,-0.004,72.0,70.375,55.063,55.906,0.0,51.188,72.0,70.0,1000.0,200.0,0.294,597.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.651,11.683,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,524.5,534.5,303.0,530.5,527.0,519.5,-0.001,6.723,0.0,18.287,1.468,0.399,-0.002,0.0,-0.0,0.0
8202007,1504,1.0,1.0,1.0,1.0,100.0,56.435,40.0,40.0,40.0,1.0,1.0,1494.141,398.126,-0.005,10.958,0.0,80.0,55.0,1.4,2111.75,2201.718,2186.458,427.839,54.876,75.305,72.392,75.082,51.623,1.383,2.628,0.341,75.931,60.727,89.306,47.604,81.841,84.181,149.339,149.279,149.326,34.55,54.022,46.725,-10.852,110.0,110.0,72.188,73.313,55.594,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.211,287.0,68.688,68.063,-0.026,72.0,71.0,55.906,56.469,0.0,54.0,72.0,70.0,1000.0,200.0,0.365,662.0,76.25,75.875,0.0,72.063,73.0,55.563,55.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.277,575.5,76.313,75.625,-0.004,71.875,70.125,55.063,55.906,0.0,51.188,72.0,70.0,1000.0,200.0,0.295,597.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.651,11.683,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.5,534.5,303.25,530.0,527.0,519.5,-0.001,6.852,0.0,18.536,1.494,0.398,-0.002,0.0,-0.0,-0.001
8202007,1505,1.0,1.0,1.0,1.0,100.0,56.251,40.0,40.0,40.0,1.0,1.0,1468.38,396.956,-0.005,10.929,0.0,80.0,55.0,1.4,2124.25,2187.01,2186.458,430.713,54.876,75.305,72.392,74.972,51.623,1.379,2.621,0.337,75.942,60.754,89.251,47.576,81.841,84.396,149.339,149.279,149.326,34.55,54.127,46.798,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.21,287.0,68.5,68.063,-0.026,72.188,70.563,55.906,56.469,0.0,54.594,72.0,70.0,1000.0,200.0,0.372,670.5,76.5,75.875,0.0,72.0,73.0,55.563,55.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.274,571.0,76.25,75.625,-0.004,72.063,70.313,55.063,55.813,0.0,51.813,72.0,70.0,1000.0,200.0,0.293,595.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.643,11.676,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,534.5,303.25,530.5,527.0,519.5,-0.001,6.838,0.0,18.598,1.468,0.397,-0.002,0.0,-0.0,-0.001
8202007,1506,1.0,1.0,1.0,1.0,100.0,56.108,40.0,40.0,40.0,1.0,1.0,1474.234,396.956,-0.005,10.958,0.0,80.0,55.0,1.4,2134.25,2185.54,2188.319,414.911,54.876,75.305,72.392,75.082,51.732,1.41,2.628,0.341,75.949,60.76,89.334,47.576,81.841,84.503,149.339,149.279,149.253,34.478,54.127,46.798,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.211,287.75,68.688,68.063,-0.026,72.125,70.688,55.906,56.469,0.0,55.75,72.0,70.0,1000.0,200.0,0.367,666.5,76.25,75.875,0.0,71.813,72.813,55.563,55.938,0.0,44.781,72.0,70.0,1000.0,200.0,0.275,573.5,76.313,75.625,-0.004,72.0,70.313,55.063,55.906,0.0,51.813,72.0,70.0,1000.0,200.0,0.296,593.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.648,11.676,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.5,534.5,303.25,530.5,527.0,519.5,-0.007,6.871,0.0,18.757,1.474,0.397,-0.002,0.0,-0.0,-0.001
8202007,1507,1.0,1.0,1.0,1.0,100.0,55.972,40.0,40.0,40.0,1.0,1.0,1478.918,395.785,-0.005,10.914,0.0,80.0,55.0,1.4,2130.75,2201.718,2182.738,422.093,54.876,75.305,72.392,75.082,51.732,1.398,2.625,0.319,75.96,60.769,89.39,47.745,81.841,84.717,149.339,149.279,149.326,34.55,54.127,46.798,-10.867,110.0,110.0,72.188,73.438,55.594,56.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.21,286.75,68.5,68.063,-0.026,72.125,70.563,55.813,56.469,0.0,54.438,72.0,70.0,1000.0,200.0,0.382,677.0,76.5,75.875,0.0,72.0,72.563,55.563,55.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.274,573.5,76.313,75.625,-0.004,72.188,70.313,55.063,55.906,0.0,51.844,72.0,70.0,1000.0,200.0,0.291,589.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.638,11.686,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,524.5,534.5,303.25,530.5,527.0,519.5,-0.001,6.828,0.0,18.572,1.479,0.396,-0.002,0.0,-0.0,-0.001
8202007,1508,1.0,1.0,1.0,1.0,100.0,55.815,40.0,40.0,40.0,1.0,1.0,1477.747,399.297,-0.005,10.988,0.0,80.0,55.0,1.4,2133.75,2203.19,2197.622,430.713,54.876,75.412,72.392,75.082,51.732,1.391,2.625,0.33,75.977,60.785,89.251,47.66,81.841,84.824,149.339,149.279,149.326,34.55,54.127,46.798,-10.852,110.0,110.0,72.188,73.313,55.594,56.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.211,287.5,68.688,68.063,-0.026,72.125,71.0,55.906,56.469,0.0,55.063,72.0,70.0,1000.0,200.0,0.378,673.5,76.25,75.875,0.0,71.938,73.0,55.563,55.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.266,562.5,76.313,75.625,-0.004,72.188,70.313,55.063,55.906,0.0,50.781,72.0,70.0,1000.0,200.0,0.31,609.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.629,11.672,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,524.0,534.5,303.25,530.0,527.5,519.5,-0.001,6.874,0.0,18.698,1.478,0.399,-0.002,0.0,-0.0,-0.001
8202007,1509,1.0,1.0,1.0,1.0,100.0,56.157,40.0,40.0,40.0,1.0,1.0,1504.679,400.468,-0.005,10.899,0.0,80.0,55.0,1.4,2131.25,2225.28,2203.204,435.024,55.09,75.412,72.392,75.192,51.841,1.379,2.614,0.334,76.023,60.787,89.251,47.604,82.742,85.253,149.339,149.279,149.326,34.55,54.232,46.798,-10.852,110.0,110.0,72.188,73.313,55.594,56.063,0.0,44.406,72.0,70.0,1000.0,200.0,0.208,285.0,68.5,68.063,-0.026,72.125,70.875,55.906,56.469,0.0,55.219,72.0,70.0,1000.0,200.0,0.379,673.5,76.5,75.875,0.0,71.938,73.0,55.563,56.0,0.0,44.563,72.0,70.0,1000.0,200.0,0.271,574.0,76.25,75.625,-0.004,72.0,70.313,55.063,55.906,0.0,51.094,72.0,70.0,1000.0,200.0,0.309,607.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.625,11.676,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,534.5,303.25,531.0,527.0,519.5,-0.001,6.782,0.0,18.547,1.505,0.4,-0.002,0.0,-0.0,-0.001
8202007,1510,1.0,1.0,1.0,1.0,100.0,55.575,40.0,40.0,40.0,1.0,1.0,1478.918,400.468,-0.005,10.929,0.0,80.0,55.0,1.4,2131.25,2210.55,2205.064,427.839,54.876,75.52,72.5,75.192,51.732,1.398,2.621,0.341,75.999,60.825,89.167,47.576,82.742,85.146,149.265,149.279,149.326,34.478,54.127,46.798,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.21,286.75,68.5,68.188,-0.026,72.313,70.688,55.906,56.469,0.0,55.469,72.0,70.0,1000.0,200.0,0.383,679.0,76.25,75.875,0.0,71.938,73.0,55.688,55.938,0.0,44.844,72.0,70.0,1000.0,200.0,0.266,563.5,76.313,75.625,-0.004,72.063,70.375,55.063,55.906,0.0,50.875,72.0,70.0,1000.0,200.0,0.3,599.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.626,11.676,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,524.0,534.5,303.25,530.5,527.0,520.0,-0.022,6.853,0.0,18.708,1.479,0.4,-0.001,0.0,-0.0,-0.001
8202007,1511,1.0,1.0,1.0,1.0,100.0,55.428,40.0,40.0,40.0,1.0,1.0,1483.602,400.468,-0.005,10.973,0.0,80.0,55.0,1.4,2128.75,2204.662,2201.343,422.093,54.876,75.52,72.5,75.192,51.732,1.394,2.603,0.334,76.0,60.8,89.195,47.491,82.742,85.253,149.265,149.279,149.326,34.55,54.127,46.798,-10.867,110.0,110.0,72.188,73.313,55.594,56.063,0.0,44.438,72.0,70.0,1000.0,200.0,0.211,287.0,68.688,68.188,-0.026,72.188,71.0,55.906,56.469,0.0,56.125,72.0,70.0,1000.0,200.0,0.382,678.0,76.25,75.875,0.0,71.813,73.125,55.563,55.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.268,565.0,76.25,75.625,-0.004,72.0,70.188,55.063,55.813,0.0,50.375,72.0,70.0,1000.0,200.0,0.302,601.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.638,11.688,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,524.0,534.5,303.25,530.0,526.5,519.5,-0.022,6.865,0.0,18.673,1.484,0.4,-0.002,0.0,-0.0,-0.001
8202007,1512,1.0,1.0,1.0,1.0,100.0,55.771,40.0,40.0,40.0,1.0,1.0,1483.602,399.297,-0.005,10.988,0.0,80.0,55.0,1.4,2128.25,2210.55,2195.761,436.461,55.09,75.52,72.5,75.302,51.732,1.379,2.61,0.33,76.005,60.801,89.112,47.52,82.742,85.36,149.265,149.279,149.326,34.55,54.127,46.798,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,44.563,72.0,70.0,1000.0,200.0,0.211,288.5,68.5,68.188,-0.026,72.188,70.688,55.906,56.469,0.0,56.219,72.0,70.0,1000.0,200.0,0.39,683.0,76.25,75.875,0.0,72.0,73.0,55.563,55.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.266,563.0,76.313,75.625,-0.004,71.875,70.0,54.969,55.906,0.0,49.625,72.0,70.0,1000.0,200.0,0.3,600.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.638,11.686,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.0,534.5,303.25,531.0,527.0,519.5,-0.022,6.874,0.0,18.698,1.484,0.399,-0.001,0.0,-0.0,-0.001
8202007,1513,1.0,1.0,1.0,1.0,100.0,55.198,40.0,40.0,40.0,1.0,1.0,1499.995,398.126,-0.005,10.944,0.0,80.0,55.0,1.4,2131.75,2223.806,2192.04,440.772,54.876,75.52,72.392,75.192,51.841,1.383,2.621,0.341,76.008,60.815,89.279,47.604,82.742,85.253,149.265,149.279,149.326,34.55,54.127,46.798,-10.852,110.0,110.0,72.188,73.188,55.688,56.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.223,295.25,68.688,68.063,-0.026,72.188,70.875,55.906,56.469,0.0,55.75,72.0,70.0,1000.0,200.0,0.392,688.5,76.25,75.875,0.0,71.938,73.125,55.5,55.938,0.0,44.625,72.0,70.0,1000.0,200.0,0.264,562.5,76.313,75.625,-0.004,71.875,70.0,55.063,55.906,0.0,50.125,72.0,70.0,1000.0,200.0,0.296,595.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.634,11.676,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,534.5,303.25,531.0,527.0,519.5,-0.022,6.847,0.0,18.623,1.5,0.398,-0.002,0.0,-0.0,-0.001
8202007,1514,1.0,1.0,1.0,1.0,100.0,55.052,40.0,40.0,40.0,1.0,1.0,1473.063,396.956,-0.005,10.929,0.0,80.0,55.0,1.4,2138.25,2195.833,2182.738,433.587,54.876,75.52,72.392,75.192,51.841,1.436,2.621,0.337,76.022,60.826,89.223,47.604,81.504,85.039,149.339,149.279,149.326,34.623,54.442,46.871,-10.852,110.0,110.0,72.188,72.938,55.594,56.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.225,297.0,68.5,68.063,-0.026,72.125,70.688,55.813,56.469,0.0,56.313,72.0,70.0,1000.0,200.0,0.387,679.0,76.25,75.875,0.0,71.813,73.0,55.563,55.938,0.0,44.063,72.0,70.0,1000.0,200.0,0.255,551.5,76.313,75.625,-0.004,72.063,70.125,55.063,55.906,0.0,49.781,72.0,70.0,1000.0,200.0,0.301,599.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.63,11.666,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,524.5,534.5,303.25,531.5,527.0,519.5,-0.001,6.754,0.0,18.597,1.473,0.397,-0.002,0.0,-0.0,0.0
8202007,1515,1.0,1.0,1.0,1.0,100.0,54.905,40.0,40.0,40.0,1.0,1.0,1499.995,396.956,-0.005,10.914,0.0,80.0,55.0,1.4,2138.25,2250.354,2182.738,443.647,54.876,75.412,72.392,75.192,51.841,1.372,2.6,0.315,76.018,60.721,89.334,47.548,81.504,84.717,149.339,149.279,149.326,34.55,54.337,46.798,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,44.875,72.0,70.0,1000.0,200.0,0.208,284.0,68.688,68.063,-0.026,72.0,70.688,55.906,56.688,0.0,56.438,72.0,70.0,1000.0,200.0,0.387,682.5,76.25,75.875,0.0,71.938,73.0,55.563,55.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.266,566.0,76.25,75.563,-0.004,72.0,70.125,55.063,55.906,0.0,50.094,72.0,70.0,1000.0,200.0,0.295,594.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.618,11.655,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,524.5,534.5,303.25,530.0,526.5,520.0,-0.001,6.756,0.0,18.572,1.5,0.397,-0.002,0.0,-0.0,-0.001
8202007,1516,1.0,1.0,1.0,1.0,100.0,54.793,40.0,40.0,40.0,1.0,1.0,1492.97,402.81,-0.005,10.973,0.0,80.0,55.0,1.4,2130.25,2206.133,2193.9,433.587,54.876,75.412,72.283,75.082,51.841,1.379,2.642,0.348,76.029,60.819,89.362,47.745,81.504,84.61,149.339,149.279,149.253,34.55,54.442,46.871,-10.867,110.0,110.0,72.188,73.063,55.594,56.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.222,295.25,68.688,68.063,-0.026,72.0,70.563,55.906,56.469,0.0,55.219,72.0,70.0,1000.0,200.0,0.393,686.0,76.25,75.875,0.0,71.938,73.0,55.563,55.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.263,561.5,76.313,75.625,-0.004,72.188,70.188,55.063,55.906,0.0,49.844,72.0,70.0,1000.0,200.0,0.299,599.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.618,11.661,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.5,534.5,303.25,531.5,527.0,520.0,-0.007,6.797,0.0,18.784,1.493,0.403,-0.002,0.0,-0.0,-0.001
8202007,1517,1.0,1.0,1.0,1.0,100.0,54.666,40.0,40.0,40.0,1.0,1.0,1481.26,398.126,-0.005,10.944,0.0,80.0,55.0,1.4,2140.0,2125.389,2180.877,437.898,54.876,75.305,72.392,75.082,51.732,1.383,2.632,0.319,76.017,60.815,89.223,47.576,81.504,84.288,149.265,149.279,149.326,34.55,54.127,46.798,-10.867,110.0,110.0,72.188,73.188,55.594,56.063,0.0,43.688,72.0,70.0,1000.0,200.0,0.212,287.0,68.5,68.0,-0.027,72.125,70.688,55.906,56.469,0.0,55.688,72.0,70.0,1000.0,200.0,0.394,688.0,76.25,75.813,0.0,71.938,73.0,55.563,55.938,0.0,44.531,72.0,70.0,1000.0,200.0,0.255,551.5,76.25,75.625,-0.004,72.0,70.375,55.063,55.906,0.0,50.844,72.0,70.0,1000.0,200.0,0.309,608.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.615,11.659,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.5,524.5,534.5,303.25,530.5,527.0,520.0,-0.022,6.847,0.0,18.623,1.481,0.398,-0.002,0.0,-0.0,-0.001
8202007,1518,1.0,1.0,1.0,1.0,100.0,54.571,40.0,40.0,40.0,1.0,1.0,1474.234,399.297,-0.005,10.973,0.0,80.0,55.0,1.4,2135.0,2107.828,2180.877,424.966,54.876,75.305,72.392,75.082,51.623,1.41,2.61,0.345,75.99,60.782,89.14,47.689,81.504,84.181,149.265,149.385,149.326,34.55,54.127,46.798,-10.852,110.0,110.0,72.188,73.063,55.594,56.0,0.0,44.344,72.0,70.0,1000.0,200.0,0.208,284.5,68.5,68.063,-0.026,72.0,70.563,55.813,56.469,0.0,55.438,72.0,70.0,1000.0,200.0,0.39,682.0,76.25,75.813,0.0,71.813,72.938,55.563,55.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.254,552.0,76.313,75.625,-0.004,72.0,70.125,55.063,55.906,0.0,50.875,72.0,70.0,1000.0,200.0,0.3,600.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.604,11.65,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,524.5,534.5,303.25,531.0,527.0,520.0,-0.003,6.865,0.0,18.673,1.474,0.399,-0.002,0.0,-0.0,-0.001
8202007,1519,1.0,1.0,1.0,1.0,100.0,54.474,40.0,40.0,40.0,1.0,1.0,1457.841,396.956,-0.005,10.87,0.0,80.0,55.0,1.4,2115.75,2093.21,2177.157,433.587,54.876,75.305,72.283,75.082,51.732,1.417,2.635,0.337,75.983,60.79,89.028,47.491,81.387,84.181,149.339,149.492,149.253,34.55,54.127,46.798,-10.852,110.0,110.0,72.188,73.375,55.594,56.0,0.0,44.5,72.0,70.0,1000.0,200.0,0.208,285.5,68.5,68.188,-0.026,72.0,70.063,55.813,56.469,0.0,56.063,72.0,70.0,1000.0,200.0,0.383,677.5,76.25,75.875,0.0,71.938,72.938,55.563,55.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.253,550.5,76.313,75.625,-0.004,72.063,70.125,55.063,55.906,0.0,50.938,72.0,70.0,1000.0,200.0,0.296,592.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.594,11.645,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,524.5,534.5,303.25,531.5,527.0,520.0,0.003,6.801,0.0,18.497,1.458,0.397,-0.001,0.0,-0.0,-0.001
8202007,1520,1.0,1.0,1.0,1.0,100.0,54.028,40.0,40.0,40.0,1.0,1.0,1477.747,398.126,-0.005,10.929,0.0,80.0,55.0,1.4,2111.75,2120.997,2175.296,433.587,54.77,75.305,72.283,74.972,51.623,1.391,2.618,0.334,75.987,60.79,89.279,47.66,81.387,84.181,149.265,149.279,149.253,34.55,54.022,46.725,-10.852,110.0,110.0,71.938,72.938,55.688,56.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.218,293.25,68.688,68.063,-0.026,72.125,70.375,55.813,56.469,0.0,56.156,72.0,70.0,1000.0,200.0,0.392,686.0,76.25,75.813,0.0,72.063,72.938,55.563,55.938,0.0,45.188,72.0,70.0,1000.0,200.0,0.252,548.5,76.25,75.625,-0.004,71.875,70.0,55.063,55.813,0.0,50.063,72.0,70.0,1000.0,200.0,0.3,599.5,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.589,11.633,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,524.5,534.0,303.25,530.0,527.0,520.0,0.004,6.833,0.0,18.487,1.478,0.398,-0.002,0.0,-0.0,-0.0
8202007,1521,1.0,1.0,1.0,1.0,100.0,54.058,40.0,40.0,40.0,1.0,1.0,1461.354,398.126,-0.005,10.973,0.0,80.0,55.0,1.4,2130.5,2104.903,2188.319,410.603,54.876,75.305,72.392,75.082,51.732,1.425,2.618,0.33,75.969,60.783,89.167,47.632,81.387,84.181,149.265,149.385,149.326,34.55,54.232,46.798,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,44.0,72.0,70.0,1000.0,200.0,0.211,287.0,68.688,68.188,-0.026,72.0,70.438,55.906,56.469,0.0,56.438,72.0,70.0,1000.0,200.0,0.385,678.0,76.25,75.813,0.0,71.938,73.0,55.563,55.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.26,555.5,76.313,75.625,-0.004,72.0,70.313,55.063,55.906,0.0,50.344,72.0,70.0,1000.0,200.0,0.292,592.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.605,11.65,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,524.5,534.0,303.0,530.5,527.0,520.0,-0.003,6.828,0.0,18.673,1.461,0.398,-0.002,0.0,-0.0,0.0
8202007,1522,1.0,1.0,1.0,1.0,100.0,53.66,40.0,40.0,40.0,1.0,1.0,1461.354,399.297,-0.005,10.973,0.0,80.0,55.0,1.4,2115.0,2101.979,2188.319,423.529,54.77,75.305,72.392,74.972,51.623,1.402,2.618,0.341,75.977,60.779,89.084,47.52,81.387,84.074,149.265,149.279,149.253,34.55,54.022,46.725,-10.867,110.0,110.0,71.938,73.188,55.594,56.063,0.0,44.688,72.0,70.0,1000.0,200.0,0.207,284.25,68.688,68.063,-0.026,72.0,70.563,55.813,56.469,0.0,55.75,72.0,70.0,1000.0,200.0,0.395,688.5,76.25,75.875,0.0,71.938,73.0,55.563,55.938,0.0,44.906,72.0,70.0,1000.0,200.0,0.254,550.0,76.25,75.625,-0.004,71.688,70.125,54.969,55.813,0.0,51.469,72.0,70.0,1000.0,200.0,0.294,594.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.596,11.633,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,524.5,534.0,303.25,531.5,527.0,520.0,0.004,6.861,0.0,18.561,1.461,0.399,-0.002,0.0,-0.0,-0.001
8202007,1523,1.0,1.0,1.0,1.0,100.0,53.409,40.0,40.0,40.0,1.0,1.0,1482.431,394.614,-0.005,10.973,0.0,80.0,55.0,1.4,2115.0,2120.997,2188.319,423.529,54.77,75.198,72.283,74.972,51.732,1.402,2.614,0.319,76.004,60.781,89.279,47.632,81.387,83.86,149.265,149.279,149.253,34.478,54.022,46.725,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.223,296.25,68.5,68.063,-0.026,72.0,70.688,55.813,56.469,0.0,55.313,72.0,70.0,1000.0,200.0,0.391,686.0,76.25,75.875,0.0,71.938,73.0,55.563,55.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.258,554.0,76.25,75.563,-0.004,72.063,70.125,54.969,55.906,0.0,50.375,72.0,70.0,1000.0,200.0,0.293,593.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.602,11.639,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,524.5,534.0,303.25,532.0,527.0,520.0,0.004,6.876,0.0,18.672,1.482,0.395,-0.002,0.0,-0.0,-0.001
8202007,1524,1.0,1.0,1.0,1.0,100.0,53.145,40.0,40.0,40.0,1.0,1.0,1462.525,396.956,-0.005,11.003,0.0,80.0,55.0,1.4,2127.25,2099.055,2184.598,423.529,54.77,75.305,72.392,74.972,51.732,1.425,2.632,0.334,75.977,60.788,89.084,47.66,81.387,83.86,149.265,149.279,149.326,34.55,54.337,46.725,-10.852,110.0,110.0,71.938,73.375,55.594,56.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.216,288.25,68.688,68.063,-0.026,71.938,71.0,55.813,56.469,0.0,55.781,72.0,70.0,1000.0,200.0,0.384,676.0,76.25,75.813,0.0,72.0,73.188,55.563,55.938,0.0,44.375,72.0,70.0,1000.0,200.0,0.254,551.0,76.25,75.625,-0.004,72.0,70.125,54.969,55.813,0.0,51.656,72.0,70.0,1000.0,200.0,0.294,593.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.596,11.63,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.0,534.0,303.25,531.0,527.0,520.0,-0.022,6.77,0.0,18.612,1.463,0.397,-0.002,0.0,-0.0,-0.001
8202007,1525,1.0,1.0,1.0,1.0,100.0,52.934,40.0,40.0,40.0,1.0,1.0,1474.234,399.297,-0.005,10.958,0.0,80.0,55.0,1.4,2115.0,2116.606,2188.319,430.713,54.77,75.305,72.392,74.972,51.732,1.398,2.632,0.345,75.953,60.76,89.39,47.491,82.003,84.074,149.265,149.279,149.326,34.55,54.022,46.725,-10.852,110.0,110.0,72.188,73.313,55.594,56.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.218,292.0,68.688,68.063,-0.026,72.0,71.0,55.813,56.469,0.0,55.438,72.0,70.0,1000.0,200.0,0.397,690.0,76.25,75.875,0.0,71.938,73.125,55.563,55.781,0.0,45.313,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.75,-0.004,71.563,70.125,54.969,55.813,0.0,50.438,72.0,70.0,1000.0,200.0,0.294,593.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.602,11.633,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,524.5,534.0,303.25,532.0,527.0,520.0,-0.022,6.852,0.0,18.536,1.474,0.399,-0.002,0.0,-0.0,-0.0
8202007,1526,1.0,1.0,1.0,1.0,100.0,53.022,40.0,40.0,40.0,1.0,1.0,1463.696,395.785,-0.005,10.899,0.0,80.0,55.0,1.4,2113.25,2103.441,2171.576,429.276,54.876,75.305,72.392,74.972,51.732,1.41,2.596,0.345,75.914,60.739,89.223,47.66,82.003,84.288,149.192,149.279,149.253,34.478,54.127,46.725,-10.867,110.0,110.0,71.938,72.75,55.594,55.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.22,292.75,68.688,68.063,-0.026,72.0,70.875,55.906,56.469,0.0,55.313,72.0,70.0,1000.0,200.0,0.393,685.5,76.25,75.875,0.0,71.938,73.125,55.563,55.938,0.0,43.906,72.0,70.0,1000.0,200.0,0.257,553.0,76.25,75.625,-0.004,71.875,70.125,55.063,55.813,0.0,49.688,72.0,70.0,1000.0,200.0,0.278,578.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.589,11.622,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,524.5,534.0,303.25,530.5,526.5,520.0,-0.004,6.793,0.0,18.546,1.464,0.396,-0.002,0.0,-0.0,-0.001
8202007,1527,1.0,1.0,1.0,1.0,100.0,52.856,40.0,40.0,40.0,1.0,1.0,1456.67,398.126,-0.005,10.855,0.0,80.0,55.0,1.4,2113.25,2097.594,2186.458,420.656,54.876,75.305,72.392,75.082,51.623,1.413,2.632,0.319,75.883,60.746,89.028,47.491,82.003,84.503,149.265,149.279,149.253,34.55,54.022,46.725,-10.852,110.0,110.0,71.938,72.75,55.594,56.0,0.0,44.125,72.0,70.0,1000.0,200.0,0.205,282.75,68.5,68.188,-0.026,72.125,70.875,55.813,56.469,0.0,56.5,72.0,70.0,1000.0,200.0,0.39,683.0,76.188,75.813,0.0,71.938,73.0,55.5,55.938,0.0,44.063,72.0,70.0,1000.0,200.0,0.254,550.5,76.25,75.625,-0.004,71.563,70.188,55.063,55.813,0.0,48.656,72.0,70.0,1000.0,200.0,0.286,585.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.596,11.626,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.5,534.0,303.25,532.0,526.5,520.0,0.004,6.787,0.0,18.362,1.457,0.398,-0.001,0.0,-0.0,-0.001
8202007,1528,1.0,1.0,1.0,1.0,100.0,52.402,40.0,40.0,40.0,1.0,1.0,1464.867,396.956,-0.005,10.87,0.0,80.0,55.0,1.4,2100.25,2113.68,2184.598,422.093,54.77,75.412,72.392,75.082,51.623,1.391,2.603,0.33,75.893,60.713,89.112,47.52,82.003,84.61,149.339,149.279,149.326,34.55,54.127,46.725,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.218,292.0,68.688,68.063,-0.026,72.125,70.688,55.813,56.375,0.0,56.25,72.0,70.0,1000.0,200.0,0.401,693.0,76.25,75.875,0.0,71.938,72.938,55.5,55.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.252,548.0,76.25,75.625,-0.004,71.875,70.313,54.969,55.906,0.0,49.0,72.0,70.0,1000.0,200.0,0.28,580.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.597,11.625,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.5,534.0,303.25,530.5,526.5,520.0,-0.001,6.76,0.0,18.387,1.465,0.397,-0.002,0.0,-0.0,0.0
8202007,1529,1.0,1.0,1.0,1.0,100.0,52.179,40.0,40.0,40.0,1.0,1.0,1453.157,396.956,-0.005,11.003,0.0,80.0,55.0,1.4,2118.5,2103.441,2186.458,413.475,54.77,75.412,72.392,75.082,51.732,1.406,2.635,0.312,75.871,60.71,89.14,47.491,82.003,84.717,149.265,149.279,149.253,34.55,54.127,46.725,-10.867,110.0,110.0,71.938,72.938,55.406,56.0,0.0,44.094,72.0,70.0,1000.0,200.0,0.205,282.75,68.5,68.063,-0.026,72.188,71.188,55.813,56.375,0.0,56.813,72.0,70.0,1000.0,200.0,0.393,685.0,76.188,75.875,0.0,71.938,73.125,55.5,55.938,0.0,44.313,72.0,70.0,1000.0,200.0,0.254,552.0,76.25,75.625,-0.004,72.0,70.125,54.969,55.813,0.0,49.094,72.0,70.0,1000.0,200.0,0.287,586.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.599,11.628,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.5,534.0,303.25,530.5,526.5,520.0,0.004,6.843,0.0,18.612,1.453,0.397,-0.002,0.0,-0.0,0.0
8202007,1530,1.0,1.0,1.0,1.0,100.0,51.927,40.0,40.0,40.0,1.0,1.0,1469.551,396.956,-0.005,10.973,0.0,80.0,55.0,1.4,2111.5,2119.533,2186.458,424.966,54.77,75.412,72.392,75.082,51.732,1.394,2.632,0.334,75.883,60.705,89.362,47.52,82.003,84.932,149.265,149.279,149.326,34.478,54.127,46.798,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.218,291.5,68.5,68.063,-0.026,72.188,70.563,55.813,56.375,0.0,56.344,72.0,70.0,1000.0,200.0,0.404,697.0,76.188,75.875,0.0,72.0,73.125,55.5,55.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.251,546.5,76.25,75.75,-0.004,72.063,70.188,55.063,55.813,0.0,49.25,72.0,70.0,1000.0,200.0,0.284,582.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.612,11.636,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.5,524.5,533.5,303.25,531.0,526.5,520.0,-0.022,6.88,0.0,18.783,1.47,0.397,-0.002,0.0,-0.0,0.0
