DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1531,1.0,1.0,1.0,1.0,100.0,51.938,40.0,40.0,40.0,1.0,1.0,1461.354,394.614,-0.005,10.988,0.0,80.0,55.0,1.4,2117.0,2104.903,2171.576,419.22,54.876,75.412,72.5,75.192,51.732,1.421,2.621,0.337,75.88,60.707,89.362,47.407,82.761,85.146,149.265,149.492,149.326,34.55,54.232,46.798,-10.867,110.0,110.0,71.938,73.188,55.594,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.206,282.75,68.688,68.063,-0.026,72.188,70.563,55.813,56.375,0.0,57.719,72.0,70.0,1000.0,200.0,0.398,689.0,76.25,75.875,0.0,72.063,73.188,55.563,55.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.625,-0.004,72.063,70.188,55.063,55.906,0.0,50.688,72.0,70.0,1000.0,200.0,0.284,583.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.594,11.628,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,524.5,534.0,303.25,531.0,526.5,520.0,-0.001,6.838,0.0,18.698,1.461,0.395,-0.002,0.0,-0.0,-0.001
8202007,1532,1.0,1.0,1.0,1.0,100.0,51.814,40.0,40.0,40.0,1.0,1.0,1492.97,400.468,-0.005,10.929,0.0,80.0,55.0,1.4,2113.25,2129.782,2192.04,432.15,54.876,75.52,72.392,75.192,51.841,1.394,2.621,0.326,75.975,60.786,89.584,47.52,82.761,85.146,149.265,149.279,149.326,34.55,54.232,46.798,-10.867,110.0,110.0,71.938,73.313,55.594,56.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.214,289.75,68.5,68.063,-0.027,72.125,70.688,55.813,56.469,0.0,57.625,72.0,70.0,1000.0,200.0,0.398,688.5,76.188,75.875,0.0,72.0,73.125,55.563,55.938,0.0,44.063,72.0,70.0,1000.0,200.0,0.262,556.5,76.25,75.625,-0.004,72.063,70.188,55.063,55.906,0.0,50.594,72.0,70.0,1000.0,200.0,0.294,595.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.602,11.634,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.5,524.5,534.0,303.25,531.5,526.5,519.5,-0.022,6.801,0.0,18.598,1.493,0.4,-0.002,0.0,-0.0,0.0
8202007,1533,1.0,1.0,1.0,1.0,100.0,51.697,40.0,40.0,40.0,1.0,1.0,1485.944,398.126,-0.005,11.032,0.0,80.0,55.0,1.4,2113.25,2141.504,2195.761,436.461,54.876,75.52,72.392,75.192,51.841,1.368,2.642,0.312,76.024,60.752,89.39,47.604,82.761,85.253,149.265,149.279,149.326,34.55,54.232,46.871,-10.867,110.0,110.0,71.938,73.063,55.688,56.0,0.0,43.25,72.0,70.0,1000.0,200.0,0.214,289.75,68.688,68.063,-0.026,72.313,71.0,55.813,56.469,0.0,57.656,72.0,70.0,1000.0,200.0,0.405,696.5,76.25,75.875,0.0,72.0,73.125,55.563,55.938,0.0,44.375,72.0,70.0,1000.0,200.0,0.256,556.0,76.25,75.625,-0.004,72.25,69.813,55.063,55.906,0.0,50.438,72.0,70.0,1000.0,200.0,0.298,597.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.605,11.631,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,524.0,534.0,303.25,530.0,526.5,520.0,-0.022,6.906,0.0,18.885,1.486,0.398,-0.002,0.0,-0.0,-0.001
8202007,1534,1.0,1.0,1.0,1.0,100.0,51.834,40.0,40.0,40.0,1.0,1.0,1495.312,402.81,-0.005,10.944,0.0,80.0,55.0,1.4,2143.5,2153.235,2197.622,436.461,54.983,75.52,72.392,75.192,51.95,1.372,2.614,0.304,76.084,60.852,89.362,47.632,82.761,85.146,149.339,149.279,149.253,34.55,54.652,46.798,-10.852,110.0,110.0,72.188,73.063,55.688,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.214,288.75,68.688,68.063,-0.026,72.313,71.0,55.813,56.469,0.0,58.281,72.0,70.0,1000.0,200.0,0.428,716.0,76.25,75.875,0.0,72.0,73.375,55.563,55.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.25,550.0,76.25,75.625,-0.004,72.063,70.188,55.063,55.906,0.0,51.125,72.0,70.0,1000.0,200.0,0.297,595.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.602,11.628,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,534.0,303.25,531.0,526.5,520.0,-0.007,6.668,0.0,18.623,1.495,0.403,-0.002,0.0,-0.0,-0.001
8202007,1535,1.0,1.0,1.0,1.0,100.0,51.796,40.0,40.0,40.0,1.0,1.0,1491.799,398.126,-0.005,10.929,0.0,80.0,55.0,1.4,2155.0,2142.97,2197.622,437.898,54.983,75.52,72.392,75.192,51.95,1.379,2.639,0.334,76.147,60.915,89.418,47.632,82.761,85.146,149.192,149.172,149.105,34.623,54.232,46.871,-10.867,110.0,110.0,71.938,72.938,55.688,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.214,289.75,68.688,68.063,-0.026,72.313,70.688,55.813,56.469,0.0,57.938,72.0,70.0,1000.0,200.0,0.424,712.0,76.188,75.813,0.0,72.063,73.375,55.688,55.938,0.0,44.375,72.0,70.0,1000.0,200.0,0.252,548.5,76.25,75.625,-0.004,72.188,70.125,55.063,56.031,0.0,51.344,72.0,70.0,1000.0,200.0,0.297,596.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.597,11.626,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,524.0,534.0,303.25,530.5,526.0,520.0,-0.022,6.826,0.0,18.597,1.492,0.398,-0.002,0.0,-0.0,-0.001
8202007,1536,1.0,1.0,1.0,1.0,100.0,51.779,40.0,40.0,40.0,1.0,1.0,1503.508,401.639,-0.005,10.988,0.0,80.0,55.0,1.4,2148.75,2175.254,2206.925,437.898,54.983,75.52,72.392,75.192,51.95,1.356,2.618,0.319,76.206,60.911,89.334,47.66,82.547,85.146,147.864,148.215,147.85,34.55,54.337,46.944,-10.852,110.0,110.0,71.938,73.063,55.688,56.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.213,288.25,68.688,68.063,-0.027,72.313,70.563,55.906,56.469,0.0,59.813,72.0,70.0,1000.0,200.0,0.424,714.0,76.25,75.813,0.0,72.0,73.5,55.563,56.0,0.0,44.188,72.0,70.0,1000.0,200.0,0.26,561.0,76.313,75.625,-0.004,72.0,70.188,55.281,55.906,0.0,50.719,72.0,70.0,1000.0,200.0,0.298,596.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.601,11.63,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,534.0,303.25,531.0,526.5,520.0,0.0,6.883,0.0,18.921,1.504,0.402,-0.002,0.0,-0.0,-0.001
8202007,1537,1.0,1.0,1.0,1.0,100.0,52.04,40.0,40.0,40.0,1.0,1.0,1503.508,400.468,-0.005,10.973,0.0,80.0,55.0,1.4,2160.5,2148.835,2205.064,430.713,55.09,75.52,72.392,75.302,51.95,1.398,2.625,0.326,76.252,61.007,89.501,47.717,82.547,85.253,146.315,146.618,146.225,34.623,54.337,46.871,-10.867,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.215,290.0,68.5,68.063,-0.026,72.313,71.188,55.906,56.469,0.0,59.0,72.0,70.0,1000.0,200.0,0.425,713.5,76.188,75.813,0.0,72.0,73.5,55.688,56.0,0.0,45.375,72.0,70.0,1000.0,200.0,0.254,553.0,76.313,75.625,-0.004,72.063,70.125,55.281,56.031,0.0,50.125,72.0,70.0,1000.0,200.0,0.299,594.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.602,11.628,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,533.5,303.25,531.0,526.5,520.0,0.001,6.817,0.0,18.672,1.504,0.4,-0.002,0.0,-0.0,-0.001
8202007,1538,1.0,1.0,1.0,1.0,100.0,52.147,40.0,40.0,40.0,1.0,1.0,1492.97,402.81,-0.005,10.958,0.0,80.0,55.0,1.4,2160.5,2144.436,2206.925,436.461,55.09,75.52,72.5,75.192,52.059,1.379,2.614,0.33,76.245,60.997,89.362,47.829,82.547,85.146,144.693,144.702,144.527,34.623,54.337,46.944,-10.852,110.0,110.0,72.188,73.063,55.813,56.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.208,286.75,68.688,68.063,-0.026,72.125,71.063,55.906,56.469,0.0,58.813,72.0,70.0,1000.0,200.0,0.418,705.0,76.188,75.813,0.0,72.25,73.375,55.688,56.0,0.0,45.406,72.0,70.0,1000.0,200.0,0.257,555.5,76.25,75.75,-0.004,71.688,70.125,55.281,56.031,0.0,50.406,72.0,70.0,1000.0,200.0,0.298,598.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.613,11.638,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,524.0,534.0,303.25,531.5,526.0,520.0,0.092,6.849,0.0,18.758,1.493,0.403,-0.002,0.0,-0.0,-0.001
8202007,1539,1.0,1.0,1.0,1.0,100.0,52.253,40.0,40.0,40.0,1.0,1.0,1495.312,402.81,-0.005,10.944,0.0,80.0,55.0,1.4,2146.5,2156.169,2205.064,429.276,55.09,75.52,72.392,75.302,52.059,1.375,2.646,0.323,76.287,60.953,89.418,47.717,82.547,85.146,142.775,142.999,142.828,34.623,54.337,46.944,-10.867,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.216,290.75,68.688,68.063,-0.026,72.188,70.875,55.906,56.469,0.0,59.094,72.0,70.0,1000.0,200.0,0.421,710.0,76.188,75.813,0.0,72.063,73.125,55.875,56.0,0.0,44.813,72.0,70.0,1000.0,200.0,0.275,574.0,76.313,75.75,-0.004,71.875,70.125,55.281,56.031,0.0,50.063,72.0,70.0,1000.0,200.0,0.271,571.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.607,11.63,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,534.0,303.25,530.0,526.0,520.0,-0.001,6.84,0.0,18.734,1.495,0.403,-0.002,0.0,-0.0,-0.001
8202007,1540,1.0,1.0,1.0,1.0,100.0,52.327,40.0,40.0,40.0,1.0,1.0,1494.141,402.81,-0.005,10.958,0.0,80.0,55.0,1.4,2148.0,2151.768,2210.646,437.898,55.09,75.52,72.5,75.302,52.168,1.394,2.635,0.334,76.348,61.028,89.473,47.745,82.547,85.253,141.595,141.722,141.499,34.55,54.442,46.944,-10.867,110.0,110.0,71.938,72.688,55.813,56.063,0.0,42.531,72.0,70.0,1000.0,200.0,0.215,289.0,68.5,68.063,-0.026,72.313,71.188,55.906,56.469,0.0,58.219,72.0,70.0,1000.0,200.0,0.431,720.0,76.25,75.813,0.0,72.063,73.125,55.875,56.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.264,561.0,76.25,75.625,-0.004,71.688,70.625,55.281,56.031,0.0,50.375,72.0,70.0,1000.0,200.0,0.286,582.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.597,11.625,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,533.5,303.25,531.5,526.5,520.0,0.004,6.828,0.0,18.869,1.494,0.403,-0.002,0.0,-0.0,-0.001
8202007,1541,1.0,1.0,1.0,1.0,100.0,52.462,40.0,40.0,40.0,1.0,1.0,1476.576,400.468,-0.005,10.899,0.0,80.0,55.0,1.4,2134.5,2129.782,2193.9,427.839,55.09,75.627,72.5,75.411,52.059,1.413,2.635,0.33,76.277,61.04,89.251,47.773,83.455,85.253,140.71,140.871,140.761,34.55,54.442,46.871,-10.852,110.0,110.0,71.938,73.375,55.906,56.313,0.0,43.969,72.0,70.0,1000.0,200.0,0.202,282.75,68.688,68.0,-0.027,72.313,71.188,55.906,56.469,0.0,58.344,72.0,70.0,1000.0,200.0,0.439,727.0,76.188,75.875,0.0,72.0,73.5,55.875,56.0,0.0,45.5,72.0,70.0,1000.0,200.0,0.261,559.5,76.25,75.625,-0.004,71.5,70.188,55.281,56.156,0.0,50.406,72.0,70.0,1000.0,200.0,0.265,563.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.605,11.631,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.0,534.0,303.25,530.5,526.5,520.0,-0.002,6.751,0.0,18.657,1.477,0.4,-0.003,0.0,-0.0,-0.001
8202007,1542,1.0,1.0,1.0,1.0,100.0,52.88,40.0,40.0,40.0,1.0,1.0,1490.628,399.297,-0.005,10.914,0.0,80.0,55.0,1.4,2144.0,2138.573,2199.482,423.529,55.196,75.627,72.609,75.302,52.168,1.417,2.618,0.334,76.289,61.032,89.39,47.773,83.455,85.467,140.341,140.551,140.391,34.55,54.652,46.944,-10.852,110.0,110.0,71.938,73.438,55.906,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.218,292.0,68.688,68.063,-0.027,72.563,71.063,56.0,56.688,0.0,58.5,72.0,70.0,1000.0,200.0,0.433,721.0,76.188,75.875,0.0,72.25,73.125,55.875,56.0,0.0,44.656,72.0,70.0,1000.0,200.0,0.268,565.5,76.25,75.625,-0.004,71.688,70.188,55.344,56.156,0.0,48.75,72.0,70.0,1000.0,200.0,0.264,563.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.474,12.593,11.618,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,524.0,534.0,303.25,531.0,526.5,520.0,-0.001,6.729,0.0,18.794,1.491,0.399,-0.002,0.0,-0.0,-0.001
8202007,1543,1.0,1.0,1.0,1.0,100.0,53.018,40.0,40.0,40.0,1.0,1.0,1508.192,399.297,-0.005,10.973,0.0,80.0,55.0,1.4,2144.0,2151.768,2208.786,435.024,55.09,75.627,72.609,75.411,52.168,1.383,2.642,0.319,76.277,61.027,89.306,47.773,83.455,85.467,140.341,140.339,140.391,34.623,54.337,46.944,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.208,286.0,68.5,68.063,-0.026,72.313,71.063,56.0,56.688,0.0,58.906,72.0,70.0,1000.0,200.0,0.433,721.5,76.188,75.813,0.0,72.063,73.375,55.875,56.219,0.0,44.531,72.0,70.0,1000.0,200.0,0.268,569.0,76.25,75.625,-0.004,71.688,70.313,55.344,56.156,0.0,49.844,72.0,70.0,1000.0,200.0,0.275,572.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.467,12.594,11.61,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,524.0,534.0,303.25,531.0,526.5,520.0,0.125,6.858,0.0,18.784,1.508,0.399,-0.002,0.0,-0.0,-0.001
8202007,1544,1.0,1.0,1.0,1.0,100.0,52.98,40.0,40.0,40.0,1.0,1.0,1526.927,402.81,-0.005,10.899,0.0,80.0,55.0,1.4,2139.75,2170.847,2197.622,442.209,55.196,75.627,72.609,75.411,52.059,1.375,2.639,0.312,76.339,61.028,89.362,47.801,83.455,85.467,140.267,140.445,140.244,34.623,54.442,46.944,-10.867,110.0,110.0,71.938,73.063,55.906,56.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.214,289.0,68.5,68.063,-0.026,72.188,71.0,56.0,56.688,0.0,59.781,72.0,70.0,1000.0,200.0,0.439,724.0,76.25,75.813,0.0,72.063,73.375,55.688,56.219,0.0,45.063,72.0,70.0,1000.0,200.0,0.266,565.5,76.25,75.625,-0.004,71.688,70.375,55.344,56.156,0.0,49.063,72.0,70.0,1000.0,200.0,0.279,580.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.582,11.604,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,524.5,534.0,303.25,530.0,526.5,520.0,0.001,6.776,0.0,18.657,1.527,0.403,-0.002,0.0,-0.0,-0.001
8202007,1545,1.0,1.0,1.0,1.0,100.0,53.427,40.0,40.0,40.0,1.0,1.0,1517.56,405.152,-0.005,10.944,0.0,80.0,55.0,1.4,2159.75,2169.379,2218.09,446.522,55.196,75.842,72.826,75.411,52.168,1.375,2.632,0.33,76.375,61.075,89.334,47.801,83.455,85.36,140.341,140.232,140.318,34.696,54.442,47.017,-10.852,110.0,110.0,72.188,73.063,56.0,56.313,0.0,42.75,72.0,70.0,1000.0,200.0,0.215,289.75,68.688,68.0,-0.026,72.313,70.875,56.0,56.781,0.0,59.813,72.0,70.0,1000.0,200.0,0.437,721.5,76.188,75.875,0.0,72.063,73.375,56.0,56.219,0.0,45.188,72.0,70.0,1000.0,200.0,0.264,565.0,76.313,75.625,-0.004,72.0,70.625,55.281,56.156,0.0,49.375,72.0,70.0,1000.0,200.0,0.281,581.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.584,11.604,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,524.0,534.0,303.25,531.5,526.5,520.0,-0.001,6.829,0.0,18.734,1.518,0.405,-0.003,0.0,-0.0,-0.001
8202007,1546,1.0,1.0,1.0,1.0,100.0,53.659,40.0,40.0,40.0,1.0,1.0,1508.192,403.981,-0.005,10.914,0.0,80.0,55.0,1.4,2161.0,2170.847,2218.09,440.772,55.196,75.627,72.609,75.411,52.277,1.356,2.65,0.326,76.445,61.103,89.334,47.801,83.455,85.467,140.341,140.232,140.318,34.768,54.442,47.017,-10.867,110.0,110.0,71.938,73.063,55.813,56.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.202,279.25,68.5,68.0,-0.026,72.188,71.063,56.0,56.688,0.0,59.813,72.0,70.0,1000.0,200.0,0.449,735.0,76.25,75.813,0.0,72.0,73.125,55.875,56.0,0.0,45.719,72.0,70.0,1000.0,200.0,0.26,560.5,76.25,75.75,-0.004,71.875,70.313,55.344,56.156,0.0,49.5,72.0,70.0,1000.0,200.0,0.285,584.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.462,12.589,11.61,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,524.5,534.0,303.25,530.5,526.5,520.0,-0.001,6.795,0.0,18.573,1.508,0.404,-0.002,0.0,-0.0,-0.001
8202007,1547,1.0,1.0,1.0,1.0,100.0,53.856,40.0,40.0,40.0,1.0,1.0,1508.192,399.297,-0.005,10.885,0.0,80.0,55.0,1.4,2169.75,2167.911,2210.646,432.15,55.196,75.734,72.5,75.411,52.168,1.398,2.653,0.337,76.443,61.196,89.362,47.886,82.573,85.575,140.341,140.339,140.318,34.696,54.547,47.09,-10.852,110.0,110.0,71.938,73.063,55.906,56.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.215,290.0,68.688,68.063,-0.026,72.313,71.0,56.0,56.781,0.0,59.938,72.0,70.0,1000.0,200.0,0.446,728.0,76.25,75.813,0.0,72.063,73.188,56.0,56.219,0.0,45.594,72.0,70.0,1000.0,200.0,0.273,573.5,76.313,75.625,-0.004,71.688,70.375,55.438,56.156,0.0,50.375,72.0,70.0,1000.0,200.0,0.272,574.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.444,12.577,11.607,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.5,534.0,303.25,531.0,526.5,520.0,-0.057,6.796,0.0,18.743,1.508,0.399,-0.002,0.0,-0.0,-0.001
8202007,1548,1.0,1.0,1.0,1.0,100.0,54.333,40.0,40.0,40.0,1.0,1.0,1518.731,402.81,-0.005,10.944,0.0,80.0,55.0,1.4,2167.25,2172.316,2210.646,440.772,55.303,75.627,72.609,75.411,52.168,1.387,2.657,0.337,76.504,61.186,89.418,47.829,82.573,85.467,140.194,140.232,140.244,34.623,54.547,47.017,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.216,290.0,68.5,68.063,-0.026,72.563,71.0,56.0,56.781,0.0,60.844,72.0,70.0,1000.0,200.0,0.45,735.0,76.188,75.813,0.0,72.063,73.125,56.0,56.219,0.0,45.625,72.0,70.0,1000.0,200.0,0.267,563.0,76.25,75.75,-0.004,71.875,70.375,55.344,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.273,573.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.454,12.579,11.597,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.5,534.0,303.25,530.5,526.5,520.0,-0.007,6.808,0.0,18.845,1.519,0.403,-0.002,0.0,-0.0,-0.001
8202007,1549,1.0,1.0,1.0,1.0,100.0,54.588,40.0,40.0,40.0,1.0,1.0,1516.389,403.981,-0.005,10.944,0.0,80.0,55.0,1.4,2166.0,2173.785,2219.951,430.713,55.303,75.627,72.609,75.411,52.168,1.375,2.639,0.334,76.524,61.199,89.223,47.914,82.573,85.36,140.267,140.339,140.318,34.768,54.442,47.09,-10.852,110.0,110.0,71.938,73.438,55.906,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.215,290.25,68.5,68.063,-0.026,72.625,71.0,56.0,56.688,0.0,60.906,72.0,70.0,1000.0,200.0,0.474,754.5,76.188,75.813,0.0,72.0,73.125,56.0,56.219,0.0,45.406,72.0,70.0,1000.0,200.0,0.265,560.0,76.313,75.625,-0.004,71.688,70.813,55.344,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.265,565.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.584,11.603,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,524.5,534.0,303.25,530.5,526.5,520.0,-0.004,6.854,0.0,18.735,1.516,0.404,-0.002,0.0,-0.0,-0.001
8202007,1550,1.0,1.0,1.0,1.0,100.0,54.9,40.0,40.0,40.0,1.0,1.0,1537.466,408.665,-0.005,10.944,0.0,80.0,55.0,1.4,2172.25,2198.775,2227.395,442.209,55.196,75.734,72.609,75.411,52.277,1.368,2.657,0.33,76.644,61.306,89.418,47.858,82.573,85.467,140.267,140.339,140.244,34.623,54.547,47.017,-10.852,110.0,110.0,71.938,73.063,55.906,56.313,0.0,42.719,72.0,70.0,1000.0,200.0,0.215,289.5,68.5,68.063,-0.026,72.563,71.188,56.0,56.688,0.0,61.906,72.0,70.0,1000.0,200.0,0.474,754.5,76.188,75.813,0.0,72.0,73.188,56.0,56.344,0.0,44.781,72.0,70.0,1000.0,200.0,0.271,570.5,76.313,75.75,-0.004,72.0,70.375,55.438,56.25,0.0,50.125,72.0,70.0,1000.0,200.0,0.27,568.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.647,11.668,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.0,534.0,303.25,531.5,526.5,520.0,0.002,6.808,0.0,18.845,1.537,0.409,-0.002,0.0,-0.0,-0.001
8202007,1551,1.0,1.0,1.0,1.0,100.0,55.23,40.0,40.0,40.0,1.0,1.0,1525.756,402.81,-0.005,10.944,0.0,80.0,55.0,1.4,2190.75,2169.379,2205.064,442.209,55.303,75.734,72.609,75.411,52.386,1.394,2.657,0.326,76.638,61.318,89.334,47.858,82.573,85.575,140.341,140.232,140.318,34.696,54.652,47.163,-10.852,110.0,110.0,71.938,73.063,56.0,56.406,0.0,43.25,72.0,70.0,1000.0,200.0,0.21,284.75,68.5,68.0,-0.026,72.625,71.063,56.094,56.688,0.0,62.25,72.0,70.0,1000.0,200.0,0.482,759.0,76.188,75.813,0.0,72.063,73.125,56.0,56.219,0.0,45.344,72.0,70.0,1000.0,200.0,0.264,560.0,76.25,75.625,-0.004,71.875,70.375,55.438,56.25,0.0,49.188,72.0,70.0,1000.0,200.0,0.271,571.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.643,11.663,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,524.5,534.0,303.25,531.5,526.5,520.0,-0.001,6.837,0.0,18.956,1.526,0.403,-0.002,0.0,-0.0,-0.001
8202007,1552,1.0,1.0,1.0,1.0,100.0,55.534,40.0,40.0,40.0,1.0,1.0,1532.782,406.323,-0.005,10.899,0.0,80.0,55.0,1.4,2190.75,2182.601,2216.229,443.647,55.303,75.734,72.609,75.411,52.277,1.406,2.664,0.326,76.685,61.308,89.334,47.858,82.573,85.682,140.267,140.339,140.318,34.696,54.547,47.09,-10.852,110.0,110.0,71.938,73.063,56.0,56.469,0.0,43.0,72.0,70.0,1000.0,200.0,0.211,288.5,68.688,68.063,-0.026,72.625,71.188,56.094,56.781,0.0,62.719,72.0,70.0,1000.0,200.0,0.487,763.0,76.188,75.813,0.0,72.063,73.375,56.0,56.219,0.0,44.781,72.0,70.0,1000.0,200.0,0.27,565.0,76.25,75.625,-0.004,71.688,70.625,55.438,56.406,0.0,48.781,72.0,70.0,1000.0,200.0,0.261,560.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.655,11.671,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.0,534.0,303.25,531.0,526.5,520.0,-0.004,6.805,0.0,18.767,1.533,0.406,-0.002,0.0,-0.0,-0.001
8202007,1553,1.0,1.0,1.0,1.0,100.0,55.94,40.0,40.0,40.0,1.0,1.0,1538.637,407.494,-0.005,10.929,0.0,80.0,55.0,1.4,2175.0,2200.247,2219.951,447.959,55.303,75.734,72.718,75.521,52.277,1.368,2.685,0.315,76.783,61.33,89.362,47.858,82.573,85.789,140.341,140.339,140.318,34.768,54.652,47.163,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,44.219,72.0,70.0,1000.0,200.0,0.2,280.75,68.688,68.0,-0.027,72.563,71.188,56.0,56.781,0.0,63.438,72.0,70.0,1000.0,200.0,0.49,767.0,76.188,75.813,0.0,72.063,73.5,56.0,56.344,0.0,45.375,72.0,70.0,1000.0,200.0,0.278,579.5,76.313,75.625,-0.004,72.0,70.625,55.531,56.406,0.0,47.969,72.0,70.0,1000.0,200.0,0.262,560.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.635,11.653,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.5,533.5,303.25,531.5,527.0,520.0,-0.057,6.813,0.0,18.82,1.539,0.407,-0.003,0.0,-0.0,-0.001
8202007,1554,1.0,1.0,1.0,1.0,100.0,56.516,40.0,40.0,40.0,1.0,1.0,1538.637,406.323,-0.005,11.017,0.0,80.0,55.0,1.4,2191.0,2201.718,2221.812,447.959,55.41,75.842,72.718,75.521,52.386,1.383,2.657,0.319,76.799,61.42,89.362,47.858,82.573,85.682,140.267,140.339,140.318,34.696,54.547,47.163,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.214,289.5,68.5,68.0,-0.026,72.625,70.563,56.094,56.781,0.0,63.438,72.0,70.0,1000.0,200.0,0.499,773.5,76.188,75.813,0.0,72.063,73.5,56.0,56.344,0.0,45.563,72.0,70.0,1000.0,200.0,0.271,569.0,76.25,75.625,-0.004,71.563,70.375,55.531,56.406,0.0,48.969,72.0,70.0,1000.0,200.0,0.263,561.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.648,11.669,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.0,534.0,303.5,531.0,527.0,519.5,-0.004,6.919,0.0,19.082,1.539,0.406,-0.002,0.0,-0.0,-0.001
8202007,1555,1.0,1.0,1.0,1.0,100.0,56.927,40.0,40.0,40.0,1.0,1.0,1545.663,411.007,-0.005,10.958,0.0,80.0,55.0,1.4,2196.25,2206.133,2229.256,452.272,55.41,75.842,72.609,75.521,52.386,1.375,2.639,0.319,76.817,61.433,89.445,47.998,82.573,85.682,140.341,140.445,140.318,34.768,54.652,47.163,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,43.469,72.0,70.0,1000.0,200.0,0.214,289.5,68.5,68.063,-0.026,72.313,70.688,56.094,56.781,0.0,63.594,72.0,70.0,1000.0,200.0,0.506,781.0,76.25,75.813,0.0,72.063,73.188,56.094,56.344,0.0,45.094,72.0,70.0,1000.0,200.0,0.271,568.0,76.313,75.625,-0.004,71.875,70.625,55.531,56.406,0.0,48.875,72.0,70.0,1000.0,200.0,0.262,560.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.653,11.676,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,524.0,534.0,303.25,531.5,526.5,520.0,0.001,6.831,0.0,18.87,1.546,0.411,-0.002,0.0,-0.0,-0.001
8202007,1556,1.0,1.0,1.0,1.0,100.0,57.879,40.0,40.0,40.0,1.0,1.0,1556.201,409.836,-0.005,10.988,0.0,80.0,55.0,1.4,2196.25,2200.247,2229.256,447.959,55.623,75.842,72.609,75.521,52.495,1.391,2.692,0.337,76.89,61.5,89.334,47.914,82.573,85.789,140.267,140.339,140.318,34.696,54.652,47.09,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,43.594,72.0,70.0,1000.0,200.0,0.215,290.0,68.5,68.063,-0.026,72.563,70.875,56.313,56.781,0.0,63.625,72.0,70.0,1000.0,200.0,0.501,773.0,76.188,75.813,0.0,72.063,73.5,56.094,56.375,0.0,45.625,72.0,70.0,1000.0,200.0,0.271,569.0,76.25,75.625,-0.004,72.0,70.375,55.594,56.406,0.0,48.688,72.0,70.0,1000.0,200.0,0.262,560.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.659,11.68,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,524.0,534.0,303.25,531.5,526.5,520.0,-0.004,6.824,0.0,18.92,1.556,0.41,-0.002,0.0,-0.0,-0.001
8202007,1557,1.0,1.0,1.0,1.0,100.0,57.89,40.0,40.0,40.0,1.0,1.0,1560.885,412.178,-0.005,10.958,0.0,80.0,55.0,1.4,2194.0,2216.44,2236.701,456.586,55.41,75.842,72.718,75.631,52.712,1.36,2.671,0.334,76.954,61.547,89.334,48.027,83.079,85.789,140.267,140.232,140.244,34.696,54.652,47.163,-10.867,110.0,110.0,71.938,73.063,56.0,56.469,0.0,43.25,72.0,70.0,1000.0,200.0,0.214,288.75,68.5,68.0,-0.027,72.313,71.0,56.094,56.781,0.0,64.25,72.0,70.0,1000.0,200.0,0.517,789.0,76.188,75.875,0.0,72.0,73.5,56.094,56.375,0.0,45.438,72.0,70.0,1000.0,200.0,0.269,567.0,76.25,75.625,-0.004,72.063,70.375,55.531,56.531,0.0,49.375,72.0,70.0,1000.0,200.0,0.262,560.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.637,11.669,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.0,524.0,534.0,303.25,532.5,526.5,520.0,-0.003,6.846,0.0,18.98,1.561,0.412,-0.002,0.0,-0.0,-0.001
8202007,1558,1.0,1.0,1.0,1.0,100.0,58.32,40.0,40.0,40.0,1.0,1.0,1565.569,412.178,-0.005,10.958,0.0,80.0,55.0,1.4,2211.0,2214.967,2244.146,455.148,55.41,75.842,72.718,75.521,52.386,1.368,2.682,0.337,77.042,61.635,89.279,48.083,83.079,85.575,140.341,140.232,140.318,34.768,54.652,47.235,-10.852,110.0,110.0,71.875,73.313,56.0,56.469,0.0,43.75,72.0,70.0,1000.0,200.0,0.214,289.25,68.5,68.063,-0.026,72.563,71.188,56.094,56.781,0.0,65.438,72.0,70.0,1000.0,200.0,0.515,783.5,76.188,75.813,0.0,72.0,73.5,56.094,56.375,0.0,44.5,72.0,70.0,1000.0,200.0,0.27,569.0,76.313,75.625,-0.004,72.063,70.375,55.531,56.406,0.0,49.188,72.0,70.0,1000.0,200.0,0.271,566.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.648,11.674,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,533.5,303.25,531.5,526.5,520.0,-0.001,6.871,0.0,18.979,1.566,0.412,-0.002,0.0,-0.0,-0.001
8202007,1559,1.0,1.0,1.0,1.0,100.0,59.117,40.0,40.0,40.0,1.0,1.0,1562.056,411.007,-0.005,10.914,0.0,80.0,55.0,1.4,2211.0,2214.967,2238.562,450.835,55.516,75.734,72.609,75.521,52.495,1.368,2.671,0.33,77.079,61.615,89.279,48.027,83.079,85.575,140.267,140.339,140.244,34.768,54.652,47.235,-10.852,110.0,110.0,71.938,72.75,56.219,56.594,0.0,43.188,72.0,70.0,1000.0,200.0,0.214,289.5,68.688,68.063,-0.026,72.625,71.063,56.313,56.781,0.0,65.5,72.0,70.0,1000.0,200.0,0.529,795.5,76.188,75.813,0.0,72.063,73.375,56.094,56.375,0.0,45.031,72.0,70.0,1000.0,200.0,0.269,569.5,76.313,75.625,-0.004,72.25,70.625,55.531,56.406,0.0,49.75,72.0,70.0,1000.0,200.0,0.261,558.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.645,11.664,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,534.0,303.25,532.0,526.5,520.0,0.002,6.843,0.0,18.903,1.562,0.411,-0.002,0.0,-0.0,-0.001
8202007,1600,1.0,1.0,1.0,1.0,100.0,59.625,40.0,40.0,40.0,1.0,1.0,1591.33,416.862,-0.005,11.003,0.0,80.0,55.0,1.4,2211.25,2242.975,2244.146,455.148,55.516,75.842,72.609,75.521,52.603,1.353,2.678,0.312,77.297,61.809,89.501,47.942,83.079,85.789,140.341,140.339,140.318,34.841,54.652,47.381,-10.867,110.0,110.0,71.938,72.75,56.219,56.469,0.0,43.313,72.0,70.0,1000.0,200.0,0.212,288.0,68.5,68.0,-0.026,72.75,70.875,56.313,56.781,0.0,66.563,72.0,70.0,1000.0,200.0,0.532,798.0,76.188,75.813,0.0,72.063,73.375,56.094,56.375,0.0,45.344,72.0,70.0,1000.0,200.0,0.272,570.0,76.313,75.563,-0.004,71.875,70.625,55.594,56.531,0.0,49.813,72.0,70.0,1000.0,200.0,0.274,573.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.64,11.666,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,534.0,303.25,532.0,527.0,520.0,-0.057,6.965,0.0,19.168,1.591,0.417,-0.002,0.0,-0.0,-0.001
8202007,1601,1.0,1.0,1.0,1.0,100.0,60.236,40.0,40.0,40.0,1.0,1.0,1590.159,418.033,-0.005,10.973,0.0,80.0,55.0,1.4,2231.75,2238.549,2257.175,459.462,55.516,75.842,72.718,75.631,52.495,1.372,2.721,0.33,77.333,61.866,89.195,48.027,83.079,85.896,140.267,140.339,140.244,34.768,54.652,47.527,-10.852,110.0,110.0,71.938,73.188,56.219,56.594,0.0,43.219,72.0,70.0,1000.0,200.0,0.213,288.5,68.5,68.063,-0.026,72.625,71.063,56.313,56.844,0.0,66.125,72.0,70.0,1000.0,200.0,0.544,804.5,76.188,75.875,0.0,72.063,73.188,56.094,56.375,0.0,45.25,72.0,70.0,1000.0,200.0,0.273,572.0,76.313,75.625,-0.004,71.688,70.625,55.594,56.531,0.0,50.156,72.0,70.0,1000.0,200.0,0.261,560.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.661,11.676,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,533.5,303.25,532.0,526.5,520.0,0.002,7.041,0.0,19.45,1.59,0.418,-0.002,0.0,-0.0,-0.001
8202007,1602,1.0,1.0,1.0,1.0,100.0,60.821,40.0,40.0,40.0,1.0,1.0,1584.304,418.033,-0.005,10.944,0.0,80.0,55.0,1.4,2237.75,2240.024,2253.452,459.462,55.516,75.842,72.609,75.631,52.495,1.372,2.706,0.348,77.431,61.917,89.028,47.998,83.532,85.896,140.341,140.339,140.318,34.841,54.442,47.673,-10.852,110.0,110.0,72.188,73.188,56.219,56.469,0.0,43.688,72.0,70.0,1000.0,200.0,0.213,289.0,68.5,68.063,-0.026,72.625,70.563,56.313,56.781,0.0,66.875,72.0,70.0,1000.0,200.0,0.549,811.5,76.188,75.813,0.0,72.063,73.188,56.156,56.375,0.0,44.344,72.0,70.0,1000.0,200.0,0.275,574.5,76.25,75.625,-0.004,71.875,70.625,55.594,56.531,0.0,50.25,72.0,70.0,1000.0,200.0,0.26,557.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.661,11.68,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.5,303.25,532.0,527.0,520.0,-0.057,7.165,0.0,19.51,1.584,0.418,-0.002,0.0,-0.0,-0.001
8202007,1603,1.0,1.0,1.0,1.0,100.0,61.366,40.0,40.0,40.0,1.0,1.0,1604.21,421.546,-0.005,10.885,0.0,80.0,55.0,1.4,2244.75,2234.125,2259.037,460.9,55.516,75.842,72.609,75.521,52.386,1.375,2.713,0.341,77.501,62.009,89.084,48.027,83.532,85.789,140.341,140.339,140.318,34.841,54.337,47.673,-10.852,110.0,110.0,72.188,73.063,56.219,56.469,0.0,43.594,72.0,70.0,1000.0,200.0,0.217,290.5,68.5,68.063,-0.026,72.813,71.188,56.313,56.781,0.0,68.563,72.0,70.0,1000.0,200.0,0.564,818.5,76.188,75.813,0.0,72.0,73.375,56.156,56.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.266,565.5,76.313,75.625,-0.004,72.0,70.625,55.594,56.531,0.0,49.281,72.0,70.0,1000.0,200.0,0.259,559.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.65,11.668,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,534.0,303.25,532.0,527.0,520.0,-0.057,7.164,0.0,19.404,1.604,0.422,-0.002,0.0,-0.0,-0.001
8202007,1604,1.0,1.0,1.0,1.0,100.0,61.639,40.0,40.0,40.0,1.0,1.0,1615.92,422.717,-0.005,10.899,0.0,80.0,55.0,1.4,2246.25,2263.645,2270.206,459.462,55.41,75.842,72.609,75.631,52.495,1.368,2.742,0.334,77.667,62.052,89.279,48.055,83.532,85.789,140.341,140.339,140.318,34.841,54.337,47.819,-10.867,110.0,110.0,71.938,72.938,56.219,56.469,0.0,43.25,72.0,70.0,1000.0,200.0,0.212,288.75,68.5,68.063,-0.027,72.75,70.875,56.313,56.781,0.0,68.5,72.0,70.0,1000.0,200.0,0.572,826.5,76.188,75.813,0.0,72.063,73.188,56.094,56.375,0.0,44.5,72.0,70.0,1000.0,200.0,0.274,574.0,76.25,75.625,-0.004,72.063,70.625,55.531,56.531,0.0,48.406,72.0,70.0,1000.0,200.0,0.269,567.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.638,11.656,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.5,533.5,303.25,533.0,527.0,520.0,-0.057,7.255,0.0,19.65,1.616,0.423,-0.002,0.0,-0.0,-0.001
8202007,1605,1.0,1.0,1.0,1.0,100.0,62.184,40.0,40.0,40.0,1.0,1.0,1621.775,425.059,-0.005,10.914,0.0,80.0,55.0,1.4,2257.5,2271.033,2262.76,465.215,55.41,75.842,72.609,75.631,52.386,1.368,2.745,0.323,77.808,62.156,89.056,48.055,83.532,85.896,140.341,140.232,140.318,34.841,54.022,47.892,-10.867,110.0,110.0,71.938,72.938,56.219,56.594,0.0,43.469,72.0,70.0,1000.0,200.0,0.212,287.75,68.5,68.063,-0.026,72.813,70.688,56.313,56.781,0.0,69.188,72.0,70.0,1000.0,200.0,0.577,831.0,76.188,75.813,0.0,72.063,73.188,56.156,56.375,0.0,44.875,72.0,70.0,1000.0,200.0,0.275,573.5,76.313,75.625,-0.004,72.063,70.625,55.594,56.531,0.0,49.75,72.0,70.0,1000.0,200.0,0.271,569.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.656,11.671,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.5,303.25,534.0,527.0,520.0,-0.001,7.426,0.0,19.788,1.622,0.425,-0.002,0.0,-0.0,-0.001
8202007,1606,1.0,1.0,1.0,1.0,100.0,62.681,40.0,40.0,40.0,1.0,1.0,1638.168,436.768,-0.005,10.929,0.0,80.0,55.0,1.4,2257.5,2288.781,2279.513,481.041,55.41,75.842,72.609,75.521,52.386,1.337,2.742,0.341,78.047,62.383,88.834,48.027,83.532,85.789,140.267,140.232,140.318,34.841,54.022,47.965,-10.867,110.0,110.0,71.938,73.438,56.219,56.469,0.0,43.688,72.0,70.0,1000.0,200.0,0.21,286.5,68.5,68.063,-0.026,72.75,71.063,56.313,56.781,0.0,69.813,72.0,70.0,1000.0,200.0,0.595,845.0,76.188,75.813,0.0,72.063,73.188,56.094,56.375,0.0,45.594,72.0,70.0,1000.0,200.0,0.271,569.0,76.25,75.75,-0.004,72.063,70.375,55.531,56.406,0.0,49.563,72.0,70.0,1000.0,200.0,0.279,579.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.637,11.648,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,524.0,533.5,303.25,532.0,527.0,520.0,0.007,7.478,0.0,19.926,1.638,0.437,-0.002,0.0,-0.0,-0.001
8202007,1607,1.0,1.0,1.0,1.0,100.0,63.129,40.0,40.0,40.0,1.0,1.0,1632.313,428.571,-0.005,10.929,0.0,80.0,55.0,1.4,2281.75,2279.904,2273.929,469.53,55.41,75.842,72.5,75.631,52.277,1.353,2.738,0.345,78.11,62.476,88.723,48.055,83.532,85.896,140.267,140.445,140.318,34.841,53.917,48.038,-10.852,110.0,110.0,71.875,73.313,56.0,56.469,0.0,43.656,72.0,70.0,1000.0,200.0,0.211,287.5,68.5,68.063,-0.026,72.75,71.188,56.094,56.781,0.0,69.688,72.0,70.0,1000.0,200.0,0.604,849.5,76.188,75.813,0.0,72.063,73.125,56.094,56.375,0.0,44.75,72.0,70.0,1000.0,200.0,0.273,572.5,76.25,75.625,-0.004,72.0,70.625,55.531,56.406,0.0,50.156,72.0,70.0,1000.0,200.0,0.266,563.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.643,11.658,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.5,303.5,534.5,527.0,520.0,-0.001,7.561,0.0,20.037,1.632,0.429,-0.002,0.0,-0.0,-0.001
8202007,1608,1.0,1.0,1.0,1.0,100.0,63.286,40.0,40.0,40.0,1.0,1.0,1648.707,429.742,-0.005,10.855,0.0,80.0,55.0,1.4,2276.0,2302.104,2292.545,481.041,55.303,75.842,72.609,75.521,52.059,1.356,2.728,0.319,78.227,62.542,88.862,47.914,83.053,85.789,140.341,140.339,140.318,34.914,53.813,48.11,-10.852,110.0,110.0,71.938,72.75,56.0,56.469,0.0,43.469,72.0,70.0,1000.0,200.0,0.213,288.25,68.5,68.063,-0.026,72.75,70.563,56.094,56.781,0.0,70.188,72.0,70.0,1000.0,200.0,0.608,852.5,76.188,75.813,0.0,71.938,73.375,56.094,56.375,0.0,44.656,72.0,70.0,1000.0,200.0,0.274,572.0,76.25,75.625,-0.004,72.063,70.938,55.531,56.406,0.0,49.0,72.0,70.0,1000.0,200.0,0.276,576.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.647,11.658,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.5,303.25,535.0,526.5,520.0,-0.057,7.579,0.0,19.899,1.649,0.43,-0.002,0.0,-0.0,-0.001
8202007,1609,1.0,1.0,1.0,1.0,100.0,63.627,40.0,40.0,40.0,1.0,1.0,1633.484,427.4,-0.005,10.988,0.0,80.0,55.0,1.4,2283.5,2275.468,2277.652,468.092,55.303,75.842,72.609,75.631,52.168,1.383,2.742,0.341,78.215,62.597,88.723,47.858,83.053,85.682,140.341,140.232,140.244,34.914,53.708,48.11,-10.867,110.0,110.0,71.938,73.063,56.0,56.469,0.0,42.906,72.0,70.0,1000.0,200.0,0.217,291.25,68.5,68.0,-0.026,72.625,71.0,56.094,56.688,0.0,70.188,72.0,70.0,1000.0,200.0,0.618,860.0,76.188,75.813,0.0,72.063,73.188,56.094,56.375,0.0,45.813,72.0,70.0,1000.0,200.0,0.262,563.0,76.313,75.75,-0.004,72.063,70.625,55.531,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.268,565.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.63,11.642,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,524.0,533.5,303.25,533.5,527.0,520.0,-0.004,7.715,0.0,20.143,1.633,0.427,-0.002,0.0,-0.0,-0.001
8202007,1610,1.0,1.0,1.0,1.0,100.0,64.014,40.0,40.0,40.0,1.0,1.0,1659.245,428.571,-0.005,10.885,0.0,80.0,55.0,1.4,2283.5,2296.181,2286.959,468.092,55.303,75.842,72.5,75.521,52.168,1.375,2.742,0.345,78.387,62.613,88.834,47.801,83.053,85.682,140.341,140.232,140.318,34.841,53.708,48.11,-10.852,110.0,110.0,71.938,73.188,56.0,56.469,0.0,43.125,72.0,70.0,1000.0,200.0,0.213,289.0,68.5,68.0,-0.026,72.625,70.438,56.094,56.781,0.0,71.875,72.0,70.0,1000.0,200.0,0.612,858.0,76.188,75.813,0.0,72.0,73.375,56.0,56.344,0.0,45.406,72.0,70.0,1000.0,200.0,0.272,570.5,76.313,75.75,-0.004,72.25,70.625,55.438,56.406,0.0,48.844,72.0,70.0,1000.0,200.0,0.278,577.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.645,11.647,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,524.0,533.5,303.25,534.5,526.5,520.0,-0.001,7.655,0.0,20.065,1.659,0.429,-0.002,0.0,-0.0,-0.001
8202007,1611,1.0,1.0,1.0,1.0,100.0,64.309,40.0,40.0,40.0,1.0,1.0,1673.297,433.255,-0.005,10.899,0.0,80.0,55.0,1.4,2294.25,2303.585,2288.821,479.602,55.303,75.842,72.609,75.521,52.277,1.368,2.767,0.341,78.518,62.714,88.945,47.801,83.053,85.575,140.341,140.339,140.318,34.986,53.708,48.256,-10.852,110.0,110.0,71.938,73.438,55.906,56.469,0.0,43.125,72.0,70.0,1000.0,200.0,0.212,288.75,68.5,68.0,-0.026,72.625,70.875,56.0,56.688,0.0,72.313,72.0,70.0,1000.0,200.0,0.626,864.0,76.188,75.813,0.0,72.0,73.375,56.0,56.344,0.0,44.719,72.0,70.0,1000.0,200.0,0.274,572.5,76.313,75.625,-0.004,71.688,70.813,55.438,56.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.28,578.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.653,11.664,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.5,303.25,534.0,527.0,520.0,-0.057,7.725,0.0,20.092,1.673,0.433,-0.002,0.0,-0.0,-0.001
8202007,1612,1.0,1.0,1.0,1.0,100.0,64.641,40.0,40.0,40.0,1.0,1.0,1654.562,433.255,-0.005,10.84,0.0,80.0,55.0,1.4,2304.0,2290.26,2286.959,473.846,55.303,75.842,72.609,75.521,52.168,1.398,2.806,0.363,78.474,62.782,88.695,47.745,83.053,85.575,140.341,140.339,140.17,34.841,53.603,48.183,-10.852,110.0,110.0,71.938,73.188,56.0,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.216,288.0,68.5,68.063,-0.026,72.75,70.563,56.0,56.688,0.0,72.0,72.0,70.0,1000.0,200.0,0.634,871.5,76.188,75.813,0.0,72.063,73.188,56.0,56.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.267,567.0,76.313,75.625,-0.004,72.063,70.813,55.438,56.406,0.0,49.781,72.0,70.0,1000.0,200.0,0.265,562.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.645,11.655,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,534.5,527.0,520.0,-0.427,7.709,0.0,20.092,1.655,0.433,-0.002,0.0,-0.0,-0.001
8202007,1613,1.0,1.0,1.0,1.0,100.0,64.671,40.0,40.0,40.0,1.0,1.0,1689.69,436.768,-0.005,10.899,0.0,80.0,55.0,1.4,2284.5,2324.335,2305.577,491.116,55.196,75.734,72.609,75.521,52.168,1.368,2.795,0.341,78.641,62.928,88.973,47.801,83.169,85.575,140.267,140.339,140.318,34.914,53.603,48.329,-10.867,110.0,110.0,71.938,73.063,55.906,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.208,286.25,68.375,68.0,-0.026,72.75,70.875,56.094,56.688,0.0,73.125,72.0,70.0,1000.0,200.0,0.641,877.0,76.188,75.813,0.0,72.0,73.125,56.0,56.344,0.0,44.813,72.0,70.0,1000.0,200.0,0.274,572.5,76.25,75.75,-0.004,72.063,70.625,55.438,56.25,0.0,49.531,72.0,70.0,1000.0,200.0,0.276,574.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.634,11.64,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,524.0,533.0,303.25,535.0,527.0,520.0,-0.004,7.823,0.0,20.312,1.69,0.437,-0.001,0.0,-0.0,-0.002
8202007,1614,1.0,1.0,1.0,1.0,100.0,64.934,40.0,40.0,40.0,1.0,1.0,1689.69,437.939,-0.005,10.988,0.0,80.0,55.0,1.4,2318.25,2327.302,2299.992,478.163,55.196,75.734,72.5,75.411,52.059,1.368,2.809,0.323,78.682,62.919,88.834,47.801,83.169,85.467,140.341,140.339,140.318,34.986,53.498,48.402,-10.852,110.0,110.0,71.938,73.313,55.906,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.212,288.0,68.5,68.0,-0.026,72.75,70.563,56.094,56.688,0.0,73.625,72.0,70.0,1000.0,200.0,0.643,877.5,76.188,75.813,0.0,71.938,73.375,56.0,56.344,0.0,44.5,72.0,70.0,1000.0,200.0,0.275,573.0,76.25,75.75,-0.004,72.0,70.625,55.438,56.406,0.0,48.938,72.0,70.0,1000.0,200.0,0.274,573.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.645,11.663,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,535.5,527.0,520.0,-0.057,7.963,0.0,20.479,1.69,0.438,-0.002,0.0,-0.0,-0.001
8202007,1615,1.0,1.0,1.0,1.0,100.0,65.178,40.0,40.0,40.0,1.0,1.0,1676.81,443.794,-0.005,11.003,0.0,80.0,55.0,1.4,2318.25,2309.511,2303.715,473.846,55.196,75.734,72.5,75.521,52.059,1.394,2.781,0.334,78.708,62.978,88.834,47.801,83.169,85.467,140.341,140.339,140.318,34.986,53.498,48.475,-10.852,110.0,110.0,71.938,72.938,56.0,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.215,289.75,68.5,68.0,-0.027,72.625,71.063,56.0,56.469,0.0,73.938,72.0,70.0,1000.0,200.0,0.658,890.5,76.188,75.813,0.0,71.938,73.188,56.0,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.261,558.5,76.25,75.625,-0.004,72.188,70.375,55.438,56.25,0.0,49.375,72.0,70.0,1000.0,200.0,0.275,574.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.643,11.661,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,535.0,527.0,520.0,-0.057,8.017,0.0,20.618,1.677,0.444,-0.002,0.0,-0.0,-0.001
8202007,1616,1.0,1.0,1.0,1.0,100.0,65.393,40.0,40.0,40.0,1.0,1.0,1690.861,433.255,-0.005,10.973,0.0,80.0,55.0,1.4,2312.0,2313.957,2305.577,483.919,55.196,75.949,72.718,75.741,51.95,1.375,2.788,0.334,78.812,63.071,88.778,47.717,83.169,85.575,140.267,140.339,140.318,34.986,53.393,48.402,-10.867,110.0,110.0,71.938,73.063,55.906,56.406,0.0,42.844,72.0,70.0,1000.0,200.0,0.214,289.25,68.5,68.063,-0.027,72.563,70.563,56.0,56.469,0.0,73.75,72.0,70.0,1000.0,200.0,0.665,889.0,76.188,75.563,0.0,71.938,73.0,56.0,56.344,0.0,45.188,72.0,70.0,1000.0,200.0,0.265,562.0,76.25,75.625,-0.004,72.25,70.375,55.438,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.276,575.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.623,11.639,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,524.0,533.0,303.25,534.5,527.0,520.0,-0.004,7.998,0.0,20.451,1.691,0.433,-0.002,0.0,-0.0,-0.001
8202007,1617,1.0,1.0,1.0,1.0,100.0,65.607,40.0,40.0,40.0,1.0,1.0,1702.571,441.452,-0.005,10.87,0.0,80.0,55.0,1.4,2313.5,2354.027,2305.577,483.919,55.196,75.734,72.392,75.521,51.95,1.349,2.799,0.323,78.983,63.068,88.917,47.773,83.169,85.682,140.267,140.339,140.391,34.986,53.393,48.475,-10.852,110.0,110.0,71.938,72.938,55.906,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.212,288.0,68.5,68.0,-0.026,72.625,70.688,55.906,56.469,0.0,74.75,72.0,70.0,1000.0,200.0,0.668,895.0,76.125,75.813,0.0,71.938,73.188,56.0,56.375,0.0,44.563,72.0,70.0,1000.0,200.0,0.27,568.5,76.25,75.625,-0.004,72.438,70.375,55.438,56.25,0.0,49.656,72.0,70.0,1000.0,200.0,0.287,587.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.653,11.661,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,536.0,527.0,520.0,-0.009,7.966,0.0,20.369,1.703,0.441,-0.002,0.0,-0.0,-0.001
8202007,1618,1.0,1.0,1.0,1.0,100.0,65.861,40.0,40.0,40.0,1.0,1.0,1714.281,443.794,-0.005,10.973,0.0,80.0,55.0,1.4,2338.5,2346.598,2326.057,488.237,55.196,75.734,72.392,75.521,51.95,1.349,2.809,0.352,79.09,63.186,88.778,47.801,83.169,85.789,140.267,140.339,140.318,34.986,53.288,48.548,-10.867,110.0,110.0,71.938,73.063,55.906,56.313,0.0,43.375,72.0,70.0,1000.0,200.0,0.211,286.5,68.5,68.063,-0.026,72.75,70.688,56.0,56.469,0.0,75.938,72.0,70.0,1000.0,200.0,0.673,899.5,76.188,75.813,0.0,72.0,73.0,56.0,56.219,0.0,45.063,72.0,70.0,1000.0,200.0,0.268,570.0,76.25,75.625,-0.004,72.688,70.313,55.344,56.156,0.0,51.688,72.0,70.0,1000.0,200.0,0.298,595.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.65,11.655,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,535.0,527.0,520.0,-0.004,8.131,0.0,20.673,1.714,0.444,-0.002,0.0,-0.0,-0.001
8202007,1619,1.0,1.0,1.0,1.0,100.0,66.261,40.0,40.0,40.0,1.0,1.0,1736.529,447.307,-0.005,10.973,0.0,80.0,55.0,1.4,2354.0,2374.844,2318.609,486.798,55.303,75.734,72.392,75.411,51.95,1.341,2.813,0.312,79.319,63.349,88.639,47.858,83.681,85.682,140.267,140.339,140.244,34.986,53.393,48.548,-10.852,110.0,110.0,71.938,72.688,55.906,56.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.209,285.75,68.5,68.063,-0.026,72.75,70.875,55.906,56.375,0.0,76.313,72.0,70.0,1000.0,200.0,0.679,902.5,76.188,75.813,0.0,72.0,73.625,55.875,56.219,0.0,45.906,72.0,70.0,1000.0,200.0,0.264,564.5,76.25,75.625,-0.004,72.438,70.188,55.344,56.25,0.0,51.719,72.0,70.0,1000.0,200.0,0.311,611.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.662,11.668,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.0,303.25,535.5,527.0,520.0,0.002,8.085,0.0,20.673,1.737,0.447,-0.002,0.0,-0.0,-0.001
8202007,1620,1.0,1.0,1.0,1.0,100.0,66.709,40.0,40.0,40.0,1.0,1.0,1749.409,449.649,-0.005,10.973,0.0,80.0,55.0,1.4,2371.0,2368.893,2326.057,493.995,55.196,75.734,72.283,75.521,52.059,1.345,2.852,0.341,79.506,63.571,88.834,47.745,83.681,85.789,140.341,140.232,140.318,35.059,53.288,48.621,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.21,287.0,68.5,68.0,-0.026,72.75,70.375,55.906,56.375,0.0,76.875,72.0,70.0,1000.0,200.0,0.688,909.0,76.188,75.563,0.0,72.0,73.125,55.875,56.344,0.0,46.281,72.0,70.0,1000.0,200.0,0.264,560.5,76.313,75.75,-0.004,72.188,70.125,55.344,56.156,0.0,51.625,72.0,70.0,1000.0,200.0,0.314,614.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.651,11.663,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,536.0,527.0,520.0,-0.001,8.164,0.0,20.673,1.749,0.45,-0.002,0.0,-0.0,-0.001
8202007,1621,1.0,1.0,1.0,1.0,100.0,66.552,40.0,40.0,40.0,1.0,1.0,1749.409,448.478,-0.005,10.958,0.0,80.0,55.0,1.4,2368.0,2358.485,2333.504,491.116,55.196,75.734,72.283,75.521,52.059,1.372,2.856,0.359,79.617,63.726,88.667,47.914,83.681,85.789,140.341,140.232,140.318,35.059,53.183,48.767,-10.867,110.0,110.0,71.938,73.188,55.813,56.406,0.0,43.406,72.0,70.0,1000.0,200.0,0.213,288.5,68.5,68.063,-0.026,72.625,70.875,56.0,56.469,0.0,77.375,72.0,70.0,1000.0,200.0,0.708,920.0,76.188,75.813,0.0,72.0,73.125,55.875,56.344,0.0,45.719,72.0,70.0,1000.0,200.0,0.268,564.5,76.313,75.625,-0.004,72.063,70.0,55.344,56.156,0.0,50.719,72.0,70.0,1000.0,200.0,0.294,593.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.656,11.664,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.0,303.25,536.5,527.0,520.5,-0.001,8.288,0.0,20.867,1.749,0.448,-0.002,0.0,-0.0,-0.001
