DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1622,1.0,1.0,1.0,1.0,100.0,66.767,40.0,40.0,40.0,1.0,1.0,1748.238,453.162,-0.005,10.973,0.0,80.0,55.0,1.4,2369.25,2343.628,2339.09,493.995,55.196,75.627,72.392,75.411,52.059,1.375,2.845,0.356,79.618,63.721,88.723,47.858,83.681,85.682,140.267,140.339,140.318,35.059,53.078,48.694,-10.867,110.0,110.0,71.938,72.938,55.813,56.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.214,289.25,68.5,68.0,-0.026,72.75,70.438,55.906,56.375,0.0,77.563,72.0,70.0,1000.0,200.0,0.709,922.0,76.188,75.813,0.0,71.938,73.125,56.0,56.219,0.0,44.781,72.0,70.0,1000.0,200.0,0.27,567.5,76.313,75.625,-0.004,72.0,70.188,55.438,56.156,0.0,50.938,72.0,70.0,1000.0,200.0,0.285,585.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.65,11.659,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,536.0,527.0,520.0,-0.004,8.303,0.0,20.784,1.748,0.453,-0.002,0.0,-0.0,-0.001
8202007,1623,1.0,1.0,1.0,1.0,100.0,66.98,40.0,40.0,40.0,1.0,1.0,1749.409,449.649,-0.005,10.973,0.0,80.0,55.0,1.4,2369.25,2365.919,2331.642,495.435,55.196,75.627,72.283,75.631,52.168,1.375,2.831,0.359,79.702,63.721,88.889,47.829,83.681,85.789,140.267,140.232,140.318,35.059,53.183,48.694,-10.852,110.0,110.0,71.875,73.188,55.906,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.214,289.75,68.375,68.063,-0.026,72.625,70.688,55.906,56.375,0.0,78.5,72.0,70.0,1000.0,200.0,0.721,929.0,76.188,75.563,0.0,71.813,73.375,55.875,56.344,0.0,45.406,72.0,70.0,1000.0,200.0,0.264,561.5,76.313,75.625,-0.004,72.188,70.188,55.344,56.25,0.0,50.313,72.0,70.0,1000.0,200.0,0.294,593.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.647,11.658,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.25,537.0,527.0,520.0,0.007,8.255,0.0,20.784,1.749,0.45,-0.001,0.0,-0.0,-0.001
8202007,1624,1.0,1.0,1.0,1.0,100.0,67.159,40.0,40.0,40.0,1.0,1.0,1752.922,448.478,-0.005,10.914,0.0,80.0,55.0,1.4,2375.5,2364.432,2352.123,495.435,55.196,75.627,72.283,75.411,52.168,1.368,2.866,0.319,79.769,63.799,88.778,47.914,83.889,85.682,140.267,140.019,140.318,35.059,53.288,48.767,-10.852,110.0,110.0,71.875,73.188,55.906,56.313,0.0,42.938,72.0,70.0,1000.0,200.0,0.214,289.25,68.375,68.063,-0.026,72.563,70.438,55.906,56.375,0.0,78.0,72.0,70.0,1000.0,200.0,0.724,932.0,76.125,75.813,0.0,71.938,73.125,56.0,56.219,0.0,45.531,72.0,70.0,1000.0,200.0,0.261,560.0,76.25,75.625,-0.004,72.0,70.313,55.438,56.156,0.0,50.438,72.0,70.0,1000.0,200.0,0.299,599.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.65,11.659,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,533.0,303.5,537.0,527.0,520.5,0.001,8.207,0.0,20.783,1.753,0.448,-0.001,0.0,-0.0,0.0
8202007,1625,1.0,1.0,1.0,1.0,100.0,67.41,40.0,40.0,40.0,1.0,1.0,1743.554,454.333,-0.005,10.973,0.0,80.0,55.0,1.4,2382.0,2342.144,2335.366,491.116,55.196,75.627,72.283,75.411,52.059,1.383,2.877,0.359,79.754,63.823,88.528,47.914,83.889,85.682,140.341,139.806,140.318,35.132,53.078,48.84,-10.852,110.0,110.0,71.938,72.688,55.813,56.313,0.0,43.344,72.0,70.0,1000.0,200.0,0.209,283.25,68.5,68.063,-0.026,72.625,70.375,55.906,56.375,0.0,78.438,72.0,70.0,1000.0,200.0,0.737,939.5,76.125,75.813,0.0,72.0,73.125,55.875,56.219,0.0,44.938,72.0,70.0,1000.0,200.0,0.266,564.0,76.313,75.625,-0.004,71.875,70.188,55.438,56.156,0.0,49.813,72.0,70.0,1000.0,200.0,0.275,576.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.643,11.653,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,536.5,527.0,520.0,-0.0,8.382,0.0,20.895,1.744,0.454,-0.002,0.0,-0.0,-0.001
8202007,1626,1.0,1.0,1.0,1.0,100.0,67.589,40.0,40.0,40.0,1.0,1.0,1744.725,450.82,-0.005,10.855,0.0,80.0,55.0,1.4,2366.25,2345.114,2342.814,489.677,55.196,75.627,72.175,75.411,52.059,1.402,2.87,0.319,79.757,63.811,88.639,47.886,83.889,85.682,140.267,140.339,140.318,35.059,53.078,48.84,-10.867,110.0,110.0,71.938,72.938,55.906,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.214,290.5,68.5,68.063,-0.026,72.563,70.875,55.906,56.375,0.0,78.875,72.0,70.0,1000.0,200.0,0.743,944.0,76.125,75.563,0.0,71.938,73.125,55.875,56.219,0.0,44.313,72.0,70.0,1000.0,200.0,0.255,551.5,76.25,75.75,-0.004,72.0,70.313,55.344,56.156,0.0,50.156,72.0,70.0,1000.0,200.0,0.286,586.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.648,11.664,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,533.0,303.5,537.0,527.0,520.0,-0.004,8.302,0.0,20.781,1.745,0.451,-0.002,0.0,-0.0,-0.001
8202007,1627,1.0,1.0,1.0,1.0,100.0,67.52,40.0,40.0,40.0,1.0,1.0,1742.384,454.333,-0.005,10.988,0.0,80.0,55.0,1.4,2368.0,2342.144,2337.228,495.435,55.09,75.627,72.283,75.411,51.95,1.406,2.873,0.352,79.756,63.805,88.5,47.886,83.889,85.575,140.267,140.339,140.318,35.132,52.973,48.84,-10.852,110.0,110.0,71.875,72.938,55.813,56.313,0.0,43.344,72.0,70.0,1000.0,200.0,0.209,287.5,68.5,68.063,-0.026,72.563,70.563,55.813,56.375,0.0,79.313,72.0,70.0,1000.0,200.0,0.744,942.5,76.125,75.563,0.0,71.813,73.0,55.875,56.219,0.0,44.094,72.0,70.0,1000.0,200.0,0.253,548.5,76.313,75.625,-0.004,72.063,70.188,55.344,56.156,0.0,49.406,72.0,70.0,1000.0,200.0,0.287,586.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.632,11.643,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,524.0,533.0,303.25,536.5,527.0,520.5,-0.004,8.443,0.0,20.923,1.742,0.454,-0.002,0.0,-0.0,-0.001
8202007,1628,1.0,1.0,1.0,1.0,100.0,67.626,40.0,40.0,40.0,1.0,1.0,1765.803,453.162,-0.005,10.988,0.0,80.0,55.0,1.4,2367.75,2356.999,2329.78,495.435,55.09,75.627,72.283,75.411,51.95,1.387,2.881,0.348,79.8,63.798,88.639,47.886,83.889,85.575,140.267,140.339,140.244,35.059,52.973,48.767,-10.852,110.0,110.0,71.938,72.75,55.813,56.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.215,290.25,68.5,68.0,-0.026,72.563,70.063,55.906,56.25,0.0,80.063,72.0,70.0,1000.0,200.0,0.748,944.5,76.125,75.563,0.0,71.813,73.125,55.875,56.219,0.0,44.875,72.0,70.0,1000.0,200.0,0.26,558.5,76.313,75.625,-0.004,71.688,70.313,55.344,56.156,0.0,50.281,72.0,70.0,1000.0,200.0,0.284,582.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.642,11.651,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.5,536.5,526.5,520.0,0.002,8.408,0.0,20.924,1.766,0.453,-0.002,0.0,-0.0,-0.001
8202007,1629,1.0,1.0,1.0,1.0,100.0,67.725,40.0,40.0,40.0,1.0,1.0,1740.042,453.162,-0.005,10.87,0.0,80.0,55.0,1.4,2367.75,2342.144,2333.504,491.116,55.09,75.627,72.283,75.411,51.95,1.375,2.849,0.345,79.817,63.857,88.723,47.829,83.195,85.789,140.267,140.232,140.318,35.132,52.973,48.84,-10.867,110.0,110.0,71.875,73.313,55.813,56.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.209,283.25,68.5,68.063,-0.027,72.625,70.375,55.906,56.375,0.0,81.188,72.0,70.0,1000.0,200.0,0.755,951.0,76.188,75.563,0.0,71.813,73.125,55.875,56.219,0.0,43.688,72.0,70.0,1000.0,200.0,0.264,562.0,76.313,75.625,-0.004,72.063,70.313,55.344,56.156,0.0,50.219,72.0,70.0,1000.0,200.0,0.284,583.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.643,11.645,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.25,537.0,526.5,520.5,0.007,8.352,0.0,20.699,1.74,0.453,-0.002,0.0,-0.0,-0.001
8202007,1630,1.0,1.0,1.0,1.0,100.0,67.816,40.0,40.0,40.0,1.0,1.0,1766.974,455.504,-0.005,10.929,0.0,80.0,55.0,1.4,2378.5,2356.999,2352.123,488.237,55.09,75.627,72.283,75.411,51.95,1.394,2.881,0.334,79.837,63.881,88.611,47.858,83.195,85.789,140.267,140.232,140.318,35.059,52.973,48.84,-10.852,110.0,110.0,71.875,73.063,55.813,56.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.213,289.0,68.5,68.063,-0.026,72.313,70.375,55.906,56.375,0.0,83.125,72.0,70.0,1000.0,200.0,0.742,942.0,76.188,75.563,0.0,71.938,73.0,55.875,56.219,0.0,44.594,72.0,70.0,1000.0,200.0,0.251,545.5,76.313,75.75,-0.004,72.0,70.313,55.344,56.156,0.0,50.969,72.0,70.0,1000.0,200.0,0.285,584.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.651,11.65,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.5,536.5,526.5,520.5,0.007,8.408,0.0,20.922,1.767,0.456,-0.002,0.0,-0.0,-0.001
8202007,1631,1.0,1.0,1.0,1.0,100.0,67.924,40.0,40.0,40.0,1.0,1.0,1786.88,455.504,-0.005,10.899,0.0,80.0,55.0,1.4,2362.25,2374.844,2348.399,499.755,55.09,75.627,72.283,75.411,51.95,1.356,2.873,0.356,80.054,63.878,88.862,47.801,83.195,85.789,140.267,140.445,140.318,35.132,52.973,48.985,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.211,287.25,68.375,68.063,-0.026,72.313,70.438,55.906,56.375,0.0,83.5,72.0,70.0,1000.0,200.0,0.738,940.0,76.125,75.563,0.0,71.938,73.188,55.875,56.219,0.0,43.75,72.0,70.0,1000.0,200.0,0.258,557.0,76.313,75.625,-0.004,72.063,70.125,55.344,56.156,0.0,49.781,72.0,70.0,1000.0,200.0,0.296,593.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.648,11.653,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,533.0,303.5,538.0,527.0,520.5,-0.001,8.463,0.0,20.974,1.787,0.456,-0.001,0.0,-0.0,-0.001
8202007,1632,1.0,1.0,1.0,1.0,100.0,68.427,40.0,40.0,40.0,1.0,1.0,1778.683,456.674,-0.005,10.958,0.0,80.0,55.0,1.4,2378.5,2371.868,2357.709,501.195,55.196,75.627,72.283,75.411,51.95,1.387,2.852,0.345,80.067,64.083,88.667,47.886,83.195,85.789,140.267,140.232,140.318,35.132,52.869,49.131,-10.852,110.0,110.0,71.875,72.938,55.813,56.063,0.0,42.781,72.0,70.0,1000.0,200.0,0.212,288.0,68.5,68.063,-0.026,72.563,70.0,55.906,56.25,0.0,83.625,72.0,70.0,1000.0,200.0,0.748,946.5,76.125,75.563,0.0,71.938,73.375,55.875,56.219,0.0,43.281,72.0,70.0,1000.0,200.0,0.26,557.0,76.313,75.563,-0.004,72.063,70.313,55.344,56.156,0.0,50.344,72.0,70.0,1000.0,200.0,0.288,584.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.655,11.659,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.0,524.0,532.5,303.25,538.0,527.0,520.5,0.007,8.649,0.0,21.309,1.779,0.457,-0.002,0.0,-0.0,0.0
8202007,1633,1.0,1.0,1.0,1.0,100.0,68.642,40.0,40.0,40.0,1.0,1.0,1786.88,455.504,-0.005,10.929,0.0,80.0,55.0,1.4,2378.5,2373.356,2357.709,496.875,55.196,75.627,72.283,75.411,51.841,1.375,2.891,0.348,80.114,64.036,88.695,47.801,83.195,85.789,140.267,140.232,140.244,35.204,52.869,49.058,-10.867,110.0,110.0,71.875,72.75,55.813,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.199,280.75,68.5,68.063,-0.026,72.625,70.063,55.906,56.25,0.0,86.125,72.0,70.0,1000.0,200.0,0.75,950.0,76.125,75.563,0.0,71.938,73.125,55.875,56.344,0.0,43.438,72.0,70.0,1000.0,200.0,0.258,556.0,76.313,75.625,-0.004,71.688,70.313,55.344,56.156,0.0,49.875,72.0,70.0,1000.0,200.0,0.293,589.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.643,11.653,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.0,532.5,303.25,538.5,527.0,520.5,-0.003,8.571,0.0,21.032,1.787,0.456,-0.002,0.0,-0.0,-0.001
8202007,1634,1.0,1.0,1.0,1.0,100.0,68.529,40.0,40.0,40.0,1.0,1.0,1788.051,457.845,-0.005,10.929,0.0,80.0,55.0,1.4,2375.0,2373.356,2344.675,499.755,55.09,75.627,72.283,75.411,51.95,1.398,2.898,0.334,80.1,64.084,88.556,47.858,83.759,85.682,140.267,140.232,140.318,35.204,52.973,49.058,-10.852,110.0,110.0,71.938,72.938,55.813,56.406,0.0,42.563,72.0,70.0,1000.0,200.0,0.214,290.0,68.5,68.063,-0.027,72.313,70.563,55.906,56.375,0.0,85.5,72.0,70.0,1000.0,200.0,0.761,954.0,76.125,75.563,0.0,72.0,73.188,55.875,56.219,0.0,44.625,72.0,70.0,1000.0,200.0,0.245,542.0,76.313,75.75,-0.004,71.875,70.0,55.344,56.156,0.0,50.063,72.0,70.0,1000.0,200.0,0.283,580.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.653,11.658,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,524.5,533.0,303.25,538.0,527.0,520.5,0.007,8.521,0.0,21.032,1.788,0.458,-0.002,0.0,-0.0,-0.001
8202007,1635,1.0,1.0,1.0,1.0,100.0,68.666,40.0,40.0,40.0,1.0,1.0,1797.418,453.162,-0.005,11.017,0.0,80.0,55.0,1.4,2363.75,2368.893,2346.537,499.755,55.09,75.627,72.283,75.411,51.95,1.372,2.873,0.348,80.131,64.089,88.444,47.858,83.759,85.682,140.12,140.232,140.17,35.132,52.764,49.058,-10.852,110.0,110.0,71.875,73.063,55.813,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.208,285.5,68.5,68.0,-0.026,72.188,70.313,55.813,56.25,0.0,86.375,72.0,70.0,1000.0,200.0,0.764,955.5,76.125,75.563,0.0,72.0,73.125,55.875,56.219,0.0,44.313,72.0,70.0,1000.0,200.0,0.256,554.5,76.313,75.75,-0.004,72.063,70.0,55.344,56.156,0.0,50.531,72.0,70.0,1000.0,200.0,0.278,576.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.65,11.659,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.5,532.5,303.25,538.0,526.5,520.5,-0.002,8.701,0.0,21.312,1.797,0.453,-0.002,0.0,-0.0,-0.001
8202007,1636,1.0,1.0,1.0,1.0,100.0,68.773,40.0,40.0,40.0,1.0,1.0,1804.444,460.187,-0.005,10.87,0.0,80.0,55.0,1.4,2373.75,2354.027,2350.261,499.755,55.09,75.627,72.175,75.411,51.95,1.36,2.888,0.367,80.186,64.104,88.528,47.858,83.759,85.789,138.94,138.955,138.915,35.204,52.869,49.058,-10.852,110.0,110.0,71.875,72.563,55.688,56.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.212,287.25,68.375,68.0,-0.026,72.563,70.063,55.813,56.25,0.0,87.563,72.0,70.0,1000.0,200.0,0.763,955.5,76.125,75.5,0.0,72.063,72.938,55.875,56.219,0.0,43.781,72.0,70.0,1000.0,200.0,0.26,557.5,76.313,75.75,-0.004,72.0,70.125,55.344,56.156,0.0,50.563,72.0,70.0,1000.0,200.0,0.276,579.0,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.665,11.676,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,532.5,303.25,539.0,526.5,520.5,0.008,8.525,0.0,20.919,1.804,0.46,-0.001,0.0,-0.0,0.0
8202007,1637,1.0,1.0,1.0,1.0,100.0,68.882,40.0,40.0,40.0,1.0,1.0,1802.102,463.7,-0.005,10.958,0.0,80.0,55.0,1.4,2382.25,2358.485,2363.294,498.315,55.09,75.627,72.175,75.411,51.95,1.36,2.898,0.359,80.309,64.201,88.584,47.801,83.759,85.789,137.391,137.465,137.29,35.204,52.764,49.131,-10.867,110.0,110.0,71.938,73.063,55.906,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.212,288.0,68.688,68.0,-0.027,72.313,70.063,55.813,56.25,0.0,90.25,72.0,70.0,1000.0,200.0,0.77,959.5,76.125,75.563,0.0,72.0,73.125,55.875,56.219,0.0,43.719,72.0,70.0,1000.0,200.0,0.26,556.5,76.313,75.75,-0.004,72.0,70.125,55.344,56.156,0.0,50.656,72.0,70.0,1000.0,200.0,0.28,582.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.662,11.683,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,532.5,303.25,538.5,526.5,520.5,0.007,8.691,0.0,21.199,1.802,0.464,-0.003,0.0,-0.0,-0.001
8202007,1638,1.0,1.0,1.0,1.0,100.0,69.223,40.0,40.0,40.0,1.0,1.0,1798.589,460.187,-0.005,10.914,0.0,80.0,55.0,1.4,2382.25,2346.598,2359.571,496.875,55.196,75.52,72.175,75.411,51.95,1.394,2.905,0.334,80.36,64.329,88.528,47.914,83.759,85.682,135.694,135.869,135.739,35.204,52.764,49.131,-10.852,110.0,110.0,71.938,72.75,55.906,56.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.207,283.25,68.5,68.0,-0.026,72.125,70.063,55.813,56.25,0.0,89.75,72.0,70.0,1000.0,200.0,0.776,965.0,76.125,75.563,0.0,71.938,73.125,55.875,56.219,0.0,44.094,72.0,70.0,1000.0,200.0,0.252,548.5,76.313,75.625,-0.004,72.0,70.125,55.344,56.156,0.0,50.281,72.0,70.0,1000.0,200.0,0.279,578.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.659,11.676,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,524.0,533.0,303.25,539.0,526.5,520.5,-0.001,8.656,0.0,21.114,1.799,0.46,-0.002,0.0,-0.0,-0.001
8202007,1639,1.0,1.0,1.0,1.0,100.0,69.145,40.0,40.0,40.0,1.0,1.0,1816.154,463.7,-0.005,10.855,0.0,80.0,55.0,1.4,2376.5,2365.919,2378.189,509.837,55.09,75.52,72.066,75.302,51.95,1.387,2.927,0.363,80.5,64.276,88.556,48.083,83.26,85.575,133.998,134.059,133.893,35.277,52.764,49.131,-10.852,110.0,110.0,71.875,72.75,55.906,56.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.207,285.25,68.5,68.063,-0.026,72.125,70.063,55.813,56.25,0.0,87.625,72.0,70.0,1000.0,200.0,0.792,980.5,76.125,75.563,0.0,71.938,73.125,55.688,56.219,0.0,44.25,72.0,70.0,1000.0,200.0,0.247,542.5,76.313,75.75,-0.004,72.188,70.125,55.344,56.156,0.0,50.031,72.0,70.0,1000.0,200.0,0.298,595.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.668,11.689,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,524.0,532.5,303.5,538.5,526.5,520.5,0.009,8.6,0.0,20.889,1.816,0.464,-0.002,0.0,-0.0,-0.001
8202007,1640,1.0,1.0,1.0,1.0,100.0,69.235,40.0,40.0,40.0,1.0,1.0,1816.154,456.674,-0.005,10.855,0.0,80.0,55.0,1.4,2405.25,2362.945,2355.847,506.956,55.09,75.52,72.066,75.302,51.841,1.375,2.909,0.348,80.445,64.33,88.528,47.97,83.26,85.575,132.597,132.782,132.638,35.277,52.764,49.131,-10.852,110.0,110.0,71.938,72.688,55.813,56.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.214,289.0,68.5,68.0,-0.026,72.188,69.813,55.813,56.25,0.0,85.25,72.0,70.0,1000.0,200.0,0.813,986.5,76.125,75.5,0.0,71.813,72.938,55.688,56.219,0.0,43.25,72.0,70.0,1000.0,200.0,0.256,556.0,76.313,75.75,-0.004,72.188,70.188,55.344,56.156,0.0,51.625,72.0,70.0,1000.0,200.0,0.287,586.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.663,11.678,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,524.0,532.5,303.5,539.5,526.5,520.5,-0.001,8.6,0.0,20.889,1.816,0.457,-0.002,0.0,-0.0,-0.001
8202007,1641,1.0,1.0,1.0,1.0,100.0,69.098,40.0,40.0,40.0,1.0,1.0,1839.573,459.016,-0.005,10.944,0.0,80.0,55.0,1.4,2412.75,2364.432,2361.433,504.075,54.983,75.52,72.066,75.302,51.841,1.383,2.912,0.341,80.494,64.389,88.556,47.998,83.26,85.36,131.785,132.037,131.752,35.204,52.764,49.131,-10.852,110.0,110.0,71.938,72.75,55.813,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.206,285.25,68.5,68.0,-0.026,72.188,69.875,55.813,56.25,0.0,86.25,72.0,70.0,1000.0,200.0,0.808,985.0,76.125,75.563,0.0,71.813,72.938,55.875,56.219,0.0,43.156,72.0,70.0,1000.0,200.0,0.256,555.5,76.313,75.75,-0.004,72.0,70.188,55.281,56.156,0.0,51.594,72.0,70.0,1000.0,200.0,0.295,593.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.662,11.668,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,539.0,526.5,520.5,0.001,8.68,0.0,21.172,1.84,0.459,-0.002,0.0,-0.0,-0.001
8202007,1642,1.0,1.0,1.0,1.0,100.0,69.42,40.0,40.0,40.0,1.0,1.0,1810.299,461.358,-0.005,11.003,0.0,80.0,55.0,1.4,2418.0,2358.485,2365.156,496.875,55.09,75.52,72.066,75.192,51.841,1.387,2.909,0.341,80.458,64.386,88.472,48.055,83.26,85.467,131.417,131.505,131.457,35.204,52.764,49.131,-10.867,110.0,110.0,71.938,73.063,55.813,56.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.201,279.25,68.5,68.063,-0.026,72.313,69.875,55.813,56.25,0.0,85.375,72.0,70.0,1000.0,200.0,0.82,989.5,76.125,75.5,0.0,72.0,73.125,55.875,56.219,0.0,43.75,72.0,70.0,1000.0,200.0,0.255,555.0,76.313,75.75,-0.004,72.063,70.125,55.344,56.156,0.0,50.719,72.0,70.0,1000.0,200.0,0.285,584.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.667,11.674,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.5,532.5,303.25,538.5,526.5,520.5,-0.002,8.727,0.0,21.286,1.81,0.461,-0.002,0.0,-0.0,-0.001
8202007,1643,1.0,1.0,1.0,1.0,100.0,69.509,40.0,40.0,40.0,1.0,1.0,1831.376,463.7,-0.005,11.017,0.0,80.0,55.0,1.4,2418.0,2371.868,2363.294,499.755,55.09,75.52,72.066,75.192,51.95,1.387,2.909,0.352,80.498,64.375,88.639,48.083,83.26,85.467,131.343,131.398,131.383,35.277,52.764,49.204,-10.867,110.0,110.0,71.938,72.938,55.813,56.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.213,287.25,68.375,68.063,-0.026,72.188,70.063,55.813,56.25,0.0,85.563,72.0,70.0,1000.0,200.0,0.804,981.5,76.0,75.563,0.0,72.0,73.125,55.875,56.219,0.0,43.813,72.0,70.0,1000.0,200.0,0.251,549.0,76.313,75.75,-0.004,72.0,70.313,55.344,56.156,0.0,49.625,72.0,70.0,1000.0,200.0,0.297,598.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.665,11.678,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,524.5,532.5,303.25,539.5,526.5,520.5,-0.004,8.774,0.0,21.313,1.831,0.464,-0.001,0.0,-0.0,-0.001
8202007,1644,1.0,1.0,1.0,1.0,100.0,69.684,40.0,40.0,40.0,1.0,1.0,1796.247,461.358,-0.005,10.899,0.0,80.0,55.0,1.4,2414.5,2349.569,2355.847,493.995,55.09,75.52,72.175,75.192,51.841,1.406,2.93,0.356,80.48,64.391,88.444,47.886,83.143,85.36,131.343,131.292,131.309,35.277,52.659,49.423,-10.867,110.0,110.0,71.875,72.75,55.906,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.209,287.5,68.5,68.0,-0.026,72.125,70.0,55.813,56.25,0.0,84.938,72.0,70.0,1000.0,200.0,0.814,985.0,76.125,75.5,0.0,71.938,72.938,55.875,56.219,0.0,43.688,72.0,70.0,1000.0,200.0,0.251,545.5,76.313,75.625,-0.004,72.063,70.188,55.344,56.156,0.0,51.219,72.0,70.0,1000.0,200.0,0.282,580.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.662,11.671,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,540.0,526.5,520.5,-0.003,8.87,0.0,21.416,1.796,0.461,-0.002,0.0,-0.0,-0.001
8202007,1645,1.0,1.0,1.0,1.0,100.0,69.793,40.0,40.0,40.0,1.0,1.0,1829.034,464.871,-0.005,10.929,0.0,80.0,55.0,1.4,2399.75,2371.868,2359.571,504.075,55.09,75.52,72.175,75.192,51.841,1.387,2.912,0.33,80.512,64.385,88.444,47.998,83.143,85.36,131.269,131.292,131.309,35.132,52.659,49.131,-10.852,110.0,110.0,71.875,72.563,55.688,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.215,290.25,68.5,68.063,-0.027,72.125,70.563,55.813,56.25,0.0,84.438,72.0,70.0,1000.0,200.0,0.805,983.0,76.125,75.563,0.0,71.813,72.938,55.688,56.219,0.0,42.75,72.0,70.0,1000.0,200.0,0.255,552.0,76.313,75.625,-0.004,72.0,70.313,55.281,56.031,0.0,49.844,72.0,70.0,1000.0,200.0,0.295,596.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.665,11.68,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,524.5,532.5,303.25,539.5,526.5,520.5,-0.009,8.729,0.0,21.253,1.829,0.465,-0.002,0.0,-0.0,-0.001
8202007,1646,1.0,1.0,1.0,1.0,100.0,69.899,40.0,40.0,40.0,1.0,1.0,1786.88,457.845,-0.005,10.899,0.0,80.0,55.0,1.4,2415.75,2321.37,2357.709,492.556,55.09,75.52,72.175,75.302,51.841,1.448,2.891,0.367,80.336,64.302,88.305,47.829,83.143,85.467,131.343,131.292,131.309,35.277,52.659,49.204,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,44.063,72.0,70.0,1000.0,200.0,0.202,280.25,68.375,68.0,-0.026,72.125,70.375,55.813,56.188,0.0,82.625,72.0,70.0,1000.0,200.0,0.821,992.0,76.125,75.5,0.0,71.938,73.0,55.688,56.219,0.0,44.188,72.0,70.0,1000.0,200.0,0.244,539.0,76.313,75.75,-0.004,71.875,70.0,55.344,56.031,0.0,49.813,72.0,70.0,1000.0,200.0,0.275,572.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.665,11.68,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.5,533.0,303.25,539.5,526.5,520.5,-0.003,8.733,0.0,21.085,1.787,0.458,-0.001,0.0,-0.0,-0.001
8202007,1647,1.0,1.0,1.0,1.0,100.0,69.707,40.0,40.0,40.0,1.0,1.0,1804.444,462.529,-0.005,10.914,0.0,80.0,55.0,1.4,2387.5,2358.485,2359.571,502.635,54.983,75.52,72.175,75.192,51.732,1.383,2.895,0.341,80.394,64.274,88.417,47.717,83.143,85.575,131.269,131.292,131.235,35.277,52.659,49.131,-10.867,110.0,110.0,71.938,72.938,55.813,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.215,290.5,68.5,68.0,-0.026,72.188,70.063,55.719,56.25,0.0,84.938,72.0,70.0,1000.0,200.0,0.798,979.5,76.125,75.5,0.0,71.938,72.938,55.688,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.256,554.0,76.313,75.75,-0.004,71.875,70.125,55.281,56.156,0.0,49.625,72.0,70.0,1000.0,200.0,0.284,584.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.668,11.683,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,540.0,526.5,520.5,0.007,8.699,0.0,21.003,1.804,0.463,-0.002,0.0,-0.0,-0.001
8202007,1648,1.0,1.0,1.0,1.0,100.0,69.687,40.0,40.0,40.0,1.0,1.0,1799.76,464.871,-0.005,10.929,0.0,80.0,55.0,1.4,2401.5,2346.598,2355.847,491.116,54.983,75.52,72.175,75.302,51.732,1.398,2.909,0.345,80.375,64.303,88.305,47.801,83.143,85.575,131.269,131.292,131.235,35.277,52.554,49.204,-10.852,110.0,110.0,71.875,72.938,55.688,56.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.199,278.75,68.375,68.063,-0.026,72.188,70.375,55.719,56.188,0.0,84.813,72.0,70.0,1000.0,200.0,0.808,982.0,76.0,75.5,0.0,72.0,73.0,55.688,56.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.25,548.5,76.313,75.625,-0.004,71.875,70.0,55.281,56.031,0.0,49.5,72.0,70.0,1000.0,200.0,0.288,585.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.686,11.699,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,524.5,532.5,303.5,539.5,526.5,520.5,0.007,8.81,0.0,21.143,1.8,0.465,-0.001,0.0,-0.0,-0.001
8202007,1649,1.0,1.0,1.0,1.0,100.0,69.669,40.0,40.0,40.0,1.0,1.0,1797.418,462.529,-0.005,10.914,0.0,80.0,55.0,1.4,2402.75,2327.302,2353.985,495.435,54.983,75.52,72.175,75.302,51.732,1.425,2.895,0.348,80.385,64.308,88.444,47.745,83.143,85.575,131.343,131.292,131.309,35.35,52.659,49.204,-10.867,110.0,110.0,71.875,72.75,55.688,56.063,0.0,43.094,72.0,70.0,1000.0,200.0,0.209,284.0,68.5,68.063,-0.026,72.313,70.0,55.719,56.188,0.0,84.813,72.0,70.0,1000.0,200.0,0.81,985.0,76.125,75.5,0.0,71.938,73.0,55.688,56.0,0.0,43.875,72.0,70.0,1000.0,200.0,0.245,538.0,76.313,75.625,-0.004,71.688,70.188,55.063,56.031,0.0,49.0,72.0,70.0,1000.0,200.0,0.288,588.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.676,11.696,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,522.5,524.0,532.5,303.5,539.0,526.5,520.5,-0.003,8.735,0.0,21.003,1.797,0.463,-0.002,0.0,-0.0,-0.001
8202007,1650,1.0,1.0,1.0,1.0,100.0,69.67,40.0,40.0,40.0,1.0,1.0,1784.538,460.187,-0.005,10.929,0.0,80.0,55.0,1.4,2392.5,2331.753,2342.814,492.556,54.983,75.52,72.175,75.302,51.732,1.406,2.891,0.378,80.269,64.296,88.278,47.745,82.865,85.682,131.269,131.079,131.235,35.277,52.554,49.131,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.199,279.0,68.5,68.0,-0.026,72.313,70.0,55.719,56.188,0.0,85.188,72.0,70.0,1000.0,200.0,0.819,991.5,76.0,75.5,0.0,71.938,73.0,55.563,56.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.252,548.5,76.313,75.75,-0.004,71.688,70.188,55.281,56.031,0.0,48.625,72.0,70.0,1000.0,200.0,0.265,564.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.675,11.684,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,539.5,526.5,520.5,-0.001,8.764,0.0,21.032,1.785,0.46,-0.002,0.0,-0.0,-0.001
8202007,1651,1.0,1.0,1.0,1.0,100.0,69.612,40.0,40.0,40.0,1.0,1.0,1779.854,460.187,-0.005,10.885,0.0,80.0,55.0,1.4,2392.5,2322.853,2346.537,486.798,54.983,75.52,72.175,75.302,51.732,1.444,2.912,0.345,80.261,64.239,88.472,47.66,82.865,85.575,131.269,131.292,131.235,35.277,52.554,49.131,-10.852,110.0,110.0,71.875,72.938,55.594,56.063,0.0,43.438,72.0,70.0,1000.0,200.0,0.207,283.25,68.375,68.063,-0.026,72.188,70.063,55.719,56.094,0.0,83.875,72.0,70.0,1000.0,200.0,0.831,998.5,76.0,75.5,0.0,71.938,73.125,55.563,56.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.239,531.5,76.313,75.625,-0.004,71.688,70.125,55.063,56.031,0.0,49.438,72.0,70.0,1000.0,200.0,0.272,572.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.673,11.686,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,539.5,526.5,520.5,0.007,8.728,0.0,20.947,1.78,0.46,-0.001,0.0,-0.0,-0.001
8202007,1652,1.0,1.0,1.0,1.0,100.0,69.321,40.0,40.0,40.0,1.0,1.0,1784.538,457.845,-0.005,10.958,0.0,80.0,55.0,1.4,2381.5,2348.084,2353.985,496.875,54.876,75.52,72.175,75.302,51.623,1.398,2.866,0.352,80.261,64.205,88.417,47.801,82.865,85.467,131.269,131.292,131.235,35.277,52.449,49.058,-10.852,110.0,110.0,71.875,72.75,55.594,56.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.211,288.0,68.375,68.063,-0.026,72.313,70.063,55.719,56.188,0.0,85.125,72.0,70.0,1000.0,200.0,0.81,985.0,76.0,75.5,0.0,71.813,73.125,55.563,56.0,0.0,43.063,72.0,70.0,1000.0,200.0,0.243,539.5,76.313,75.75,-0.004,72.188,70.0,55.063,55.906,0.0,49.219,72.0,70.0,1000.0,200.0,0.278,579.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.662,11.678,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,532.5,303.25,539.0,526.5,520.5,0.007,8.794,0.0,20.977,1.785,0.458,-0.001,0.0,-0.0,-0.001
8202007,1653,1.0,1.0,1.0,1.0,100.0,69.488,40.0,40.0,40.0,1.0,1.0,1791.564,457.845,-0.005,10.885,0.0,80.0,55.0,1.4,2394.75,2339.174,2357.709,496.875,54.983,75.52,72.175,75.302,51.623,1.406,2.888,0.363,80.252,64.181,88.611,47.576,82.865,85.467,131.195,131.292,131.235,35.277,52.554,49.131,-10.852,110.0,110.0,71.875,73.188,55.688,56.063,0.0,43.844,72.0,70.0,1000.0,200.0,0.202,280.25,68.5,68.0,-0.026,72.313,69.813,55.719,56.188,0.0,86.938,72.0,70.0,1000.0,200.0,0.812,988.0,76.0,75.5,0.0,71.938,73.0,55.563,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.242,539.5,76.438,75.625,-0.004,71.875,70.188,55.063,56.031,0.0,49.594,72.0,70.0,1000.0,200.0,0.291,587.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.659,11.676,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.5,539.0,526.5,520.5,-0.002,8.728,0.0,20.947,1.792,0.458,-0.002,0.0,-0.0,-0.001
8202007,1654,1.0,1.0,1.0,1.0,100.0,69.461,40.0,40.0,40.0,1.0,1.0,1785.709,459.016,-0.005,10.929,0.0,80.0,55.0,1.4,2394.25,2339.174,2340.952,493.995,54.983,75.412,72.175,75.192,51.623,1.398,2.905,0.341,80.254,64.203,88.472,47.66,82.865,85.467,131.269,131.292,131.235,35.277,52.554,49.131,-10.852,110.0,110.0,71.875,73.375,55.688,56.063,0.0,42.406,72.0,70.0,1000.0,200.0,0.214,290.0,68.375,68.063,-0.026,72.125,69.375,55.719,56.188,0.0,84.875,72.0,70.0,1000.0,200.0,0.818,988.5,76.0,75.5,0.0,71.938,72.938,55.563,56.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.241,538.0,76.313,75.75,-0.004,71.875,70.313,55.281,56.031,0.0,49.313,72.0,70.0,1000.0,200.0,0.281,580.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.663,11.669,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,539.0,526.5,520.5,0.007,8.764,0.0,21.032,1.786,0.459,-0.001,0.0,-0.0,-0.001
8202007,1655,1.0,1.0,1.0,1.0,100.0,69.178,40.0,40.0,40.0,1.0,1.0,1778.683,456.674,-0.005,10.944,0.0,80.0,55.0,1.4,2387.25,2331.753,2344.675,491.116,54.876,75.52,72.066,75.082,51.623,1.417,2.881,0.323,80.252,64.203,88.417,47.717,82.968,85.36,131.269,131.292,131.235,35.35,52.449,49.131,-10.852,110.0,110.0,71.875,72.75,55.594,56.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.202,280.5,68.5,68.063,-0.026,72.188,70.313,55.719,56.094,0.0,86.375,72.0,70.0,1000.0,200.0,0.82,990.0,76.0,75.5,0.0,71.813,72.938,55.563,56.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.244,540.0,76.25,75.75,-0.004,72.0,70.0,55.063,55.906,0.0,49.906,72.0,70.0,1000.0,200.0,0.271,569.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.67,11.68,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.5,532.5,303.25,540.0,526.5,521.0,0.007,8.82,0.0,20.949,1.779,0.457,-0.002,0.0,-0.0,-0.001
8202007,1656,1.0,1.0,1.0,1.0,100.0,69.072,40.0,40.0,40.0,1.0,1.0,1773.999,454.333,-0.005,10.944,0.0,80.0,55.0,1.4,2388.0,2328.786,2342.814,485.358,54.876,75.412,72.175,75.192,51.623,1.406,2.881,0.348,80.192,64.141,88.389,47.66,82.968,85.36,131.343,131.292,131.235,35.35,52.554,49.058,-10.867,110.0,110.0,71.875,72.938,55.594,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.213,286.0,68.375,68.063,-0.026,72.188,70.313,55.719,56.188,0.0,86.375,72.0,70.0,1000.0,200.0,0.826,993.5,76.0,75.5,0.0,71.813,73.0,55.563,55.938,0.0,41.531,72.0,70.0,1000.0,200.0,0.243,540.5,76.313,75.75,-0.004,71.5,70.188,55.063,55.906,0.0,48.563,72.0,70.0,1000.0,200.0,0.26,560.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.673,11.683,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.0,532.5,303.5,539.5,526.5,520.5,-0.011,8.72,0.0,20.838,1.774,0.454,-0.001,0.0,-0.0,-0.001
8202007,1657,1.0,1.0,1.0,1.0,100.0,68.937,40.0,40.0,40.0,1.0,1.0,1785.709,456.674,-0.005,10.958,0.0,80.0,55.0,1.4,2365.25,2331.753,2352.123,486.798,54.876,75.52,72.175,75.192,51.623,1.41,2.895,0.345,80.14,64.135,88.389,47.576,82.968,85.36,131.269,131.292,131.161,35.277,52.029,49.131,-10.867,110.0,110.0,71.875,72.75,55.594,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.201,283.0,68.375,68.0,-0.026,72.125,70.063,55.5,56.094,0.0,86.875,72.0,70.0,1000.0,200.0,0.825,992.0,76.0,75.5,0.0,71.938,72.938,55.563,56.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.241,537.0,76.313,75.75,-0.004,71.875,70.313,55.063,55.906,0.0,48.281,72.0,70.0,1000.0,200.0,0.264,563.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.678,11.683,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,540.0,526.5,520.5,0.023,9.062,0.0,21.088,1.786,0.457,-0.001,0.0,-0.0,-0.001
8202007,1658,1.0,1.0,1.0,1.0,100.0,68.802,40.0,40.0,40.0,1.0,1.0,1764.631,456.674,-0.005,10.826,0.0,80.0,55.0,1.4,2365.25,2318.404,2340.952,479.602,54.876,75.52,72.175,75.192,51.623,1.436,2.891,0.345,80.114,64.126,88.389,47.604,82.968,85.36,131.343,131.292,131.309,35.35,52.659,49.131,-10.852,110.0,110.0,71.938,72.688,55.594,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.204,281.75,68.375,68.0,-0.026,72.188,69.688,55.5,56.094,0.0,85.25,72.0,70.0,1000.0,200.0,0.837,1000.0,76.0,75.5,0.0,71.938,73.125,55.563,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.246,542.5,76.313,75.625,-0.004,72.0,70.188,55.063,55.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.254,551.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.663,11.676,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,540.0,526.5,520.5,-0.003,8.619,0.0,20.723,1.765,0.457,-0.001,0.0,-0.0,-0.001
8202007,1659,1.0,1.0,1.0,1.0,100.0,68.655,40.0,40.0,40.0,1.0,1.0,1781.025,454.333,-0.005,10.885,0.0,80.0,55.0,1.4,2378.5,2340.659,2348.399,488.237,54.876,75.52,72.066,75.192,51.623,1.406,2.884,0.356,80.121,64.096,88.528,47.52,82.968,85.467,131.269,131.292,131.309,35.422,52.554,49.131,-10.852,110.0,110.0,71.938,72.563,55.594,56.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.211,288.0,68.375,68.063,-0.026,72.313,69.875,55.5,56.094,0.0,87.0,72.0,70.0,1000.0,200.0,0.824,993.5,76.0,75.5,0.0,72.0,72.938,55.563,55.938,0.0,42.406,72.0,70.0,1000.0,200.0,0.243,538.5,76.313,75.75,-0.004,72.0,70.375,55.063,55.906,0.0,49.125,72.0,70.0,1000.0,200.0,0.267,567.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.658,11.668,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,524.0,532.5,303.25,540.0,526.5,521.0,-0.009,8.71,0.0,20.727,1.781,0.454,-0.001,0.0,-0.0,-0.001
8202007,1700,1.0,1.0,1.0,1.0,100.0,68.522,40.0,40.0,40.0,1.0,1.0,1758.777,456.674,-0.005,10.914,0.0,80.0,55.0,1.4,2386.25,2321.37,2342.814,488.237,54.876,75.412,72.175,75.192,51.623,1.417,2.898,0.33,80.076,64.097,88.417,47.66,82.716,85.253,131.343,131.292,131.309,35.35,52.659,49.058,-10.867,110.0,110.0,71.875,72.75,55.594,55.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.201,280.25,68.375,68.063,-0.026,72.188,70.0,55.5,56.094,0.0,86.688,72.0,70.0,1000.0,200.0,0.833,998.5,75.875,75.375,0.0,71.938,72.938,55.563,56.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.232,523.0,76.313,75.75,-0.004,72.063,69.813,55.063,55.906,0.0,49.0,72.0,70.0,1000.0,200.0,0.273,574.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.672,11.672,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,524.5,532.5,303.25,540.0,526.5,521.0,-0.003,8.643,0.0,20.781,1.759,0.457,-0.001,0.0,-0.0,-0.001
8202007,1701,1.0,1.0,1.0,1.0,100.0,68.357,40.0,40.0,40.0,1.0,1.0,1784.538,454.333,-0.005,10.958,0.0,80.0,55.0,1.4,2376.5,2334.721,2342.814,486.798,54.876,75.412,72.066,75.192,51.623,1.41,2.895,0.33,80.097,64.055,88.556,47.773,82.716,85.36,131.269,131.292,131.235,35.277,52.554,49.058,-10.852,110.0,110.0,71.938,72.563,55.594,55.906,0.0,43.938,72.0,70.0,1000.0,200.0,0.197,279.25,68.375,68.063,-0.026,72.313,70.313,55.5,56.094,0.0,88.625,72.0,70.0,1000.0,200.0,0.819,985.0,76.0,75.5,0.0,71.938,73.0,55.563,56.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.234,528.5,76.313,75.75,-0.004,72.25,70.0,54.969,55.906,0.0,50.125,72.0,70.0,1000.0,200.0,0.279,577.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.68,11.68,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.25,540.0,526.5,521.0,0.007,8.741,0.0,20.977,1.785,0.454,-0.001,0.0,-0.0,-0.001
8202007,1702,1.0,1.0,1.0,1.0,100.0,68.212,40.0,40.0,40.0,1.0,1.0,1803.273,451.991,-0.005,10.988,0.0,80.0,55.0,1.4,2366.0,2358.485,2355.847,499.755,54.876,75.52,72.066,75.192,51.623,1.375,2.859,0.348,80.131,64.078,88.667,47.604,82.716,85.253,131.195,131.292,131.309,35.277,52.554,49.058,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,43.906,72.0,70.0,1000.0,200.0,0.201,278.75,68.375,68.063,-0.026,72.188,70.0,55.5,56.094,0.0,93.0,72.0,70.0,1000.0,200.0,0.779,965.0,76.0,75.375,0.0,72.0,73.125,55.563,55.938,0.0,42.688,72.0,70.0,1000.0,200.0,0.239,538.0,76.313,75.625,-0.004,71.875,70.188,55.063,55.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.288,583.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.683,11.688,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.5,524.0,532.5,303.5,540.0,526.5,520.5,-0.006,8.765,0.0,21.034,1.803,0.452,-0.001,0.0,-0.0,-0.001
8202007,1703,1.0,1.0,1.0,1.0,100.0,68.077,40.0,40.0,40.0,1.0,1.0,1783.367,454.333,-0.005,10.914,0.0,80.0,55.0,1.4,2361.5,2331.753,2348.399,483.919,54.876,75.305,71.958,75.192,51.623,1.406,2.891,0.37,80.115,64.11,88.528,47.548,82.716,85.253,131.343,131.292,131.309,35.422,52.554,49.058,-10.867,110.0,110.0,71.938,72.5,55.406,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.208,283.75,68.375,68.0,-0.026,72.313,70.313,55.5,56.094,0.0,94.625,72.0,70.0,1000.0,200.0,0.785,969.0,75.875,75.5,0.0,71.938,73.0,55.563,56.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.231,526.5,76.313,75.75,-0.004,71.875,70.125,55.063,55.906,0.0,49.5,72.0,70.0,1000.0,200.0,0.268,569.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.668,11.678,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,524.5,532.5,303.5,540.0,526.5,520.5,-0.003,8.687,0.0,20.672,1.783,0.454,-0.001,0.0,-0.0,-0.001
8202007,1704,1.0,1.0,1.0,1.0,100.0,67.942,40.0,40.0,40.0,1.0,1.0,1788.051,457.845,-0.005,10.826,0.0,80.0,55.0,1.4,2351.5,2349.569,2348.399,489.677,54.876,75.412,72.175,75.192,51.732,1.402,2.881,0.33,80.136,64.101,88.584,47.604,82.716,85.36,131.269,131.292,131.235,35.277,52.554,49.058,-10.852,110.0,110.0,71.875,72.938,55.594,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.205,284.75,68.5,68.0,-0.026,72.563,70.063,55.719,56.094,0.0,97.0,72.0,70.0,1000.0,200.0,0.781,966.0,76.0,75.5,0.0,71.938,73.0,55.563,56.0,0.0,43.063,72.0,70.0,1000.0,200.0,0.234,528.0,76.313,75.75,-0.004,72.063,70.313,55.063,55.906,0.0,49.813,72.0,70.0,1000.0,200.0,0.275,574.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.681,11.693,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,524.0,532.5,303.5,540.5,526.5,521.0,0.007,8.635,0.0,20.724,1.788,0.458,-0.002,0.0,-0.0,-0.001
8202007,1705,1.0,1.0,1.0,1.0,100.0,68.059,40.0,40.0,40.0,1.0,1.0,1778.683,456.674,-0.005,10.914,0.0,80.0,55.0,1.4,2358.0,2348.084,2352.123,486.798,54.983,75.412,72.175,75.192,51.732,1.394,2.912,0.356,80.141,64.116,88.556,47.407,82.716,85.36,131.269,131.292,131.235,35.277,52.554,49.058,-10.852,110.0,110.0,71.938,72.75,55.594,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.196,279.0,68.375,68.0,-0.027,72.188,69.875,55.5,56.094,0.0,99.125,72.0,70.0,1000.0,200.0,0.779,966.5,76.0,75.5,0.0,71.938,73.0,55.563,55.938,0.0,42.906,72.0,70.0,1000.0,200.0,0.235,528.5,76.313,75.625,-0.004,72.0,70.188,55.063,55.906,0.0,49.813,72.0,70.0,1000.0,200.0,0.282,583.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.684,11.701,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.0,532.5,303.5,540.5,526.0,521.0,0.007,8.706,0.0,20.892,1.779,0.457,-0.001,0.0,-0.0,-0.001
8202007,1706,1.0,1.0,1.0,1.0,100.0,67.728,40.0,40.0,40.0,1.0,1.0,1781.025,460.187,-0.005,10.958,0.0,80.0,55.0,1.4,2358.0,2339.174,2346.537,496.875,54.876,75.412,72.175,75.192,51.732,1.406,2.877,0.363,80.167,64.138,88.584,47.689,83.04,85.253,131.269,131.292,131.235,35.204,52.554,49.058,-10.852,110.0,110.0,71.938,72.688,55.594,56.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.208,283.25,68.375,68.0,-0.026,72.188,69.875,55.719,56.094,0.0,99.875,72.0,70.0,1000.0,200.0,0.783,970.0,75.875,75.375,0.0,71.813,73.0,55.563,56.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.236,529.5,76.313,75.75,-0.004,72.063,70.188,55.063,55.906,0.0,50.438,72.0,70.0,1000.0,200.0,0.274,572.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.686,11.699,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.0,532.5,303.25,540.0,526.0,521.0,0.007,8.75,0.0,21.088,1.781,0.46,-0.001,0.0,-0.0,-0.001
8202007,1707,1.0,1.0,1.0,1.0,100.0,67.593,40.0,40.0,40.0,1.0,1.0,1777.512,456.674,0.005,10.973,0.0,80.0,55.0,1.4,2351.75,2351.055,2342.814,489.677,54.876,75.412,72.175,75.192,51.732,1.417,2.877,0.359,80.149,64.127,88.639,47.491,83.04,85.253,131.269,131.292,131.235,35.277,52.554,49.058,-10.852,110.0,110.0,71.938,73.313,55.594,56.063,0.0,43.969,72.0,70.0,1000.0,200.0,0.198,278.25,68.5,68.0,-0.026,72.313,69.875,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,75.875,75.375,0.0,71.938,72.938,55.563,56.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.229,523.5,76.313,75.75,-0.004,71.875,70.313,55.063,55.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.273,571.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.691,11.701,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,524.0,532.0,303.25,540.5,526.5,520.5,-0.007,8.753,0.0,21.005,1.778,0.457,-0.002,0.0,-0.0,-0.001
8202007,1708,1.0,1.0,1.0,1.0,100.0,67.244,40.0,40.0,40.0,1.0,1.0,1777.512,454.333,-0.005,11.003,0.0,80.0,55.0,1.4,2351.25,2345.114,2353.985,491.116,54.77,75.52,72.066,75.192,51.515,1.398,2.891,0.37,80.157,64.125,88.556,47.576,83.04,85.36,131.269,131.292,131.235,35.204,52.659,49.058,-10.852,110.0,110.0,71.875,72.75,55.594,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.208,283.25,68.375,68.0,-0.026,72.313,70.0,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,971.0,75.875,75.375,0.0,71.938,72.938,55.563,56.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.234,529.0,76.313,75.75,-0.004,72.063,70.188,55.063,55.906,0.0,49.281,72.0,70.0,1000.0,200.0,0.271,570.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.688,11.705,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.0,532.0,303.5,540.0,526.5,520.5,0.007,8.733,0.0,21.175,1.778,0.454,-0.001,0.0,-0.0,-0.001
8202007,1709,1.0,1.0,1.0,1.0,100.0,67.332,40.0,40.0,40.0,1.0,1.0,1766.974,460.187,-0.005,11.003,0.0,80.0,55.0,1.4,2345.25,2349.569,2344.675,489.677,54.876,75.412,72.175,75.192,51.623,1.394,2.909,0.359,80.156,64.125,88.333,47.66,83.04,85.575,131.269,131.292,131.235,35.204,52.449,49.058,-10.852,110.0,110.0,71.875,73.063,55.594,55.906,0.0,43.719,72.0,70.0,1000.0,200.0,0.199,278.25,68.5,68.0,-0.026,72.563,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,75.875,75.375,0.0,71.938,73.125,55.563,55.938,0.0,42.688,72.0,70.0,1000.0,200.0,0.23,525.5,76.313,75.75,-0.004,71.563,70.375,55.063,55.906,0.0,49.094,72.0,70.0,1000.0,200.0,0.272,570.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.703,11.713,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,524.5,532.0,303.25,540.5,526.0,521.0,0.007,8.839,0.0,21.175,1.767,0.46,-0.002,0.0,-0.0,-0.001
8202007,1710,1.0,1.0,1.0,1.0,100.0,66.964,40.0,40.0,40.0,1.0,1.0,1770.486,454.333,-0.005,10.87,0.0,80.0,55.0,1.4,2347.25,2334.721,2346.537,489.677,54.77,75.52,72.066,75.192,51.406,1.425,2.881,0.341,80.071,64.04,88.417,47.604,83.04,85.467,131.269,131.292,131.235,35.204,52.449,48.985,-10.852,110.0,110.0,71.875,72.688,55.594,56.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.2,279.25,68.5,68.0,-0.026,72.313,69.813,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,978.5,75.875,75.375,0.0,71.938,73.0,55.5,55.938,0.0,42.375,72.0,70.0,1000.0,200.0,0.231,527.0,76.313,75.75,-0.004,71.5,70.313,55.063,55.906,0.0,48.656,72.0,70.0,1000.0,200.0,0.253,551.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.696,11.704,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,524.0,532.5,303.5,540.5,526.0,520.5,0.007,8.687,0.0,20.809,1.77,0.454,-0.002,0.0,-0.0,-0.001
8202007,1711,1.0,1.0,1.0,1.0,100.0,66.801,40.0,40.0,40.0,1.0,1.0,1759.948,451.991,-0.005,10.958,0.0,80.0,55.0,1.4,2347.25,2336.205,2337.228,479.602,54.77,75.52,72.175,75.192,51.515,1.417,2.87,0.363,80.012,64.029,88.584,47.576,82.878,85.575,131.269,131.292,131.235,35.204,52.554,48.985,-10.852,110.0,110.0,71.875,73.188,55.688,56.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.2,279.25,68.5,68.0,-0.026,72.313,69.875,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.0,75.875,75.375,0.0,71.938,73.0,55.5,55.938,0.0,42.938,72.0,70.0,1000.0,200.0,0.232,527.0,76.313,75.75,-0.004,71.563,70.313,54.969,55.906,0.0,47.688,72.0,70.0,1000.0,200.0,0.254,552.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.7,11.709,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,524.5,532.5,303.5,540.0,526.0,520.5,0.007,8.704,0.0,20.977,1.76,0.452,-0.002,0.0,-0.0,-0.001
8202007,1712,1.0,1.0,1.0,1.0,100.0,66.53,40.0,40.0,40.0,1.0,1.0,1772.828,453.162,-0.005,10.929,0.0,80.0,55.0,1.4,2333.25,2342.144,2350.261,486.798,54.77,75.412,72.175,75.192,51.515,1.406,2.877,0.334,80.047,64.03,88.611,47.689,82.878,85.467,131.195,131.292,131.235,35.204,52.449,48.985,-10.852,110.0,110.0,71.875,73.188,55.594,56.0,0.0,43.906,72.0,70.0,1000.0,200.0,0.199,278.25,68.5,68.0,-0.026,72.313,69.813,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,75.875,75.375,0.0,71.938,73.0,55.5,55.938,0.0,41.75,72.0,70.0,1000.0,200.0,0.231,525.5,76.313,75.75,-0.004,72.0,70.313,54.969,55.906,0.0,47.844,72.0,70.0,1000.0,200.0,0.264,563.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.7,11.709,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,524.5,532.5,303.5,540.5,526.5,520.5,-0.002,8.734,0.0,20.921,1.773,0.453,-0.002,0.0,-0.0,-0.001
