DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1713,1.0,1.0,1.0,1.0,100.0,66.266,40.0,40.0,40.0,1.0,1.0,1778.683,453.162,-0.005,10.87,0.0,80.0,55.0,1.4,2337.75,2343.628,2340.952,486.798,54.77,75.412,72.066,75.082,51.623,1.41,2.881,0.352,80.059,64.013,88.695,47.745,82.878,85.253,131.195,131.292,131.235,35.204,52.449,48.985,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.21,285.25,68.375,68.063,-0.026,72.563,69.813,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,75.875,75.375,0.0,72.0,73.125,55.563,55.938,0.0,42.844,72.0,70.0,1000.0,200.0,0.229,525.0,76.313,75.75,-0.004,72.063,70.313,54.969,55.906,0.0,48.375,72.0,70.0,1000.0,200.0,0.27,567.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.697,11.704,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,524.0,532.0,303.5,540.0,526.0,520.5,-0.002,8.687,0.0,20.809,1.779,0.453,-0.001,0.0,-0.0,-0.001
8202007,1714,1.0,1.0,1.0,1.0,100.0,66.053,40.0,40.0,40.0,1.0,1.0,1775.17,457.845,-0.005,10.826,0.0,80.0,55.0,1.4,2343.0,2352.541,2335.366,495.435,54.77,75.412,72.066,75.192,51.623,1.394,2.898,0.345,80.047,64.037,88.556,47.632,82.878,85.36,131.195,131.398,131.235,35.132,52.344,48.985,-10.852,110.0,110.0,71.938,73.313,55.406,55.906,0.0,43.688,72.0,70.0,1000.0,200.0,0.198,278.0,68.375,68.0,-0.026,72.563,70.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,75.625,75.375,0.0,71.813,73.125,55.5,55.938,0.0,42.438,72.0,70.0,1000.0,200.0,0.229,523.5,76.313,75.625,-0.004,72.0,70.188,54.969,55.906,0.0,49.281,72.0,70.0,1000.0,200.0,0.269,571.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.697,11.704,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,524.5,532.0,303.5,540.0,526.0,521.0,-0.001,8.713,0.0,20.833,1.775,0.458,-0.001,0.0,-0.0,-0.001
8202007,1715,1.0,1.0,1.0,1.0,100.0,65.819,40.0,40.0,40.0,1.0,1.0,1775.17,455.504,-0.005,10.988,0.0,80.0,55.0,1.4,2344.0,2352.541,2348.399,491.116,54.77,75.412,72.066,75.192,51.732,1.417,2.881,0.367,80.045,64.038,88.806,47.632,82.878,85.36,131.343,131.611,131.309,35.204,52.554,48.985,-10.852,110.0,110.0,71.875,73.063,55.594,56.0,0.0,43.813,72.0,70.0,1000.0,200.0,0.198,278.0,68.5,68.0,-0.026,72.313,69.5,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,75.625,75.375,0.0,71.938,73.0,55.5,55.938,0.0,42.219,72.0,70.0,1000.0,200.0,0.229,524.0,76.313,75.75,-0.004,72.188,70.125,55.063,55.906,0.0,49.531,72.0,70.0,1000.0,200.0,0.266,564.0,75.125,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.694,11.697,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,524.5,532.0,303.25,540.5,526.0,520.5,0.001,8.728,0.0,21.034,1.775,0.456,-0.002,0.0,-0.0,-0.0
8202007,1716,1.0,1.0,1.0,1.0,100.0,65.921,40.0,40.0,40.0,1.0,1.0,1772.828,453.162,-0.005,10.988,0.0,80.0,55.0,1.4,2340.25,2358.485,2355.847,496.875,54.876,75.412,72.066,75.082,51.623,1.391,2.87,0.352,80.044,64.035,88.695,47.66,82.878,85.146,131.269,131.292,131.235,35.204,52.449,49.058,-10.852,110.0,110.0,71.875,72.75,55.594,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.196,278.5,68.375,68.0,-0.026,72.563,70.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.5,75.625,75.375,0.0,72.0,73.0,55.563,55.938,0.0,42.031,72.0,70.0,1000.0,200.0,0.229,522.5,76.313,75.75,-0.004,72.0,70.375,55.063,55.906,0.0,48.813,72.0,70.0,1000.0,200.0,0.272,573.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.706,11.705,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.0,532.0,303.5,540.0,526.0,520.5,0.007,8.827,0.0,21.146,1.773,0.453,-0.001,0.0,-0.0,-0.001
8202007,1717,1.0,1.0,1.0,1.0,100.0,65.785,40.0,40.0,40.0,1.0,1.0,1761.119,456.674,-0.005,10.899,0.0,80.0,55.0,1.4,2340.25,2348.084,2339.09,478.163,54.876,75.412,72.175,75.082,51.623,1.391,2.881,0.334,80.043,64.035,88.695,47.689,83.26,85.039,131.269,131.292,131.235,35.204,52.554,49.058,-10.867,110.0,110.0,71.875,72.5,55.594,55.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.203,279.75,68.375,68.0,-0.026,72.563,70.0,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,75.625,75.313,0.0,72.0,72.813,55.5,55.938,0.0,42.438,72.0,70.0,1000.0,200.0,0.229,524.5,76.313,75.75,-0.004,71.875,70.313,54.969,55.906,0.0,48.875,72.0,70.0,1000.0,200.0,0.263,563.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.684,11.693,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.5,532.0,303.5,541.0,526.0,520.5,0.007,8.703,0.0,20.975,1.761,0.457,-0.001,0.0,-0.0,-0.001
8202007,1718,1.0,1.0,1.0,1.0,100.0,65.65,40.0,40.0,40.0,1.0,1.0,1764.631,456.674,-0.005,10.944,0.0,80.0,55.0,1.4,2341.25,2351.055,2344.675,482.48,54.876,75.305,72.066,75.082,51.515,1.417,2.884,0.359,80.042,64.035,88.584,47.745,83.26,84.932,131.269,131.292,131.309,35.204,52.449,48.985,-10.852,110.0,110.0,71.875,73.063,55.594,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.199,278.75,68.375,68.0,-0.026,72.188,70.0,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.5,75.875,75.375,0.0,71.813,73.0,55.5,55.938,0.0,41.656,72.0,70.0,1000.0,200.0,0.23,525.0,76.313,75.625,-0.004,72.0,70.375,54.969,55.906,0.0,49.25,72.0,70.0,1000.0,200.0,0.265,563.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.697,11.693,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.5,532.0,303.25,540.5,526.0,521.0,-0.009,8.746,0.0,20.95,1.765,0.457,-0.001,0.0,-0.0,-0.001
8202007,1719,1.0,1.0,1.0,1.0,100.0,65.214,40.0,40.0,40.0,1.0,1.0,1758.777,455.504,-0.005,10.914,0.0,80.0,55.0,1.4,2338.0,2412.087,2348.399,488.237,54.77,75.305,72.175,75.082,51.515,1.406,2.902,0.359,80.035,64.028,88.472,47.66,83.26,84.824,131.269,131.292,131.235,35.204,52.449,48.985,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,43.656,72.0,70.0,1000.0,200.0,0.198,277.75,68.375,68.063,-0.026,72.563,69.688,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,75.625,75.313,0.0,72.0,72.813,55.5,55.938,0.0,41.344,72.0,70.0,1000.0,200.0,0.23,525.0,76.313,75.75,-0.004,71.875,70.313,54.969,55.906,0.0,49.688,72.0,70.0,1000.0,200.0,0.263,560.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.694,11.686,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,524.5,532.0,303.5,540.0,526.5,520.5,0.007,8.722,0.0,20.893,1.759,0.456,-0.001,0.0,-0.0,-0.001
8202007,1720,1.0,1.0,1.0,1.0,100.0,65.182,40.0,40.0,40.0,1.0,1.0,1755.264,454.333,-0.005,10.855,0.0,80.0,55.0,1.4,2336.0,2386.752,2355.847,483.919,54.876,75.305,72.066,75.082,51.623,1.417,2.881,0.341,80.022,64.025,88.556,47.717,83.26,84.932,131.195,131.186,131.235,35.204,52.449,49.058,-10.852,110.0,110.0,71.938,73.063,55.406,56.0,0.0,43.781,72.0,70.0,1000.0,200.0,0.197,278.0,68.375,68.0,-0.026,72.125,70.0,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,75.625,75.313,0.0,72.0,73.0,55.5,55.938,0.0,42.656,72.0,70.0,1000.0,200.0,0.22,514.0,76.313,75.75,-0.004,72.0,70.125,54.969,55.906,0.0,48.625,72.0,70.0,1000.0,200.0,0.276,572.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.696,11.688,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,524.5,532.0,303.5,540.0,526.0,520.5,0.022,8.721,0.0,20.89,1.755,0.454,-0.001,0.0,-0.0,-0.001
8202007,1721,1.0,1.0,1.0,1.0,100.0,64.807,40.0,40.0,40.0,1.0,1.0,1749.409,456.674,-0.005,10.958,0.0,80.0,55.0,1.4,2341.25,2373.356,2350.261,481.041,54.77,75.305,72.066,75.082,51.623,1.417,2.895,0.348,80.004,64.022,88.472,47.632,83.26,84.932,131.195,131.292,131.235,35.132,52.449,48.985,-10.852,110.0,110.0,71.938,72.688,55.406,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.198,278.5,68.375,68.0,-0.026,72.188,69.875,55.406,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.5,75.625,75.375,0.0,72.0,72.813,55.5,55.938,0.0,42.625,72.0,70.0,1000.0,200.0,0.22,512.0,76.313,75.75,-0.004,72.25,70.375,54.969,55.906,0.0,50.188,72.0,70.0,1000.0,200.0,0.265,562.5,75.063,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.709,11.705,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,524.0,532.0,303.5,541.0,526.0,521.0,-0.002,8.766,0.0,21.087,1.749,0.457,-0.001,0.0,-0.0,0.0
8202007,1722,1.0,1.0,1.0,1.0,100.0,64.565,40.0,40.0,40.0,1.0,1.0,1777.512,457.845,-0.005,10.914,0.0,80.0,55.0,1.4,2341.25,2400.159,2357.709,492.556,54.77,75.305,72.066,75.082,51.623,1.387,2.891,0.348,80.015,64.01,88.611,47.717,82.716,84.932,131.269,131.292,131.235,35.204,52.449,48.985,-10.852,110.0,110.0,71.938,72.75,55.406,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.205,284.5,68.375,68.063,-0.026,72.563,69.813,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.5,75.625,75.313,0.0,72.063,73.0,55.5,55.938,0.0,42.656,72.0,70.0,1000.0,200.0,0.225,517.5,76.313,75.75,-0.004,72.188,70.375,54.969,55.906,0.0,49.625,72.0,70.0,1000.0,200.0,0.28,580.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.703,11.694,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,524.5,532.0,303.5,540.5,526.0,520.5,0.007,8.722,0.0,20.893,1.778,0.458,-0.001,0.0,-0.0,-0.001
8202007,1723,1.0,1.0,1.0,1.0,100.0,64.584,40.0,40.0,40.0,1.0,1.0,1763.461,453.162,-0.005,10.899,0.0,80.0,55.0,1.4,2353.75,2382.286,2346.537,483.919,54.876,75.305,72.066,75.082,51.515,1.413,2.881,0.345,80.015,64.012,88.5,47.689,82.716,84.824,131.122,131.292,131.235,35.204,52.449,48.985,-10.867,110.0,110.0,71.875,72.75,55.594,56.0,0.0,43.25,72.0,70.0,1000.0,200.0,0.2,279.5,68.5,68.0,-0.026,72.563,69.813,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,75.875,75.375,0.0,71.938,73.125,55.5,55.938,0.0,41.938,72.0,70.0,1000.0,200.0,0.231,524.5,76.313,75.75,-0.004,71.688,70.375,55.063,55.813,0.0,49.5,72.0,70.0,1000.0,200.0,0.267,566.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.7,11.705,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.0,532.0,303.5,540.5,526.0,521.0,-0.003,8.71,0.0,20.864,1.763,0.453,-0.002,0.0,-0.0,-0.001
8202007,1724,1.0,1.0,1.0,1.0,100.0,64.119,40.0,40.0,40.0,1.0,1.0,1747.067,455.504,-0.005,10.944,0.0,80.0,55.0,1.4,2339.5,2359.972,2337.228,483.919,54.77,75.305,72.066,74.972,51.623,1.421,2.873,0.37,79.941,63.96,88.528,47.66,82.716,84.932,131.269,131.292,131.235,35.204,52.449,48.985,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.199,279.0,68.375,68.0,-0.026,72.625,69.688,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.0,75.625,75.375,0.0,71.938,72.938,55.5,55.938,0.0,42.344,72.0,70.0,1000.0,200.0,0.225,518.0,76.313,75.75,-0.004,71.5,70.313,54.906,55.813,0.0,48.719,72.0,70.0,1000.0,200.0,0.255,553.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.698,11.699,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,524.5,532.0,303.25,541.0,526.0,520.5,0.007,8.746,0.0,20.95,1.747,0.456,-0.001,0.0,-0.0,-0.001
8202007,1725,1.0,1.0,1.0,1.0,100.0,63.897,40.0,40.0,40.0,1.0,1.0,1763.461,453.162,-0.005,10.929,0.0,80.0,55.0,1.4,2332.0,2373.356,2337.228,486.798,54.77,75.305,72.066,75.082,51.623,1.413,2.891,0.341,79.982,63.97,88.639,47.689,82.716,85.039,131.269,131.292,131.235,35.132,52.449,48.985,-10.867,110.0,110.0,71.938,72.5,55.594,55.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.2,279.25,68.5,68.0,-0.026,72.563,70.0,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,976.0,75.563,75.313,0.0,72.0,72.813,55.5,55.938,0.0,42.531,72.0,70.0,1000.0,200.0,0.224,516.0,76.313,75.75,-0.004,71.688,70.188,54.969,55.906,0.0,48.5,72.0,70.0,1000.0,200.0,0.261,559.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.7,11.702,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,524.0,532.0,303.25,540.5,526.0,521.0,0.007,8.743,0.0,21.031,1.763,0.453,-0.002,0.0,-0.0,-0.001
8202007,1726,1.0,1.0,1.0,1.0,100.0,63.654,40.0,40.0,40.0,1.0,1.0,1771.657,453.162,-0.005,10.944,0.0,80.0,55.0,1.4,2347.0,2383.774,2340.952,489.677,54.77,75.412,72.066,75.082,51.623,1.394,2.863,0.33,79.966,63.97,88.75,47.717,82.716,85.146,131.195,131.292,131.235,35.132,52.554,48.985,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,277.0,68.375,68.0,-0.026,72.563,69.813,55.406,55.875,0.0,99.313,72.0,70.0,1000.0,200.0,0.819,990.0,75.625,75.313,0.0,72.0,72.813,55.5,55.938,0.0,41.719,72.0,70.0,1000.0,200.0,0.236,532.5,76.313,75.75,-0.004,72.063,70.0,54.969,55.813,0.0,48.938,72.0,70.0,1000.0,200.0,0.261,558.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.697,11.694,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,524.5,532.0,303.5,540.0,526.0,520.5,-0.002,8.702,0.0,21.06,1.772,0.453,-0.001,0.0,-0.0,-0.001
8202007,1727,1.0,1.0,1.0,1.0,100.0,63.654,40.0,40.0,40.0,1.0,1.0,1773.999,454.333,-0.005,11.047,0.0,80.0,55.0,1.4,2357.0,2379.308,2340.952,489.677,54.876,75.412,72.066,75.082,51.623,1.391,2.87,0.359,79.964,63.983,88.639,47.604,82.878,85.146,131.343,131.292,131.235,35.277,52.449,48.985,-10.852,110.0,110.0,71.875,73.375,55.594,55.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,277.0,68.5,68.0,-0.027,72.563,69.5,55.406,55.875,0.0,99.625,72.0,70.0,1000.0,200.0,0.822,991.0,75.625,75.313,0.0,72.0,72.938,55.5,55.938,0.0,42.375,72.0,70.0,1000.0,200.0,0.229,523.5,76.313,75.75,-0.004,71.688,70.375,54.969,55.813,0.0,48.125,72.0,70.0,1000.0,200.0,0.271,571.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.703,11.699,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,524.5,532.0,303.25,540.0,526.0,521.0,-0.011,8.819,0.0,21.035,1.774,0.454,-0.002,0.0,-0.0,-0.001
8202007,1728,1.0,1.0,1.0,1.0,100.0,63.462,40.0,40.0,40.0,1.0,1.0,1762.29,453.162,-0.005,10.958,0.0,80.0,55.0,1.4,2357.0,2368.893,2322.333,488.237,54.876,75.412,72.175,75.082,51.623,1.413,2.856,0.363,79.961,63.969,88.75,47.745,82.878,85.146,131.269,131.292,131.309,35.277,52.554,48.985,-10.852,110.0,110.0,71.875,73.063,55.406,55.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.198,278.75,68.375,68.0,-0.026,72.313,69.875,55.5,55.875,0.0,99.5,72.0,70.0,1000.0,200.0,0.828,996.0,75.625,75.313,0.0,72.0,72.938,55.375,55.938,0.0,41.813,72.0,70.0,1000.0,200.0,0.231,526.5,76.313,75.75,-0.004,72.0,70.313,54.969,55.906,0.0,47.219,72.0,70.0,1000.0,200.0,0.257,554.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.708,11.712,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.5,532.0,303.25,540.5,526.0,520.5,-0.009,8.694,0.0,20.865,1.762,0.453,-0.001,0.0,-0.0,-0.001
8202007,1729,1.0,1.0,1.0,1.0,100.0,63.288,40.0,40.0,40.0,1.0,1.0,1768.144,457.845,-0.005,10.973,0.0,80.0,55.0,1.4,2355.0,2392.709,2331.642,493.995,54.876,75.412,72.066,75.082,51.623,1.394,2.902,0.33,79.949,63.953,88.723,47.632,82.878,85.146,131.269,131.292,131.235,35.204,52.449,49.058,-10.852,110.0,110.0,71.875,73.375,55.406,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.198,277.75,68.375,68.0,-0.026,72.313,70.063,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,990.0,75.625,75.313,0.0,72.0,72.938,55.5,55.938,0.0,42.031,72.0,70.0,1000.0,200.0,0.229,522.5,76.313,75.75,-0.004,72.0,70.313,54.969,55.906,0.0,48.5,72.0,70.0,1000.0,200.0,0.263,564.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.705,11.705,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,524.0,532.0,303.25,540.5,526.0,521.0,0.007,8.815,0.0,21.117,1.768,0.458,-0.001,0.0,-0.0,-0.001
8202007,1730,1.0,1.0,1.0,1.0,100.0,63.131,40.0,40.0,40.0,1.0,1.0,1772.828,451.991,-0.005,10.914,0.0,80.0,55.0,1.4,2357.5,2392.709,2340.952,492.556,54.876,75.305,72.066,75.082,51.732,1.402,2.877,0.337,79.939,63.961,88.806,47.717,82.878,85.146,131.195,131.292,131.235,35.204,52.449,49.058,-10.852,110.0,110.0,71.938,72.688,55.594,55.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.197,277.25,68.375,68.0,-0.026,72.313,69.688,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,989.0,75.625,75.313,0.0,71.938,72.938,55.5,55.938,0.0,42.0,72.0,70.0,1000.0,200.0,0.229,523.5,76.313,75.75,-0.004,72.188,70.125,54.969,55.906,0.0,48.594,72.0,70.0,1000.0,200.0,0.271,571.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.711,11.714,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,524.5,532.0,303.25,541.0,526.0,521.0,-0.002,8.768,0.0,21.003,1.773,0.452,-0.001,0.0,-0.0,-0.001
8202007,1731,1.0,1.0,1.0,1.0,100.0,62.998,40.0,40.0,40.0,1.0,1.0,1756.435,451.991,-0.005,10.87,0.0,80.0,55.0,1.4,2363.0,2364.432,2340.952,485.358,54.876,75.305,72.066,75.082,51.623,1.417,2.895,0.352,79.943,63.955,88.556,47.801,82.878,85.039,131.195,131.292,131.235,35.204,52.554,48.985,-10.852,110.0,110.0,71.938,72.938,55.594,55.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.198,277.75,68.375,68.0,-0.027,72.563,69.688,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.0,75.563,75.313,0.0,71.938,72.938,55.563,55.938,0.0,42.219,72.0,70.0,1000.0,200.0,0.22,510.0,76.313,75.75,-0.004,72.063,70.188,55.063,55.906,0.0,48.625,72.0,70.0,1000.0,200.0,0.272,572.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.726,11.726,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,524.5,532.0,303.25,540.5,526.5,520.5,-0.002,8.634,0.0,20.809,1.756,0.452,-0.001,0.0,-0.0,-0.001
8202007,1732,1.0,1.0,1.0,1.0,100.0,62.853,40.0,40.0,40.0,1.0,1.0,1759.948,456.674,-0.005,10.885,0.0,80.0,55.0,1.4,2360.25,2379.308,2327.918,495.435,54.876,75.305,72.066,75.082,51.732,1.413,2.873,0.341,79.921,63.945,88.667,47.745,82.878,84.932,131.122,131.292,131.161,35.204,52.554,48.985,-10.852,110.0,110.0,71.938,72.938,55.594,56.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.199,278.5,68.375,68.0,-0.026,72.563,70.0,55.5,55.875,0.0,99.875,72.0,70.0,1000.0,200.0,0.829,995.0,75.625,75.313,0.0,72.0,72.938,55.563,55.938,0.0,40.813,72.0,70.0,1000.0,200.0,0.229,523.0,76.313,75.75,-0.004,72.0,70.125,55.063,55.906,0.0,48.813,72.0,70.0,1000.0,200.0,0.261,559.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.727,11.729,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,524.5,532.0,303.25,541.0,526.0,521.0,-0.001,8.646,0.0,20.837,1.76,0.457,-0.001,0.0,-0.0,-0.001
8202007,1733,1.0,1.0,1.0,1.0,100.0,62.718,40.0,40.0,40.0,1.0,1.0,1773.999,453.162,-0.005,10.944,0.0,80.0,55.0,1.4,2353.75,2386.752,2333.504,483.919,54.876,75.305,71.958,75.082,51.623,1.394,2.877,0.352,79.928,63.939,88.584,47.829,82.664,84.932,131.195,131.079,131.235,35.204,52.449,49.058,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.195,276.75,68.5,68.0,-0.026,72.563,69.813,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,982.0,75.625,75.313,0.0,71.938,72.813,55.5,55.938,0.0,40.75,72.0,70.0,1000.0,200.0,0.227,520.5,76.313,75.938,-0.004,72.063,70.188,54.969,55.906,0.0,48.531,72.0,70.0,1000.0,200.0,0.268,567.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.724,11.726,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,524.5,532.0,303.25,540.5,526.0,520.5,0.002,8.792,0.0,21.061,1.774,0.453,-0.002,0.0,-0.0,-0.001
8202007,1734,1.0,1.0,1.0,1.0,100.0,62.318,40.0,40.0,40.0,1.0,1.0,1772.828,449.649,-0.005,10.899,0.0,80.0,55.0,1.4,2353.75,2385.263,2324.195,483.919,54.77,75.305,72.066,75.082,51.623,1.394,2.902,0.348,79.869,63.903,88.611,47.689,82.664,85.039,131.343,131.292,131.309,35.277,52.449,48.985,-10.852,110.0,110.0,71.875,73.188,55.406,56.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.199,278.5,68.375,68.0,-0.026,72.563,69.5,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,75.563,75.313,0.0,71.938,72.813,55.5,55.938,0.0,41.844,72.0,70.0,1000.0,200.0,0.216,512.0,76.313,75.75,-0.004,72.0,70.625,54.969,55.906,0.0,48.594,72.0,70.0,1000.0,200.0,0.275,574.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.733,11.735,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,540.5,526.5,520.5,-0.003,8.7,0.0,20.753,1.773,0.45,-0.001,0.0,-0.0,-0.001
8202007,1735,1.0,1.0,1.0,1.0,100.0,62.336,40.0,40.0,40.0,1.0,1.0,1756.435,454.333,-0.005,10.914,0.0,80.0,55.0,1.4,2342.75,2394.199,2333.504,486.798,54.876,75.305,71.958,75.082,51.732,1.398,2.884,0.374,79.868,63.916,88.695,47.745,82.664,85.039,130.9,130.76,130.94,35.204,52.554,48.985,-10.852,110.0,110.0,71.938,73.313,55.406,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.2,278.75,68.375,68.0,-0.027,72.313,69.813,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,975.0,75.563,75.188,0.0,72.0,73.0,55.5,55.938,0.0,40.844,72.0,70.0,1000.0,200.0,0.228,523.0,76.313,75.75,-0.004,72.0,70.188,54.969,55.906,0.0,49.313,72.0,70.0,1000.0,200.0,0.259,556.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.742,11.745,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,524.5,532.0,303.25,540.5,526.5,520.5,0.001,8.669,0.0,20.893,1.756,0.454,-0.001,0.0,-0.0,-0.001
8202007,1736,1.0,1.0,1.0,1.0,100.0,62.204,40.0,40.0,40.0,1.0,1.0,1733.016,451.991,-0.005,10.929,0.0,80.0,55.0,1.4,2336.0,2361.458,2322.333,476.724,54.876,75.305,72.066,75.082,51.732,1.436,2.881,0.363,79.744,63.903,88.723,47.717,82.664,85.039,129.647,129.908,129.684,35.204,52.659,48.985,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.2,279.75,68.5,68.0,-0.026,72.313,69.313,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,980.0,75.563,75.313,0.0,71.813,72.938,55.563,56.0,0.0,41.625,72.0,70.0,1000.0,200.0,0.22,510.0,76.313,75.75,-0.004,71.688,70.0,55.063,55.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.255,553.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.742,11.74,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,541.0,526.5,520.5,-0.001,8.629,0.0,20.921,1.733,0.452,-0.002,0.0,-0.0,-0.001
8202007,1737,1.0,1.0,1.0,1.0,100.0,62.078,40.0,40.0,40.0,1.0,1.0,1748.238,448.478,-0.005,10.914,0.0,80.0,55.0,1.4,2327.75,2373.356,2329.78,485.358,54.876,75.305,72.066,75.082,51.623,1.421,2.877,0.359,79.763,63.842,88.806,47.745,82.664,85.146,128.245,128.525,128.281,35.204,52.659,48.985,-10.852,110.0,110.0,71.938,73.188,55.688,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.199,279.0,68.5,68.0,-0.026,72.563,69.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,975.0,75.563,75.313,0.0,71.813,72.938,55.563,55.938,0.0,40.375,72.0,70.0,1000.0,200.0,0.226,520.5,76.313,75.625,-0.004,72.0,70.125,55.063,55.906,0.0,48.938,72.0,70.0,1000.0,200.0,0.254,550.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.733,11.739,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,541.0,526.0,520.5,-0.001,8.617,0.0,20.893,1.748,0.448,-0.002,0.0,-0.0,-0.001
8202007,1738,1.0,1.0,1.0,1.0,100.0,61.944,40.0,40.0,40.0,1.0,1.0,1762.29,448.478,-0.005,10.899,0.0,80.0,55.0,1.4,2322.0,2392.709,2326.057,483.919,54.77,75.305,72.066,75.082,51.623,1.406,2.888,0.352,79.749,63.78,88.806,47.773,82.664,85.146,126.696,126.822,126.583,35.277,52.554,49.058,-10.852,110.0,110.0,71.875,73.188,55.594,55.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.197,277.5,68.375,68.0,-0.026,72.563,69.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,75.563,75.313,0.0,72.0,72.813,55.5,55.938,0.0,40.719,72.0,70.0,1000.0,200.0,0.223,518.0,76.313,75.75,-0.004,72.0,70.188,54.969,55.906,0.0,48.563,72.0,70.0,1000.0,200.0,0.265,564.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.73,11.742,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,541.5,526.0,520.5,0.004,8.694,0.0,20.864,1.762,0.448,-0.001,0.0,-0.0,-0.001
8202007,1739,1.0,1.0,1.0,1.0,100.0,61.788,40.0,40.0,40.0,1.0,1.0,1720.135,447.307,-0.005,10.87,0.0,80.0,55.0,1.4,2345.25,2364.432,2320.471,478.163,54.876,75.305,72.066,75.082,51.623,1.421,2.849,0.356,79.683,63.737,88.667,47.801,82.994,85.039,125.0,125.332,125.032,35.204,52.554,48.985,-10.867,110.0,110.0,71.938,73.438,55.406,56.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.199,278.5,68.5,68.0,-0.026,72.563,69.188,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.5,75.563,75.313,0.0,72.0,72.813,55.5,55.938,0.0,41.844,72.0,70.0,1000.0,200.0,0.213,508.75,76.313,75.75,-0.004,72.0,70.125,54.969,55.906,0.0,49.281,72.0,70.0,1000.0,200.0,0.256,552.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.744,11.743,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,524.0,532.0,303.5,541.0,526.0,520.5,-0.0,8.634,0.0,20.809,1.72,0.447,-0.002,0.0,-0.0,-0.001
8202007,1740,1.0,1.0,1.0,1.0,100.0,61.614,40.0,40.0,40.0,1.0,1.0,1759.948,453.162,-0.005,10.855,0.0,80.0,55.0,1.4,2345.25,2394.199,2327.918,488.237,54.876,75.305,72.066,75.082,51.623,1.406,2.859,0.359,79.721,63.766,88.806,47.858,82.994,85.039,123.599,123.629,123.556,35.277,52.554,48.985,-10.852,110.0,110.0,72.188,73.063,55.594,55.906,0.0,42.938,72.0,70.0,1000.0,200.0,0.196,277.25,68.5,68.0,-0.026,72.313,69.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.5,75.563,75.188,0.0,71.938,72.813,55.5,55.938,0.0,41.031,72.0,70.0,1000.0,200.0,0.225,518.5,76.313,75.75,-0.004,72.188,70.313,54.969,55.906,0.0,49.031,72.0,70.0,1000.0,200.0,0.268,567.0,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.741,11.737,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,532.0,303.25,541.5,526.0,521.0,0.007,8.613,0.0,20.669,1.76,0.453,-0.002,0.0,-0.0,-0.001
8202007,1741,1.0,1.0,1.0,1.0,100.0,61.467,40.0,40.0,40.0,1.0,1.0,1741.212,453.162,-0.005,10.944,0.0,80.0,55.0,1.4,2350.75,2382.286,2322.333,481.041,54.876,75.305,71.958,75.082,51.623,1.421,2.873,0.341,79.713,63.777,88.695,47.829,82.994,85.146,122.714,122.884,122.743,35.204,52.554,48.985,-10.867,110.0,110.0,71.875,72.938,55.406,55.906,0.0,43.625,72.0,70.0,1000.0,200.0,0.198,278.0,68.375,68.0,-0.026,72.188,70.0,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,992.5,75.563,75.313,0.0,71.938,72.813,55.563,55.938,0.0,42.031,72.0,70.0,1000.0,200.0,0.213,505.25,76.313,75.75,-0.004,72.188,70.125,55.063,55.906,0.0,48.469,72.0,70.0,1000.0,200.0,0.269,567.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.75,11.747,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,531.5,303.5,541.0,526.5,520.5,-0.001,8.693,0.0,20.95,1.741,0.453,-0.001,0.0,-0.0,-0.001
8202007,1742,1.0,1.0,1.0,1.0,100.0,61.122,40.0,40.0,40.0,1.0,1.0,1750.58,450.82,-0.005,11.047,0.0,80.0,55.0,1.4,2345.75,2403.14,2331.642,483.919,54.77,75.305,71.958,75.082,51.515,1.406,2.863,0.345,79.718,63.77,88.667,47.801,82.994,85.146,122.345,122.458,122.374,35.277,52.554,48.985,-10.867,110.0,110.0,71.875,73.313,55.594,55.906,0.0,43.438,72.0,70.0,1000.0,200.0,0.196,277.0,68.5,68.0,-0.026,72.313,69.5,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,991.5,75.563,75.313,0.0,71.938,72.938,55.5,55.938,0.0,41.531,72.0,70.0,1000.0,200.0,0.217,510.0,76.438,75.625,-0.004,72.188,70.188,54.969,55.906,0.0,49.375,72.0,70.0,1000.0,200.0,0.27,568.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.759,11.747,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,531.5,303.25,541.0,526.0,520.5,-0.001,8.765,0.0,21.035,1.751,0.451,-0.002,0.0,-0.0,-0.001
8202007,1743,1.0,1.0,1.0,1.0,100.0,61.21,40.0,40.0,40.0,1.0,1.0,1755.264,449.649,-0.005,10.958,0.0,80.0,55.0,1.4,2349.0,2569.472,2337.228,486.798,54.876,75.305,71.958,75.082,51.515,1.383,2.87,0.356,79.72,63.775,88.75,47.97,82.994,85.039,122.271,122.352,122.226,35.204,52.554,48.913,-10.852,110.0,110.0,71.938,72.938,55.406,55.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.195,276.5,68.375,68.0,-0.026,72.188,70.0,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.0,75.563,75.188,0.0,71.938,72.938,55.5,55.938,0.0,41.188,72.0,70.0,1000.0,200.0,0.219,511.75,76.313,75.75,-0.004,72.188,70.125,54.969,55.906,0.0,48.813,72.0,70.0,1000.0,200.0,0.281,581.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.747,11.747,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,531.5,303.25,541.0,526.0,520.5,0.003,8.658,0.0,20.867,1.755,0.45,-0.001,0.0,-0.0,-0.002
8202007,1744,1.0,1.0,1.0,1.0,100.0,61.075,40.0,40.0,40.0,1.0,1.0,1763.461,451.991,-0.005,10.988,0.0,80.0,55.0,1.4,2354.5,2471.859,2333.504,483.919,54.876,75.305,72.066,75.082,51.623,1.402,2.856,0.341,79.72,63.785,88.917,47.773,82.852,85.146,122.197,122.245,122.226,35.277,52.554,48.985,-10.852,110.0,110.0,71.875,73.188,55.594,55.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.196,276.75,68.375,68.0,-0.026,72.563,68.938,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,989.0,75.563,75.313,0.0,72.0,72.938,55.5,55.938,0.0,41.688,72.0,70.0,1000.0,200.0,0.218,511.75,76.313,75.75,-0.004,72.188,70.125,54.969,55.906,0.0,48.531,72.0,70.0,1000.0,200.0,0.281,580.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.759,11.752,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,524.5,531.5,303.25,540.5,526.0,520.5,-0.003,8.718,0.0,20.923,1.763,0.452,-0.001,0.0,-0.0,-0.001
8202007,1745,1.0,1.0,1.0,1.0,100.0,60.909,40.0,40.0,40.0,1.0,1.0,1752.922,454.333,-0.005,10.885,0.0,80.0,55.0,1.4,2348.0,2492.832,2329.78,488.237,54.876,75.305,71.958,74.972,51.732,1.406,2.866,0.341,79.718,63.774,88.862,47.829,82.852,85.146,122.197,122.352,122.226,35.277,52.554,48.985,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.196,276.0,68.375,68.0,-0.026,72.563,69.875,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.0,75.563,75.188,0.0,72.0,72.813,55.563,55.938,0.0,42.063,72.0,70.0,1000.0,200.0,0.218,510.5,76.438,75.75,-0.004,72.063,70.125,55.063,55.906,0.0,48.969,72.0,70.0,1000.0,200.0,0.28,580.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.75,11.745,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.0,531.5,303.25,541.0,526.0,520.5,-0.001,8.636,0.0,20.726,1.753,0.454,-0.001,0.0,-0.0,-0.001
8202007,1746,1.0,1.0,1.0,1.0,100.0,60.793,40.0,40.0,40.0,1.0,1.0,1754.093,449.649,-0.005,10.958,0.0,80.0,55.0,1.4,2353.25,2416.562,2340.952,488.237,54.876,75.305,71.958,74.972,51.732,1.387,2.87,0.363,79.721,63.777,88.806,47.942,82.852,85.146,122.197,122.245,122.226,35.204,52.659,48.985,-10.852,110.0,110.0,71.938,73.375,55.406,55.906,0.0,43.438,72.0,70.0,1000.0,200.0,0.195,276.0,68.375,68.063,-0.026,72.563,69.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,989.5,75.563,75.188,0.0,72.0,72.938,55.5,55.938,0.0,42.344,72.0,70.0,1000.0,200.0,0.218,510.5,76.313,75.75,-0.004,72.188,70.188,54.969,55.906,0.0,49.25,72.0,70.0,1000.0,200.0,0.279,579.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.754,11.752,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,524.0,531.5,303.25,541.0,526.0,520.5,-0.003,8.652,0.0,20.977,1.754,0.45,-0.001,0.0,-0.0,-0.001
8202007,1747,1.0,1.0,1.0,1.0,100.0,60.658,40.0,40.0,40.0,1.0,1.0,1762.29,455.504,-0.005,10.914,0.0,80.0,55.0,1.4,2353.25,2410.595,2327.918,488.237,54.876,75.305,71.958,75.192,51.732,1.379,2.881,0.352,79.718,63.777,88.778,47.942,82.852,84.932,122.197,122.245,122.226,35.277,52.449,48.985,-10.852,110.0,110.0,71.875,73.063,55.594,56.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.196,276.75,68.375,68.0,-0.026,72.625,69.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,987.5,75.563,75.188,0.0,72.0,72.813,55.5,55.938,0.0,42.219,72.0,70.0,1000.0,200.0,0.217,514.0,76.313,75.75,-0.004,72.063,70.125,55.063,55.906,0.0,50.031,72.0,70.0,1000.0,200.0,0.274,575.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.759,11.754,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,531.5,303.25,541.0,526.5,520.5,-0.003,8.712,0.0,20.782,1.762,0.456,-0.001,0.0,-0.0,-0.001
8202007,1748,1.0,1.0,1.0,1.0,100.0,60.522,40.0,40.0,40.0,1.0,1.0,1752.922,451.991,-0.005,10.958,0.0,80.0,55.0,1.4,2355.5,2385.263,2318.609,483.919,54.876,75.305,71.958,74.972,51.732,1.406,2.902,0.363,79.745,63.812,88.806,47.914,82.852,85.039,122.197,122.245,122.226,35.204,52.659,48.985,-10.867,110.0,110.0,71.938,73.063,55.406,56.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.195,276.5,68.375,68.0,-0.026,72.625,69.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,987.5,75.563,75.188,0.0,72.0,73.0,55.563,56.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.223,520.0,76.313,75.75,-0.004,72.063,70.125,54.969,55.906,0.0,50.156,72.0,70.0,1000.0,200.0,0.271,568.0,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.82,11.808,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,524.5,531.5,303.25,541.5,526.0,520.5,-0.003,8.652,0.0,20.977,1.753,0.452,-0.001,0.0,-0.0,-0.002
8202007,1749,1.0,1.0,1.0,1.0,100.0,60.164,40.0,40.0,40.0,1.0,1.0,1747.067,455.504,-0.005,10.988,0.0,80.0,55.0,1.4,2355.5,2376.332,2324.195,485.358,54.983,75.305,71.958,74.972,51.623,1.417,2.856,0.356,79.759,63.814,88.834,47.914,82.852,84.932,122.197,122.245,122.226,35.277,52.659,48.913,-10.852,110.0,110.0,71.875,73.438,55.594,56.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.197,277.5,68.375,68.0,-0.026,72.313,69.813,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,988.5,75.563,75.188,0.0,71.938,72.563,55.563,56.0,0.0,41.875,72.0,70.0,1000.0,200.0,0.222,514.0,76.313,75.75,-0.004,71.563,69.813,55.063,55.906,0.0,49.813,72.0,70.0,1000.0,200.0,0.27,567.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.755,11.74,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,531.5,303.5,541.5,526.5,520.5,-0.003,8.62,0.0,20.813,1.747,0.456,-0.001,0.0,-0.0,-0.001
8202007,1750,1.0,1.0,1.0,1.0,100.0,60.242,40.0,40.0,40.0,1.0,1.0,1754.093,451.991,-0.005,10.929,0.0,80.0,55.0,1.4,2344.25,2374.844,2329.78,483.919,54.876,75.198,71.958,74.972,51.623,1.417,2.859,0.356,79.718,63.819,88.723,47.914,82.586,84.932,122.271,122.245,122.226,35.277,52.973,48.913,-10.852,110.0,110.0,71.875,73.063,55.594,56.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.198,277.5,68.375,68.063,-0.027,72.188,69.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,992.5,75.5,75.188,0.0,71.938,72.813,55.563,56.0,0.0,41.344,72.0,70.0,1000.0,200.0,0.222,513.0,76.313,75.938,-0.004,71.688,70.188,55.063,55.906,0.0,48.719,72.0,70.0,1000.0,200.0,0.257,557.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.741,11.732,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.0,531.5,303.5,541.0,526.5,520.5,-0.009,8.422,0.0,20.701,1.754,0.452,-0.001,0.0,-0.0,-0.001
8202007,1751,1.0,1.0,1.0,1.0,100.0,60.054,40.0,40.0,40.0,1.0,1.0,1736.529,450.82,-0.005,11.032,0.0,80.0,55.0,1.4,2345.5,2376.332,2316.748,481.041,54.876,75.198,71.958,74.972,51.732,1.417,2.856,0.359,79.659,63.77,88.806,47.886,82.586,84.824,122.271,122.245,122.3,35.277,52.554,48.767,-10.867,110.0,110.0,71.938,73.438,55.594,56.0,0.0,43.125,72.0,70.0,1000.0,200.0,0.2,278.75,68.375,68.063,-0.026,72.125,69.5,55.5,55.875,0.0,99.75,72.0,70.0,1000.0,200.0,0.832,998.0,75.5,75.188,0.0,71.813,73.0,55.563,56.0,0.0,41.156,72.0,70.0,1000.0,200.0,0.216,509.0,76.313,75.75,-0.004,71.688,70.375,55.063,55.906,0.0,48.063,72.0,70.0,1000.0,200.0,0.244,542.5,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.749,11.743,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,531.5,303.5,541.5,526.5,521.0,0.006,8.614,0.0,20.672,1.737,0.451,-0.001,0.0,-0.0,-0.001
8202007,1752,1.0,1.0,1.0,1.0,100.0,59.912,40.0,40.0,40.0,1.0,1.0,1734.187,449.649,-0.005,10.914,0.0,80.0,55.0,1.4,2331.75,2373.356,2318.609,482.48,54.77,75.305,71.958,74.972,51.732,1.413,2.863,0.359,79.668,63.725,88.889,47.886,82.586,84.824,122.271,122.245,122.3,35.35,52.764,48.913,-10.852,110.0,110.0,71.938,72.75,55.594,56.063,0.0,43.125,72.0,70.0,1000.0,200.0,0.198,278.0,68.375,68.0,-0.026,72.0,68.813,55.5,55.875,0.0,98.938,72.0,70.0,1000.0,200.0,0.829,995.0,75.5,75.188,0.0,71.938,72.813,55.5,55.938,0.0,41.438,72.0,70.0,1000.0,200.0,0.216,508.5,76.313,75.75,-0.004,71.875,70.375,54.969,55.906,0.0,47.75,72.0,70.0,1000.0,200.0,0.253,551.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.75,11.747,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,531.5,303.5,542.0,526.5,521.0,0.006,8.5,0.0,20.561,1.734,0.45,-0.001,0.0,-0.0,-0.001
8202007,1753,1.0,1.0,1.0,1.0,100.0,59.789,40.0,40.0,40.0,1.0,1.0,1724.819,450.82,-0.005,10.944,0.0,80.0,55.0,1.4,2331.25,2367.406,2314.886,476.724,54.876,75.198,71.958,74.972,51.732,1.41,2.859,0.37,79.647,63.715,88.806,47.886,82.586,84.717,122.197,122.245,122.226,35.204,52.764,48.767,-10.852,110.0,110.0,71.938,72.75,55.594,56.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.2,279.75,68.375,68.0,-0.026,72.0,69.188,55.5,55.875,0.0,98.688,72.0,70.0,1000.0,200.0,0.828,995.5,75.5,75.188,0.0,72.0,72.813,55.563,56.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.215,508.5,76.313,75.625,-0.004,72.0,70.375,55.063,55.906,0.0,48.875,72.0,70.0,1000.0,200.0,0.254,551.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.757,11.745,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.5,531.5,303.25,541.5,526.0,521.0,-0.003,8.453,0.0,20.619,1.725,0.451,-0.001,0.0,-0.0,-0.001
8202007,1754,1.0,1.0,1.0,1.0,100.0,59.59,40.0,40.0,40.0,1.0,1.0,1737.7,451.991,-0.005,10.929,0.0,80.0,55.0,1.4,2338.5,2379.308,2326.057,486.798,54.876,74.983,71.849,74.972,51.732,1.383,2.856,0.363,79.624,63.715,88.834,47.886,82.586,84.61,122.271,122.245,122.226,35.35,52.659,48.84,-10.867,110.0,110.0,71.938,73.063,55.594,56.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.199,278.5,68.375,68.0,-0.026,72.0,69.125,55.5,56.094,0.0,97.938,72.0,70.0,1000.0,200.0,0.828,994.5,75.5,75.188,0.0,71.938,72.813,55.5,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.215,506.75,76.313,75.75,-0.004,71.688,70.375,54.969,55.906,0.0,49.125,72.0,70.0,1000.0,200.0,0.253,550.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.759,11.751,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.0,531.5,303.25,542.0,526.5,520.5,-0.009,8.518,0.0,20.479,1.738,0.452,-0.001,0.0,-0.0,-0.001
8202007,1755,1.0,1.0,1.0,1.0,100.0,59.488,40.0,40.0,40.0,1.0,1.0,1724.819,451.991,-0.005,11.017,0.0,80.0,55.0,1.4,2338.5,2362.945,2320.471,475.285,54.876,75.198,71.958,74.972,51.732,1.417,2.852,0.312,79.54,63.691,88.778,47.914,82.586,84.717,122.197,122.245,122.226,35.35,52.554,48.84,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.2,279.5,68.375,68.0,-0.026,71.938,69.125,55.5,55.875,0.0,98.25,72.0,70.0,1000.0,200.0,0.827,994.5,75.5,75.188,0.0,71.813,73.0,55.563,56.0,0.0,41.219,72.0,70.0,1000.0,200.0,0.219,510.75,76.313,75.75,-0.004,72.0,70.188,55.063,55.906,0.0,48.188,72.0,70.0,1000.0,200.0,0.247,543.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.759,11.754,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,531.5,303.25,541.5,526.0,520.5,-0.003,8.639,0.0,20.644,1.725,0.452,-0.001,0.0,-0.0,-0.001
8202007,1756,1.0,1.0,1.0,1.0,100.0,59.332,40.0,40.0,40.0,1.0,1.0,1749.409,450.82,-0.005,10.973,0.0,80.0,55.0,1.4,2328.0,2383.774,2313.024,485.358,54.876,75.198,71.958,74.862,51.623,1.406,2.852,0.348,79.583,63.667,88.945,47.858,82.482,84.61,122.197,122.245,122.226,35.277,52.659,48.767,-10.852,110.0,110.0,71.938,72.938,55.594,56.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.197,277.5,68.375,68.0,-0.026,72.0,68.625,55.406,55.875,0.0,97.438,72.0,70.0,1000.0,200.0,0.823,992.5,75.5,75.188,0.0,71.938,72.813,55.563,55.938,0.0,41.75,72.0,70.0,1000.0,200.0,0.213,504.5,76.313,75.75,-0.004,72.188,70.313,54.969,55.906,0.0,48.625,72.0,70.0,1000.0,200.0,0.271,569.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.757,11.76,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,531.5,303.25,541.5,526.0,521.0,-0.003,8.516,0.0,20.562,1.749,0.451,-0.001,0.0,-0.0,-0.001
8202007,1757,1.0,1.0,1.0,1.0,100.0,59.168,40.0,40.0,40.0,1.0,1.0,1738.871,446.136,-0.005,10.988,0.0,80.0,55.0,1.4,2339.75,2382.286,2322.333,481.041,54.77,75.198,71.849,74.862,51.732,1.41,2.859,0.345,79.573,63.665,88.945,47.97,82.482,84.503,122.197,122.245,122.226,35.277,52.764,48.621,-10.867,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.469,72.0,70.0,1000.0,200.0,0.197,278.0,68.375,68.063,-0.026,72.0,69.125,55.5,55.875,0.0,97.5,72.0,70.0,1000.0,200.0,0.826,995.0,75.563,75.188,0.0,72.0,72.938,55.563,55.938,0.0,42.25,72.0,70.0,1000.0,200.0,0.214,506.0,76.313,75.75,-0.004,72.063,70.313,55.063,55.906,0.0,50.0,72.0,70.0,1000.0,200.0,0.264,562.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.769,11.767,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.0,531.5,303.25,542.0,526.0,520.5,-0.003,8.385,0.0,20.367,1.739,0.446,-0.001,0.0,-0.0,-0.001
8202007,1758,1.0,1.0,1.0,1.0,100.0,59.065,40.0,40.0,40.0,1.0,1.0,1724.819,449.649,-0.005,10.929,0.0,80.0,55.0,1.4,2347.5,2385.263,2314.886,472.407,54.876,75.09,71.958,74.862,51.732,1.433,2.856,0.37,79.526,63.68,88.917,48.027,82.482,84.396,122.271,122.245,122.226,35.35,52.869,48.694,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.125,72.0,70.0,1000.0,200.0,0.198,278.5,68.375,68.0,-0.026,72.125,68.938,55.5,56.094,0.0,97.063,72.0,70.0,1000.0,200.0,0.83,997.5,75.5,75.0,0.0,71.813,72.563,55.563,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.213,502.25,76.313,75.75,-0.004,71.875,70.125,55.063,55.906,0.0,49.094,72.0,70.0,1000.0,200.0,0.256,554.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.784,11.778,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,525.0,531.5,303.5,542.0,526.5,520.5,-0.009,8.324,0.0,20.257,1.725,0.45,-0.001,0.0,-0.0,-0.001
8202007,1759,1.0,1.0,1.0,1.0,100.0,58.957,40.0,40.0,40.0,1.0,1.0,1736.529,448.478,-0.005,10.899,0.0,80.0,55.0,1.4,2339.0,2395.689,2314.886,479.602,54.876,75.09,71.849,74.862,51.732,1.406,2.863,0.33,79.557,63.645,88.862,48.027,82.482,84.503,122.271,122.245,122.226,35.277,52.869,48.621,-10.867,110.0,110.0,71.938,73.313,55.688,56.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.196,277.0,68.5,68.0,-0.026,72.0,68.938,55.5,55.875,0.0,98.25,72.0,70.0,1000.0,200.0,0.826,995.0,75.5,75.188,0.0,71.938,72.5,55.5,56.0,0.0,41.313,72.0,70.0,1000.0,200.0,0.218,511.5,76.25,75.75,-0.004,71.875,70.188,55.063,55.906,0.0,49.375,72.0,70.0,1000.0,200.0,0.26,557.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.779,11.773,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,525.0,531.5,303.25,542.5,526.0,521.0,-0.009,8.267,0.0,20.202,1.737,0.448,-0.002,0.0,-0.0,-0.001
8202007,1800,0.0,1.0,1.0,1.0,100.0,58.861,40.0,40.0,40.0,1.0,1.0,1720.135,447.307,-0.005,10.973,0.0,80.0,55.0,1.4,2339.0,2336.205,2305.577,479.602,54.876,75.09,71.849,74.753,51.732,1.436,2.849,0.359,79.473,63.639,88.806,48.196,82.482,84.503,122.271,122.245,122.226,35.277,52.764,48.694,-10.867,110.0,110.0,71.875,73.375,55.688,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.199,278.75,68.375,68.0,-0.026,72.0,68.563,55.5,56.094,0.0,97.188,72.0,70.0,1000.0,200.0,0.828,996.5,75.5,75.0,0.0,71.688,72.563,55.688,56.0,0.0,41.031,72.0,70.0,1000.0,200.0,0.202,492.25,76.313,75.75,-0.004,71.875,70.625,55.063,55.906,0.0,48.906,72.0,70.0,1000.0,200.0,0.263,561.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.775,11.76,11.056,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,525.0,531.5,303.5,542.0,526.5,521.0,-0.009,8.419,0.0,20.45,1.72,0.447,-0.001,0.0,-0.0,-0.001
8202007,1801,0.0,1.0,1.0,1.0,100.0,58.269,40.0,40.0,40.0,0.0,0.0,521.076,206.089,-0.005,10.958,0.0,80.0,55.0,1.4,2329.25,1356.154,1405.176,178.493,54.77,75.09,71.849,74.753,51.079,1.189,1.349,0.202,78.818,63.598,85.358,48.308,82.664,84.503,122.271,122.245,122.226,35.277,52.449,48.475,-10.852,110.0,110.0,71.938,72.938,55.594,56.063,0.0,9.195,72.0,70.0,1000.0,200.0,0.07,144.75,68.5,68.0,-0.026,72.125,68.563,55.406,56.094,0.0,0.0,72.0,70.0,1000.0,200.0,0.791,920.0,75.5,75.188,0.0,71.813,73.125,55.563,56.219,0.0,5.398,72.0,70.0,1000.0,200.0,0.073,259.5,76.438,75.75,-0.004,72.0,71.75,54.969,56.031,0.0,6.367,72.0,70.0,1000.0,200.0,0.096,307.5,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.009,8.422,0.0,20.089,0.521,0.206,-0.002,0.0,-0.0,-0.001
8202007,1802,0.0,1.0,1.0,1.0,100.0,53.875,40.0,40.0,40.0,0.0,0.0,87.822,33.958,-0.005,3.118,0.0,80.0,55.0,1.4,1142.938,192.173,136.909,5.371,53.277,74.661,71.849,74.643,47.377,0.0,0.045,0.022,89.818,70.584,75.822,48.449,82.664,84.396,122.124,122.245,122.226,35.277,48.882,45.34,-10.852,110.0,110.0,72.188,73.75,55.688,56.406,0.0,19.594,72.0,70.0,1000.0,200.0,0.004,36.094,68.5,68.0,-0.027,72.313,70.063,55.219,56.094,0.0,35.781,72.0,70.0,1000.0,200.0,0.095,294.25,75.625,75.313,0.0,72.375,74.188,55.563,56.594,0.0,31.547,72.0,70.0,1000.0,200.0,0.0,0.0,76.313,75.75,-0.004,72.25,73.063,54.906,56.719,0.0,29.188,72.0,70.0,1000.0,200.0,0.003,52.844,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,2.306,0.0,4.358,0.088,0.034,-0.002,0.0,-0.0,-0.001
8202007,1803,0.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,203.047,41.054,9.252,9.665,52.957,74.661,71.958,73.984,46.833,0.0,0.027,0.022,72.44,75.089,75.099,48.731,82.664,83.86,122.197,122.245,122.226,35.277,48.358,44.829,-10.867,110.0,110.0,72.375,74.25,55.813,57.219,0.0,20.516,72.0,70.0,1000.0,200.0,0.0,18.375,68.375,68.063,-0.027,72.938,70.688,55.5,57.656,0.0,56.688,72.0,70.0,1000.0,200.0,0.003,56.594,75.563,75.313,0.0,73.0,74.0,55.875,58.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,72.688,73.063,55.281,58.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.003,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
