DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.711,36.005,9.252,6.802,53.277,74.553,72.066,71.678,47.486,0.0,0.027,0.022,20.07,20.0,74.293,48.703,82.664,83.431,122.271,122.245,122.3,35.35,48.778,44.975,-10.852,110.0,110.0,72.438,74.25,56.344,58.688,0.0,19.313,72.0,70.0,1000.0,200.0,0.0,17.875,68.5,68.063,-0.027,73.875,71.063,55.906,60.219,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.313,0.0,73.563,73.688,56.688,61.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.005,0.0,76.438,75.75,-0.004,73.188,72.938,55.844,60.906,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,33.481,12.328,5.371,53.704,74.339,72.066,69.592,48.248,0.0,0.024,0.022,20.0,20.0,73.765,48.759,82.664,83.324,122.271,122.245,122.226,35.277,48.987,44.975,-10.852,110.0,110.0,72.563,74.063,56.5,59.906,0.0,17.938,72.0,70.0,1000.0,200.0,0.0,18.25,68.375,68.0,-0.026,74.563,71.063,56.625,62.406,0.0,63.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.313,0.0,74.0,73.688,57.25,63.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,73.625,72.75,56.406,62.688,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8202007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.016,32.219,13.866,3.939,54.13,74.124,72.066,67.726,48.901,0.0,0.027,0.022,20.0,20.0,72.819,49.209,82.625,83.217,122.197,122.245,122.226,35.35,49.092,45.048,-10.852,110.0,110.0,72.563,73.938,56.906,60.938,0.0,16.625,72.0,70.0,1000.0,200.0,0.0,18.516,68.375,68.063,-0.026,75.25,71.5,57.219,64.375,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,74.438,73.813,57.969,65.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,73.938,72.75,57.031,64.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8202007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.422,32.219,13.866,3.939,54.557,73.909,72.175,66.079,49.664,0.0,0.027,0.022,20.0,20.0,72.597,49.35,82.625,83.11,122.124,122.245,122.153,35.35,49.302,45.121,-10.852,110.0,110.0,72.875,73.75,57.219,61.813,0.0,15.297,72.0,70.0,1000.0,200.0,0.0,18.672,68.375,68.0,-0.026,75.813,71.688,57.781,65.875,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.375,0.0,74.75,74.0,58.656,66.563,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,74.188,72.938,57.594,65.313,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.008,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8202007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.594,32.219,13.866,3.939,54.983,73.695,72.283,64.761,50.099,0.0,0.027,0.022,20.0,20.0,73.709,49.238,82.625,83.002,122.271,122.245,122.3,35.495,49.407,45.267,-10.852,110.0,110.0,72.875,73.438,57.625,62.5,0.0,13.938,72.0,70.0,1000.0,200.0,0.0,18.703,68.5,68.0,-0.026,76.438,71.875,58.344,67.188,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,74.875,74.0,59.25,67.563,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.313,72.938,58.0,66.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.594,32.219,10.79,3.939,55.303,73.373,72.283,63.553,50.752,0.0,0.024,0.022,20.0,20.0,74.765,48.224,82.625,83.002,122.197,122.245,122.153,35.495,49.512,45.267,-10.852,110.0,110.0,72.75,73.375,57.781,62.969,0.0,12.594,72.0,70.0,1000.0,200.0,0.0,18.797,68.5,68.063,-0.026,76.938,72.25,58.969,68.375,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,75.063,74.125,59.844,68.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,74.5,72.938,58.781,67.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.594,32.219,9.252,2.508,55.623,73.05,72.392,62.565,51.188,0.0,0.027,0.022,20.0,20.0,75.349,46.844,82.625,82.895,122.271,122.245,122.3,35.64,49.617,45.413,-10.852,110.0,110.0,72.75,73.313,58.094,63.594,0.0,11.188,72.0,70.0,1000.0,200.0,0.0,19.141,68.375,68.063,-0.028,77.125,72.5,59.563,69.313,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,75.25,74.313,60.406,69.375,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.625,73.063,59.125,67.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8202007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.031,32.219,7.715,2.508,55.836,72.836,72.392,61.797,51.623,0.0,0.027,0.022,20.0,20.0,76.128,45.379,82.625,82.788,122.197,122.245,122.226,35.568,49.722,45.413,-10.867,110.0,110.0,72.75,73.188,58.375,64.125,0.0,9.828,72.0,70.0,1000.0,200.0,0.0,19.141,68.5,68.0,-0.026,77.625,72.75,60.188,70.375,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,75.375,74.438,60.938,69.938,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,74.625,73.125,59.656,68.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.008,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8202007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,19.094,32.219,9.252,3.939,56.049,72.514,72.392,61.138,52.059,0.0,0.024,0.022,20.0,20.0,77.073,44.168,82.651,82.681,122.197,122.245,122.226,35.713,49.827,45.631,-10.867,110.0,110.0,72.75,73.188,58.813,64.5,0.0,8.477,72.0,70.0,1000.0,200.0,0.0,19.078,68.375,68.0,-0.026,77.688,73.0,60.781,71.063,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,75.563,74.438,61.469,70.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,74.813,73.25,60.281,68.938,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8202007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.094,32.219,7.715,5.371,56.369,72.299,72.5,60.589,52.495,0.0,0.027,0.022,20.0,20.0,78.102,43.802,82.651,82.574,122.271,122.245,122.226,35.713,49.827,45.631,-10.852,110.0,110.0,72.75,73.063,59.0,64.938,0.0,7.102,72.0,70.0,1000.0,200.0,0.0,19.203,68.375,68.0,-0.027,78.063,73.313,61.25,71.625,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,75.813,74.688,62.063,71.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,74.938,73.313,60.656,69.563,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8202007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.078,32.219,7.715,3.939,56.582,71.977,72.5,60.04,52.93,0.0,0.027,0.022,20.0,20.0,79.353,42.675,82.651,82.466,122.197,122.245,122.226,35.786,50.036,45.704,-10.852,110.0,110.0,72.75,73.063,59.281,65.125,0.0,5.73,72.0,70.0,1000.0,200.0,0.0,19.063,68.5,68.063,-0.026,78.188,73.375,61.906,72.313,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,75.813,74.75,62.625,71.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,75.0,73.313,61.25,69.688,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.281,32.219,9.252,1.076,56.796,71.762,72.5,59.71,53.148,0.0,0.024,0.022,20.0,20.0,80.187,42.365,82.651,82.359,122.271,122.245,122.226,35.931,50.036,45.777,-10.852,110.0,110.0,72.75,72.938,59.5,65.438,0.0,4.355,72.0,70.0,1000.0,200.0,0.0,19.109,68.5,68.063,-0.026,78.625,73.563,62.344,72.813,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,75.938,74.938,62.969,72.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.125,73.563,61.5,70.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.188,32.219,7.715,3.939,57.009,71.548,72.609,59.491,53.474,0.0,0.024,0.022,20.0,20.0,81.327,41.943,82.651,82.359,122.271,122.245,122.226,36.004,50.141,45.85,-10.867,110.0,110.0,72.75,72.938,59.813,65.75,0.0,2.998,72.0,70.0,1000.0,200.0,0.0,19.031,68.688,68.063,-0.026,78.875,73.688,62.844,73.438,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.188,0.0,76.063,74.938,63.281,72.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.125,73.563,62.125,70.5,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8202007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.078,32.219,7.715,2.508,57.116,71.333,72.609,59.161,53.801,0.0,0.027,0.022,20.0,20.0,82.05,41.323,82.346,82.252,122.271,122.245,122.226,36.077,50.141,45.923,-10.852,110.0,110.0,72.75,72.75,60.0,65.938,0.0,1.665,72.0,70.0,1000.0,200.0,0.0,18.984,68.375,68.0,-0.026,78.875,73.938,63.25,73.938,0.0,63.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.563,75.313,0.0,76.063,75.0,63.656,72.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.125,73.625,62.5,70.813,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8202007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.063,32.219,7.715,3.939,57.329,71.118,72.609,58.832,54.019,0.0,0.027,0.022,20.0,20.0,82.773,41.267,82.346,82.038,122.271,122.245,122.226,36.149,50.351,45.996,-10.852,110.0,110.0,72.75,72.688,60.188,66.125,0.0,0.198,72.0,70.0,1000.0,200.0,0.0,19.578,68.5,68.063,-0.026,79.25,73.938,63.781,74.313,0.0,62.531,72.0,70.0,1000.0,200.0,0.0,4.676,75.563,75.313,0.0,75.938,75.0,63.969,72.938,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.004,75.188,73.75,62.875,71.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.222,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.895,32.219,7.715,2.508,57.542,70.796,72.5,58.722,54.345,0.0,0.027,0.022,20.0,20.0,83.412,40.732,82.346,81.931,122.345,122.245,122.226,36.367,50.351,46.069,-10.867,110.0,110.0,72.563,72.688,60.406,66.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,68.375,68.063,-0.026,79.313,74.125,64.125,74.75,0.0,61.188,72.0,70.0,1000.0,200.0,0.0,11.656,75.563,75.313,0.0,76.063,75.188,64.375,73.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.188,73.625,63.188,71.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.008,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8202007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,26.895,32.219,7.715,2.508,57.649,70.689,72.609,58.503,54.563,0.0,0.027,0.022,20.0,20.0,83.746,40.112,82.346,81.823,122.271,122.245,122.226,36.44,50.456,46.142,-10.852,110.0,110.0,72.563,72.688,60.594,66.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,68.5,68.0,-0.026,79.5,74.25,64.438,75.125,0.0,59.969,72.0,70.0,1000.0,200.0,0.0,14.578,75.625,75.313,0.0,76.063,75.188,64.625,73.563,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,75.188,73.625,63.563,71.688,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.359,32.219,10.79,2.508,57.755,70.474,72.718,58.393,54.781,0.0,0.027,0.022,20.0,20.0,83.968,40.563,82.346,81.823,122.271,122.245,122.226,36.513,50.561,46.215,-10.867,110.0,110.0,72.75,72.563,60.813,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.125,68.5,68.063,-0.026,79.75,74.438,64.875,75.5,0.0,58.688,72.0,70.0,1000.0,200.0,0.0,17.141,75.563,75.313,0.0,76.125,75.313,64.875,73.813,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.375,73.75,64.063,71.813,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.375,32.219,9.252,2.508,57.969,70.367,72.718,58.393,54.999,0.0,0.027,0.022,20.0,20.0,84.052,40.056,82.586,81.609,122.271,122.245,122.226,36.585,50.561,46.288,-10.852,110.0,110.0,72.563,72.563,61.031,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,68.5,68.063,-0.026,79.938,74.563,65.25,75.938,0.0,57.406,72.0,70.0,1000.0,200.0,0.0,18.453,75.625,75.313,0.0,76.125,75.313,65.0,73.938,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.5,73.75,64.313,72.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.344,32.219,7.715,2.508,58.075,70.152,72.609,58.283,55.217,0.0,0.027,0.022,20.0,20.0,84.024,39.943,82.586,81.609,122.271,122.245,122.226,36.731,50.666,46.36,-10.852,110.0,110.0,72.438,72.5,61.188,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,68.5,68.063,-0.026,80.125,74.688,65.563,76.313,0.0,56.125,72.0,70.0,1000.0,200.0,0.0,19.359,75.625,75.313,0.0,76.25,75.375,65.313,74.188,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.5,73.75,64.625,72.25,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.406,32.219,7.715,2.508,58.289,69.937,72.718,58.173,55.434,0.0,0.027,0.022,20.0,20.0,83.968,39.943,82.586,81.502,122.197,122.245,122.226,36.803,50.771,46.433,-10.867,110.0,110.0,72.563,72.563,61.281,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,68.688,68.063,-0.026,80.313,74.813,65.938,76.625,0.0,54.781,72.0,70.0,1000.0,200.0,0.0,20.125,75.625,75.313,0.0,76.125,75.375,65.563,74.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,75.5,73.75,64.938,72.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.047,32.219,9.252,2.508,58.395,69.83,72.718,58.173,55.652,0.0,0.027,0.022,20.0,20.0,83.857,39.971,82.586,81.395,122.271,122.245,122.226,36.949,50.875,46.506,-10.852,110.0,110.0,72.563,72.5,61.594,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,68.688,68.063,-0.027,80.438,74.813,66.188,77.125,0.0,53.375,72.0,70.0,1000.0,200.0,0.0,21.188,75.875,75.375,0.0,76.25,75.563,65.688,74.563,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.5,73.813,65.313,72.563,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.047,32.219,9.252,2.508,58.502,69.615,72.718,57.954,55.761,0.0,0.027,0.022,20.0,20.0,83.69,40.338,82.586,81.288,122.271,122.245,122.226,36.949,50.875,46.579,-10.852,110.0,110.0,72.563,72.25,61.719,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,68.688,68.063,-0.026,80.625,75.063,66.5,77.25,0.0,51.906,72.0,70.0,1000.0,200.0,0.0,22.266,75.625,75.375,0.0,76.25,75.438,66.063,74.688,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.563,73.813,65.563,72.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,32.219,10.79,2.508,58.608,69.4,72.718,58.173,55.979,0.0,0.027,0.022,20.0,20.0,83.523,40.056,82.521,81.18,122.271,122.245,122.226,37.094,50.98,46.652,-10.867,110.0,110.0,72.563,72.25,61.813,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,68.5,68.063,-0.026,80.75,75.125,66.75,77.563,0.0,50.531,72.0,70.0,1000.0,200.0,0.0,22.047,75.625,75.375,0.0,76.438,75.438,66.25,74.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,75.5,73.938,65.938,72.938,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.172,32.219,10.79,2.508,58.715,69.293,72.718,58.173,56.196,0.0,0.027,0.022,20.0,20.0,83.301,40.253,82.521,81.18,122.197,122.245,122.226,37.24,50.98,46.725,-10.852,110.0,110.0,72.563,72.25,61.906,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,68.5,68.063,-0.026,81.0,75.25,67.125,77.813,0.0,49.063,72.0,70.0,1000.0,200.0,0.0,22.734,75.625,75.313,0.0,76.438,75.563,66.313,74.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.563,73.813,66.25,73.0,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.422,33.481,9.252,3.939,58.928,69.186,72.826,58.173,56.414,0.0,0.027,0.022,20.0,20.0,83.106,40.225,82.521,81.073,122.271,122.245,122.226,37.312,51.085,46.798,-10.852,110.0,110.0,72.438,72.188,62.156,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,68.688,68.0,-0.027,81.0,75.375,67.313,78.125,0.0,47.469,72.0,70.0,1000.0,200.0,0.0,23.719,75.625,75.375,0.0,76.438,75.563,66.688,75.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.563,73.938,66.438,73.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8202007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,32.219,7.715,3.939,59.035,69.078,72.718,58.173,56.523,0.0,0.027,0.022,20.0,20.0,82.884,40.366,82.521,81.073,122.271,122.245,122.226,37.385,51.19,46.871,-10.867,110.0,110.0,72.438,72.188,62.25,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.688,68.063,-0.026,81.25,75.375,67.625,78.313,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,24.141,75.625,75.375,0.0,76.438,75.563,66.875,75.188,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,75.563,73.938,66.688,73.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.009,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,43.203,32.219,7.715,3.939,59.142,68.971,72.826,58.173,56.741,0.0,0.027,0.022,20.0,20.0,82.661,40.366,82.521,80.966,122.271,122.245,122.226,37.458,51.19,46.944,-10.852,110.0,110.0,72.438,72.188,62.5,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.75,68.063,-0.026,81.313,75.438,67.813,78.75,0.0,44.25,72.0,70.0,1000.0,200.0,0.0,25.281,75.625,75.375,0.0,76.438,75.563,67.188,75.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.563,74.125,67.0,73.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,-0.008,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8202007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,33.481,7.715,2.508,59.248,68.756,72.826,58.173,56.85,0.0,0.024,0.026,20.0,20.0,82.467,40.563,82.521,80.859,122.197,122.139,122.226,37.603,51.4,47.017,-10.852,110.0,110.0,72.438,72.188,62.5,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,68.688,68.063,-0.026,81.563,75.688,68.25,78.75,0.0,42.5,72.0,70.0,1000.0,200.0,0.0,26.25,75.875,75.375,0.0,76.563,75.75,67.313,75.375,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.688,73.938,67.188,73.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,32.219,7.715,3.939,59.355,68.649,72.826,58.173,56.959,0.0,0.027,0.022,20.0,20.0,82.244,40.507,82.508,80.752,122.197,122.245,122.226,37.676,51.4,47.017,-10.852,110.0,110.0,72.438,72.188,62.781,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,68.688,68.063,-0.026,81.563,75.875,68.438,79.063,0.0,40.438,72.0,70.0,1000.0,200.0,0.0,28.859,75.875,75.375,0.0,76.563,75.75,67.5,75.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.688,73.938,67.563,73.563,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8202007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.172,33.481,6.179,2.508,59.461,68.542,72.826,58.283,57.176,0.0,0.027,0.022,20.0,20.0,82.05,40.647,82.508,80.644,122.197,122.245,122.226,37.821,51.505,47.09,-10.852,110.0,110.0,72.438,72.188,62.875,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.75,68.063,-0.03,81.625,75.938,68.625,79.313,0.0,38.406,72.0,70.0,1000.0,200.0,0.0,30.328,75.875,75.375,0.0,76.563,75.75,67.75,75.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.688,74.125,67.688,73.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8202007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.781,32.219,6.179,2.508,59.675,68.542,72.935,58.283,57.285,0.0,0.027,0.022,20.0,20.0,81.827,40.704,82.508,80.644,122.05,122.139,122.005,37.894,51.61,47.235,-10.852,110.0,110.0,72.375,72.188,62.875,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,68.688,68.063,-0.03,81.875,76.313,68.875,79.5,0.0,36.406,72.0,70.0,1000.0,200.0,0.0,31.063,75.875,75.375,0.0,76.688,75.875,67.938,75.688,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.688,73.938,67.938,73.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,-0.007,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,-0.0
8202007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.766,33.481,7.715,2.508,59.675,68.434,72.826,58.393,57.394,0.0,0.027,0.022,20.0,20.0,81.605,40.901,82.508,80.43,120.87,121.075,120.897,37.966,51.61,47.235,-10.852,110.0,110.0,72.438,72.125,63.0,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,68.75,68.063,-0.03,81.875,76.438,69.063,79.688,0.0,34.281,72.0,70.0,1000.0,200.0,0.0,32.219,75.875,75.375,0.0,76.688,75.875,68.125,75.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.688,73.813,68.188,74.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8202007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.766,33.481,7.715,2.508,59.781,68.327,72.826,58.393,57.612,0.0,0.027,0.022,20.0,20.0,81.438,40.873,82.508,80.323,119.321,119.585,119.273,38.039,51.715,47.235,-10.852,110.0,110.0,72.375,72.125,63.063,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.688,68.063,-0.03,81.938,76.625,69.125,79.938,0.0,32.156,72.0,70.0,1000.0,200.0,0.0,33.031,76.0,75.375,0.0,76.688,76.0,68.438,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.688,73.813,68.375,74.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8202007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.313,32.219,6.179,3.939,59.995,68.219,72.935,58.503,57.721,0.0,0.024,0.022,20.0,20.0,81.188,40.901,82.508,80.323,117.698,117.882,117.648,38.184,51.715,47.454,-10.852,110.0,110.0,72.375,72.125,63.188,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.688,68.188,-0.03,82.25,76.938,69.25,80.125,0.0,29.922,72.0,70.0,1000.0,200.0,0.0,33.906,75.875,75.375,0.0,76.688,76.0,68.563,75.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.688,73.813,68.563,74.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.008,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8202007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.391,33.481,6.179,2.508,60.101,68.219,72.935,58.503,57.83,0.0,0.027,0.022,20.0,20.0,80.993,41.07,82.508,80.216,115.928,116.072,115.95,38.33,51.82,47.527,-10.852,110.0,110.0,72.438,72.0,63.5,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,68.75,68.063,-0.03,82.313,77.25,69.625,80.313,0.0,27.781,72.0,70.0,1000.0,200.0,0.0,34.0,76.0,75.375,0.0,76.688,76.0,68.75,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.004,75.688,73.938,68.813,74.25,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8202007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.031,33.481,4.643,3.939,60.101,68.112,72.826,58.612,57.939,0.0,0.024,0.022,20.0,20.0,80.799,41.154,82.508,80.109,114.601,114.795,114.621,38.33,51.924,47.527,-10.852,110.0,110.0,72.375,72.125,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,68.688,68.188,-0.03,82.313,77.563,69.688,80.5,0.0,25.594,72.0,70.0,1000.0,200.0,0.001,34.375,76.0,75.375,0.0,76.688,76.0,69.0,76.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.688,73.938,68.938,74.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8202007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.031,33.481,6.179,2.508,60.208,68.112,72.935,58.722,58.047,0.0,0.027,0.022,20.0,20.0,80.521,41.239,82.508,80.001,113.642,113.731,113.661,38.475,51.924,47.6,-10.852,110.0,110.0,72.375,72.125,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,68.938,68.063,-0.03,82.438,77.625,69.875,80.625,0.0,23.406,72.0,70.0,1000.0,200.0,0.001,34.688,76.0,75.5,0.0,76.688,76.0,69.125,76.063,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.813,73.938,69.125,74.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.0,-0.001
8202007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.109,32.219,6.179,2.508,60.314,68.005,72.935,58.722,58.047,0.0,0.027,0.022,20.0,20.0,80.326,41.351,82.508,79.894,113.42,113.412,113.365,38.548,52.029,47.673,-10.867,110.0,110.0,72.375,72.0,63.688,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.75,68.063,-0.03,82.5,78.063,70.063,80.75,0.0,21.203,72.0,70.0,1000.0,200.0,0.001,34.906,76.125,75.5,0.0,76.563,76.063,69.313,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.813,74.125,69.563,74.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8202007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.641,33.481,7.715,2.508,60.421,68.112,72.935,58.832,58.265,0.0,0.027,0.022,20.0,20.0,80.131,41.408,82.508,79.787,113.125,113.305,113.218,38.62,52.134,47.746,-10.867,110.0,110.0,72.375,72.125,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.063,-0.03,82.75,78.125,70.125,80.938,0.0,18.938,72.0,70.0,1000.0,200.0,0.001,35.344,76.0,75.5,0.0,76.688,76.063,69.625,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.813,73.938,69.563,74.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.0,0.0
8202007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.156,33.481,6.179,1.076,60.421,68.005,72.935,58.942,58.265,0.0,0.027,0.022,20.0,20.0,79.909,41.661,82.165,79.68,113.199,113.199,113.144,38.693,52.134,47.819,-10.852,110.0,110.0,72.375,72.0,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,68.75,68.063,-0.03,82.813,78.125,70.125,81.125,0.0,16.719,72.0,70.0,1000.0,200.0,0.001,35.438,76.125,75.5,0.0,76.688,76.063,69.75,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,75.813,74.125,69.75,74.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-inf,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8202007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.203,33.481,6.179,2.508,60.741,68.005,73.043,59.052,58.483,0.0,0.027,0.022,20.0,20.0,79.659,41.802,82.165,79.787,113.125,113.199,113.144,38.839,52.239,47.892,-10.852,110.0,110.0,72.375,71.938,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,68.75,68.063,-0.03,82.938,78.25,70.25,81.188,0.0,14.461,72.0,70.0,1000.0,200.0,0.001,35.5,76.125,75.5,0.0,76.563,76.063,69.938,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.813,74.125,70.063,74.75,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.003,0.0,-0.0,0.0
8202007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.203,33.481,6.179,2.508,60.634,67.897,72.826,59.052,58.592,0.0,0.024,0.022,20.0,20.0,79.464,41.915,82.165,79.68,113.125,113.199,113.144,38.911,52.344,47.892,-10.867,110.0,110.0,72.375,71.938,64.125,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,68.75,68.188,-0.03,83.063,78.25,70.125,81.313,0.0,12.258,72.0,70.0,1000.0,200.0,0.001,35.688,76.125,75.375,0.0,76.563,76.063,70.25,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.004,75.813,74.125,70.188,74.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8202007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.266,33.481,7.715,2.508,60.848,68.005,72.935,59.271,58.701,0.0,0.024,0.022,20.0,20.0,79.27,42.056,82.165,79.68,113.125,113.199,113.144,38.984,52.449,47.965,-10.852,110.0,110.0,72.438,71.938,64.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.938,68.063,-0.03,83.313,78.438,70.25,81.313,0.0,10.023,72.0,70.0,1000.0,200.0,0.001,35.75,76.125,75.5,0.0,76.563,76.188,70.313,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,75.813,74.188,70.375,74.938,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8202007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.266,33.481,9.252,1.076,60.954,68.005,72.935,59.381,58.81,0.0,0.024,0.026,20.0,20.0,79.075,42.281,82.165,79.68,113.199,113.199,113.218,39.057,52.449,48.038,-10.852,110.0,110.0,72.375,72.0,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.75,68.063,-0.03,83.438,78.625,70.25,81.438,0.0,7.719,72.0,70.0,1000.0,200.0,0.001,36.188,76.188,75.5,0.0,76.563,76.063,70.438,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.004,75.813,74.188,70.563,74.938,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,inf,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8202007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.516,33.481,7.715,3.939,60.954,68.005,72.935,59.491,58.918,0.0,0.027,0.022,20.0,20.0,78.825,42.478,81.977,79.573,113.125,113.199,113.144,39.129,52.449,48.11,-10.852,110.0,110.0,72.375,71.938,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.938,68.063,-0.03,83.625,78.688,70.125,81.563,0.0,5.453,72.0,70.0,1000.0,200.0,0.001,36.281,76.188,75.563,0.0,76.563,76.063,70.563,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.004,76.0,74.125,70.625,75.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.0,0.001
8202007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.188,33.481,9.252,2.508,61.168,67.897,73.043,59.601,59.027,0.0,0.024,0.022,20.0,20.0,78.547,42.788,81.977,79.573,113.199,113.199,113.144,39.275,52.659,48.183,-10.867,110.0,110.0,72.25,71.938,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,68.938,68.063,-0.03,83.938,78.875,70.25,81.688,0.0,3.15,72.0,70.0,1000.0,200.0,0.001,36.469,76.188,75.5,0.0,76.563,76.063,70.813,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.813,74.125,70.813,74.938,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8202007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.406,33.481,7.715,1.076,61.274,67.897,73.043,59.601,59.027,0.0,0.027,0.022,20.0,20.0,78.38,43.041,81.977,79.466,113.199,113.199,113.144,39.347,52.659,48.329,-10.852,110.0,110.0,72.25,71.938,64.75,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.0,68.063,-0.03,84.125,78.875,70.125,81.688,0.0,0.822,72.0,70.0,1000.0,200.0,0.001,36.781,76.188,75.563,0.0,76.563,76.188,70.813,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.004,76.0,74.125,70.938,75.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8202007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.219,33.481,7.715,1.076,61.274,67.897,73.043,59.71,59.136,0.0,0.024,0.022,20.0,20.0,78.157,43.126,81.977,79.466,113.125,113.199,113.144,39.42,52.764,48.256,-10.852,110.0,110.0,72.375,71.688,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,68.938,68.188,-0.03,84.125,78.875,70.25,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.781,76.25,75.563,0.0,76.563,76.188,70.938,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.813,74.125,71.125,75.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8202007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.219,33.481,9.252,2.508,61.487,67.897,73.043,59.71,59.245,0.0,0.024,0.026,20.0,20.0,77.935,43.295,81.977,79.466,113.199,113.199,113.144,39.493,52.764,48.329,-10.852,110.0,110.0,72.25,71.938,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,68.938,68.188,-0.03,84.0,78.938,70.25,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.844,76.25,75.563,0.0,76.563,76.188,71.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,76.0,74.188,71.25,75.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-inf,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8202007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.813,33.481,9.252,3.939,61.594,67.79,73.043,59.82,59.354,0.0,0.027,0.026,20.0,20.0,77.685,43.351,81.977,79.358,113.125,113.199,113.218,39.565,52.869,48.475,-10.867,110.0,110.0,72.25,71.938,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.938,68.188,-0.03,83.938,79.0,70.313,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,76.25,75.563,0.0,76.563,76.375,71.313,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.004,75.813,74.188,71.438,75.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.006,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8202007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.281,33.481,9.252,2.508,61.594,67.79,73.152,59.82,59.463,0.0,0.024,0.026,20.0,20.0,77.462,43.548,81.782,79.358,113.125,113.199,113.144,39.638,52.973,48.475,-10.867,110.0,110.0,72.375,71.688,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.938,68.188,-0.03,83.563,79.25,70.313,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.938,76.25,75.563,0.0,76.438,76.188,71.313,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.004,76.0,74.313,71.5,75.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.003,0.0,-0.001,0.001
8202007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.531,33.481,12.328,5.371,61.701,67.79,73.152,59.93,59.463,0.0,0.027,0.022,20.0,20.0,77.212,43.633,81.782,79.251,113.199,113.199,113.218,39.856,52.973,48.621,-10.852,110.0,110.0,72.25,71.688,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.938,68.063,-0.03,83.438,79.25,70.438,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,76.5,75.563,0.0,76.563,76.188,71.5,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.004,76.0,74.313,71.688,75.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
