DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.406,33.481,12.328,3.939,61.807,67.79,73.152,59.93,59.572,0.0,0.024,0.022,20.0,20.0,76.962,43.717,81.782,79.251,113.125,113.199,113.144,39.783,53.078,48.621,-10.867,110.0,110.0,72.375,71.938,65.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.0,68.188,-0.03,83.313,79.25,70.438,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.969,76.5,75.813,0.0,76.563,76.375,71.5,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,76.0,74.313,71.813,75.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8202007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.391,33.481,9.252,2.508,61.914,67.79,73.152,60.04,59.681,0.0,0.027,0.022,20.0,20.0,76.712,43.943,81.782,79.144,113.125,113.199,113.144,39.929,53.183,48.694,-10.867,110.0,110.0,72.25,71.688,65.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.938,68.188,-0.03,83.125,79.313,70.438,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.406,76.5,75.813,0.0,76.563,76.375,71.563,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,76.0,74.375,71.938,75.5,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8202007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.828,33.481,9.252,2.508,62.021,67.79,73.152,60.04,59.79,0.0,0.024,0.022,20.0,20.0,76.517,44.055,81.782,79.144,113.199,113.199,113.144,40.001,53.183,48.767,-10.852,110.0,110.0,72.25,71.688,65.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.938,68.063,-0.03,83.063,79.313,70.625,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.0,76.5,75.813,0.0,76.438,76.375,71.75,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,76.0,74.375,72.063,75.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8202007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.203,33.481,10.79,2.508,62.127,67.683,73.26,60.15,59.898,0.0,0.027,0.022,20.0,20.0,76.267,44.14,81.283,79.037,113.199,113.199,113.144,40.147,53.288,48.767,-10.852,110.0,110.0,72.25,71.563,65.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.0,68.188,-0.03,82.938,79.313,70.75,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.313,76.563,75.813,0.0,76.563,76.375,71.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,76.063,74.375,72.063,75.5,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8202007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.203,33.481,9.252,2.508,62.234,67.683,73.26,60.15,59.898,0.0,0.024,0.022,20.0,20.0,76.044,44.252,81.283,79.037,113.125,113.199,113.218,40.22,53.288,48.84,-10.852,110.0,110.0,72.25,71.563,65.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.938,68.063,-0.03,82.813,79.313,70.75,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.219,76.563,75.813,0.0,76.438,76.438,72.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,76.0,74.375,72.313,75.5,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8202007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.938,33.481,12.328,2.508,62.234,67.683,73.152,60.15,60.007,0.0,0.027,0.022,20.0,20.0,75.794,44.309,81.283,78.93,113.125,113.199,113.144,40.292,53.393,48.985,-10.852,110.0,110.0,72.25,71.563,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,69.0,68.188,-0.03,82.75,79.375,70.813,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.156,76.563,75.813,0.0,76.438,76.438,72.0,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,76.0,74.5,72.313,75.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8202007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.219,33.481,9.252,3.939,62.34,67.683,73.152,60.259,60.116,0.0,0.027,0.022,20.0,20.0,75.6,44.534,81.283,78.822,113.125,113.199,113.144,40.365,53.498,48.985,-10.867,110.0,110.0,72.25,71.563,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.063,68.063,-0.03,82.75,79.375,70.875,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.344,76.563,75.875,0.0,76.438,76.438,72.125,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,76.0,74.375,72.438,75.5,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8202007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.219,33.481,9.252,1.076,62.447,67.575,73.152,60.259,60.225,0.0,0.024,0.026,20.0,20.0,75.405,44.675,81.283,78.822,113.125,113.199,113.144,40.438,53.498,49.058,-10.852,110.0,110.0,72.188,71.688,65.5,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.0,68.188,-0.03,82.5,79.313,70.875,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.75,76.75,75.875,0.0,76.563,76.438,72.125,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.004,76.0,74.5,72.5,75.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.0,0.001
8202007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.703,33.481,10.79,1.076,62.554,67.683,73.26,60.369,60.225,0.0,0.024,0.022,20.0,20.0,75.182,44.759,80.856,78.715,113.125,113.199,113.218,40.51,53.603,49.131,-10.852,110.0,110.0,72.188,71.438,65.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.938,68.063,-0.03,82.5,79.25,70.875,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.844,76.75,75.875,0.0,76.563,76.438,72.188,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,76.063,74.5,72.625,75.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8202007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.313,33.481,10.79,2.508,62.66,67.575,73.152,60.369,60.334,0.0,0.027,0.022,20.0,20.0,74.96,44.928,80.856,78.715,113.125,113.199,113.144,40.583,53.603,49.204,-10.867,110.0,110.0,72.25,71.563,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.0,68.188,-0.03,82.438,79.0,71.0,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.781,76.75,75.875,0.0,76.563,76.438,72.313,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,76.063,74.5,72.688,75.625,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8202007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.016,33.481,10.79,1.076,62.767,67.575,73.152,60.479,60.443,0.0,0.024,0.026,20.0,20.0,74.765,45.069,80.856,78.608,113.199,113.199,113.144,40.656,53.708,49.277,-10.852,110.0,110.0,72.188,71.438,65.813,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.0,68.063,-0.03,82.313,79.25,71.25,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.688,76.813,75.875,0.0,76.438,76.438,72.313,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,76.0,74.5,72.688,75.813,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8202007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.297,33.481,9.252,1.076,62.874,67.575,73.26,60.479,60.552,0.0,0.024,0.026,20.0,20.0,74.543,45.351,80.856,78.501,113.199,113.199,113.144,40.801,53.708,49.277,-10.852,110.0,110.0,72.25,71.438,65.813,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.0,68.188,-0.03,82.313,79.0,71.25,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.344,76.813,75.875,0.0,76.563,76.438,72.313,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,76.0,74.688,72.875,75.813,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8202007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.766,33.481,12.328,1.076,62.874,67.575,73.152,60.479,60.552,0.0,0.024,0.026,20.0,20.0,74.376,45.464,80.856,78.501,113.199,113.199,113.218,40.874,53.813,49.35,-10.852,110.0,110.0,72.25,71.563,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.0,68.188,-0.03,82.25,78.938,71.375,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.281,76.75,75.938,0.0,76.563,76.438,72.5,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,76.0,74.688,72.875,75.813,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8202007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.031,33.481,10.79,2.508,62.98,67.575,73.26,60.589,60.661,0.0,0.027,0.026,20.0,20.0,74.154,45.576,80.856,78.501,113.199,113.199,113.218,40.946,53.813,49.423,-10.852,110.0,110.0,72.188,71.563,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.0,68.188,-0.03,82.25,78.938,71.375,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.125,76.813,75.875,0.0,76.563,76.563,72.5,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.004,76.0,74.688,73.0,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8202007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.031,33.481,12.328,2.508,62.98,67.468,73.26,60.589,60.661,0.0,0.024,0.026,20.0,20.0,73.987,45.773,80.603,78.394,113.199,113.199,113.218,41.019,53.917,49.496,-10.852,110.0,110.0,72.188,71.563,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.0,68.188,-0.03,82.25,78.938,71.438,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.406,76.813,75.938,0.0,76.438,76.438,72.625,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,76.0,74.688,73.063,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8202007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.516,33.481,12.328,2.508,63.193,67.468,73.26,60.699,60.769,0.0,0.024,0.022,20.0,20.0,73.792,45.858,80.603,78.394,113.125,113.199,113.144,41.164,54.022,49.569,-10.852,110.0,110.0,72.188,71.438,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.063,68.188,-0.03,81.938,78.938,71.563,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.344,76.813,75.938,0.0,76.438,76.563,72.625,77.125,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.004,76.0,74.688,73.188,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8202007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.766,33.481,9.252,2.508,63.3,67.575,73.152,60.699,60.878,0.0,0.024,0.026,20.0,20.0,73.598,45.971,80.603,78.394,113.199,113.199,113.144,41.237,54.127,49.569,-10.852,110.0,110.0,72.188,71.438,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.0,68.188,-0.03,82.188,79.0,71.563,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.969,76.813,75.938,0.0,76.438,76.438,72.75,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,76.0,74.5,73.188,75.875,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8202007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.625,33.481,13.866,1.076,63.3,67.468,73.152,60.699,60.878,0.0,0.024,0.026,20.0,20.0,73.431,46.111,80.603,78.287,113.125,113.199,113.144,41.31,54.127,49.642,-10.852,110.0,110.0,71.938,71.438,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.0,68.188,-0.03,81.938,78.938,71.563,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.188,76.813,75.938,0.0,76.438,76.438,72.75,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,76.0,74.688,73.313,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8202007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.859,33.481,10.79,2.508,63.407,67.468,73.26,60.808,60.987,0.0,0.024,0.022,20.0,20.0,73.236,46.14,80.603,78.287,113.273,113.092,113.218,41.382,54.232,49.715,-10.867,110.0,110.0,72.188,71.438,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.063,68.188,-0.03,81.938,78.938,71.625,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.594,76.813,75.938,0.0,76.438,76.563,72.813,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,76.0,74.688,73.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8202007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.859,33.481,12.328,2.508,63.513,67.468,73.26,60.808,61.096,0.0,0.024,0.026,20.0,20.0,73.042,46.28,80.603,78.179,113.199,113.199,113.218,41.528,54.232,49.86,-10.852,110.0,110.0,72.188,71.375,66.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.063,68.188,-0.03,81.875,79.0,71.813,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.469,77.063,76.063,0.0,76.438,76.563,72.75,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,76.0,74.5,73.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8202007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.953,33.481,10.79,1.076,63.513,67.468,73.152,60.808,61.096,0.0,0.027,0.026,20.0,20.0,72.903,46.393,80.473,78.179,113.199,113.199,113.144,41.528,54.337,49.788,-10.852,110.0,110.0,72.188,71.438,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.063,68.188,-0.03,81.875,78.938,71.813,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.156,77.063,76.063,0.0,76.438,76.563,72.813,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,76.0,74.5,73.5,76.063,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8202007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.203,33.481,10.79,1.076,63.62,67.468,73.152,60.918,61.205,0.0,0.027,0.022,20.0,20.0,72.736,46.562,80.473,78.179,113.199,113.199,113.144,41.6,54.337,49.86,-10.852,110.0,110.0,72.188,71.438,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.063,68.188,-0.03,81.75,78.938,71.875,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.563,77.063,75.938,0.0,76.438,76.563,72.875,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,76.0,74.688,73.5,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8202007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.203,33.481,10.79,1.076,63.727,67.468,73.152,60.918,61.205,0.0,0.027,0.022,20.0,20.0,72.541,46.618,80.473,78.072,113.199,113.199,113.218,41.746,54.442,50.006,-10.852,110.0,110.0,72.188,71.375,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.313,-0.03,81.75,78.938,71.875,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.688,77.063,76.063,0.0,76.563,76.563,72.875,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,76.063,74.688,73.563,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8202007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.844,33.481,12.328,2.508,63.833,67.468,73.26,60.918,61.314,0.0,0.027,0.026,20.0,20.0,72.374,46.844,80.473,78.072,113.199,113.199,113.144,41.746,54.442,50.006,-10.852,110.0,110.0,71.938,71.438,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.063,68.188,-0.03,81.75,78.938,72.0,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.375,77.063,75.938,0.0,76.438,76.563,72.875,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,76.063,74.688,73.688,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8202007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.656,33.481,12.328,2.508,63.833,67.468,73.26,61.028,61.423,0.0,0.027,0.026,20.0,20.0,72.235,46.815,80.473,78.072,113.199,113.199,113.218,41.819,54.547,50.079,-10.852,110.0,110.0,72.188,71.438,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.063,68.188,-0.03,81.625,78.938,72.0,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.406,77.188,76.063,0.0,76.438,76.563,73.125,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,76.0,74.688,73.688,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8202007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.359,33.481,12.328,1.076,63.94,67.361,73.152,61.028,61.423,0.0,0.024,0.026,20.0,20.0,72.069,46.844,80.246,77.965,113.125,113.199,113.218,41.891,54.652,50.079,-10.867,110.0,110.0,72.188,71.375,66.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.063,68.188,-0.03,81.563,79.0,72.125,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.094,77.188,76.063,0.0,76.438,76.563,73.125,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,76.0,74.813,73.688,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.006,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.002
8202007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.328,33.481,12.328,2.508,63.94,67.361,73.152,61.028,61.423,0.0,0.027,0.026,20.0,20.0,71.902,46.9,80.246,77.965,113.199,113.199,113.144,41.964,54.652,50.152,-10.852,110.0,110.0,72.188,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.063,68.188,-0.03,81.563,78.938,72.125,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.188,77.188,76.063,0.0,76.438,76.688,73.125,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,76.063,74.813,73.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8202007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.563,33.481,9.252,1.076,64.153,67.361,73.152,61.138,61.532,0.0,0.027,0.026,20.0,20.0,71.763,47.125,80.246,77.858,113.273,113.199,113.218,42.109,54.757,50.298,-10.867,110.0,110.0,72.188,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.063,68.313,-0.03,81.563,79.0,72.188,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.281,77.25,76.063,0.0,76.438,76.688,73.188,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,76.0,74.813,73.875,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
8202007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.563,33.481,12.328,1.076,64.153,67.361,73.152,61.138,61.641,0.0,0.024,0.026,20.0,20.0,71.624,47.153,80.246,77.858,113.199,113.199,113.144,42.109,54.757,50.298,-10.852,110.0,110.0,71.938,71.438,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.313,68.188,-0.03,81.563,79.25,72.438,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.125,77.25,76.063,0.0,76.25,76.688,73.188,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,76.0,74.813,73.875,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-inf,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8202007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.484,33.481,13.866,1.076,64.26,67.361,73.152,61.248,61.641,0.0,0.024,0.026,20.0,20.0,71.485,47.238,80.246,77.751,113.199,113.199,113.218,42.255,54.862,50.371,-10.867,110.0,110.0,72.188,71.375,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.063,68.313,-0.03,81.313,79.25,72.438,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.406,77.25,76.188,0.0,76.438,76.688,73.188,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,76.063,74.813,73.875,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,inf,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
8202007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.875,33.481,12.328,2.508,64.366,67.361,73.152,61.248,61.749,0.0,0.027,0.022,20.0,20.0,71.346,47.266,80.136,77.751,113.125,113.199,113.144,42.327,54.966,50.371,-10.852,110.0,110.0,72.188,71.375,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.313,68.313,-0.03,81.313,79.25,72.438,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,77.375,76.188,0.0,76.438,76.688,73.25,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.004,76.0,74.813,74.125,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8202007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.422,33.481,13.866,1.076,64.366,67.361,73.152,61.357,61.858,0.0,0.027,0.026,20.0,20.0,71.207,47.322,80.136,77.751,113.199,113.199,113.144,42.327,54.966,50.444,-10.852,110.0,110.0,71.938,71.313,66.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.063,68.188,-0.03,81.313,79.25,72.438,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.875,77.25,76.188,0.0,76.438,76.688,73.25,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,76.0,74.813,74.125,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8202007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.203,33.481,13.866,1.076,64.366,67.361,73.152,61.357,61.858,0.0,0.024,0.026,20.0,20.0,71.068,47.491,80.136,77.644,113.199,113.199,113.144,42.473,55.071,50.517,-10.852,110.0,110.0,71.938,71.375,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.313,68.313,-0.03,81.313,79.0,72.5,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,77.375,76.188,0.0,76.25,76.688,73.25,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.004,76.0,74.813,74.125,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-inf,-0.007,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8202007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.188,33.481,12.328,1.076,64.58,67.361,73.152,61.357,61.967,0.0,0.027,0.026,20.0,20.0,70.956,47.773,80.136,77.644,113.199,113.199,113.144,42.545,55.071,50.59,-10.852,110.0,110.0,71.938,71.313,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.063,68.188,-0.03,81.25,78.938,72.5,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.844,77.375,76.188,0.0,76.438,76.688,73.25,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.004,76.0,74.813,74.188,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8202007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.469,33.481,12.328,2.508,64.58,67.361,73.043,61.357,61.967,0.0,0.027,0.026,20.0,20.0,70.79,47.548,80.136,77.644,113.199,113.199,113.218,42.618,55.071,50.59,-10.867,110.0,110.0,71.938,71.313,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.063,68.188,-0.03,81.25,78.938,72.625,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.0,77.375,76.188,0.0,76.438,76.563,73.375,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,76.0,74.688,74.188,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8202007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.469,33.481,12.328,2.508,64.686,67.253,73.043,61.467,62.076,0.0,0.024,0.026,20.0,20.0,70.678,47.632,80.136,77.644,113.199,113.199,113.144,42.691,55.176,50.736,-10.867,110.0,110.0,72.188,71.375,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.188,-0.03,81.188,78.938,72.625,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.844,77.375,76.188,0.0,76.438,76.688,73.375,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.004,76.0,74.813,74.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-inf,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.047,34.743,13.866,2.508,64.686,67.361,73.152,61.357,62.076,0.0,0.027,0.026,20.0,20.0,70.539,47.745,79.909,77.536,113.199,113.199,113.218,42.763,55.281,50.736,-10.852,110.0,110.0,71.938,71.313,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.313,68.313,-0.03,81.188,78.938,72.75,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.719,77.438,76.375,0.0,76.438,76.688,73.375,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.004,76.0,74.813,74.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,inf,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8202007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.188,33.481,13.866,1.076,64.793,67.253,73.043,61.577,62.076,0.0,0.027,0.026,20.0,20.0,70.4,47.97,79.909,77.536,113.125,113.199,113.218,42.836,55.281,50.808,-10.867,110.0,110.0,71.938,71.313,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.313,68.313,-0.03,81.188,78.938,72.75,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.781,77.438,76.375,0.0,76.438,76.688,73.375,77.125,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,76.0,74.813,74.25,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.006,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8202007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.188,33.481,10.79,1.076,64.793,67.361,73.152,61.577,62.076,0.0,0.024,0.026,20.0,20.0,70.261,47.942,79.909,77.429,113.199,113.092,113.144,42.909,55.386,50.808,-10.852,110.0,110.0,72.188,71.313,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.313,68.188,-0.03,81.188,78.938,72.813,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.781,77.438,76.375,0.0,76.25,76.688,73.375,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,76.0,74.875,74.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.063,33.481,13.866,2.508,64.899,67.361,73.152,61.577,62.294,0.0,0.024,0.026,20.0,20.0,70.122,47.914,79.909,77.429,113.125,112.986,113.144,42.981,55.386,50.881,-10.852,110.0,110.0,71.938,71.313,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.063,68.188,-0.03,81.0,78.938,73.0,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.594,77.688,76.375,0.0,76.438,76.688,73.375,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,76.063,74.813,74.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8202007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.047,33.481,12.328,2.508,65.006,67.361,73.043,61.577,62.294,0.0,0.024,0.026,20.0,20.0,69.955,48.083,79.909,77.429,113.052,112.986,113.07,43.054,55.491,50.954,-10.867,110.0,110.0,71.938,71.313,67.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.313,68.188,-0.03,81.0,78.938,72.813,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.625,77.688,76.375,0.0,76.438,76.688,73.5,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,76.0,74.813,74.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.188,33.481,12.328,2.508,65.006,67.361,73.043,61.687,62.403,0.0,0.024,0.026,20.0,20.0,69.816,47.914,79.747,77.429,112.978,112.879,113.07,43.127,55.491,50.954,-10.867,110.0,110.0,72.188,71.063,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.313,68.188,-0.03,81.0,79.0,73.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.719,77.688,76.375,0.0,76.25,76.688,73.5,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,76.0,74.875,74.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.005,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.219,33.481,10.79,1.076,65.113,67.253,72.935,61.687,62.403,0.0,0.024,0.026,20.0,20.0,69.733,48.505,79.747,77.322,112.904,112.879,112.996,43.127,55.596,51.027,-10.867,110.0,110.0,72.188,71.313,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.375,68.188,-0.03,81.0,79.0,73.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,77.688,76.375,0.0,76.438,76.563,73.5,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,76.0,75.0,74.5,76.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.219,33.481,12.328,2.508,65.113,67.361,73.043,61.577,62.403,0.0,0.024,0.026,20.0,20.0,69.594,48.252,79.747,77.215,112.978,112.773,112.922,43.199,55.596,51.1,-10.852,110.0,110.0,71.938,71.313,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.313,68.188,-0.03,80.938,78.938,73.0,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.594,77.688,76.375,0.0,76.438,76.688,73.688,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,76.0,74.875,74.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.922,34.743,12.328,1.076,65.219,67.361,73.043,61.797,62.512,0.0,0.027,0.026,20.0,20.0,69.455,48.59,79.747,77.215,112.83,112.667,112.922,43.345,55.701,51.1,-10.852,110.0,110.0,71.938,71.313,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.375,68.313,-0.03,80.938,79.0,73.125,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.719,77.688,76.5,0.0,76.438,76.688,73.5,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,76.0,74.875,74.688,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.703,33.481,12.328,1.076,65.326,67.253,72.935,61.797,62.512,0.0,0.024,0.026,20.0,20.0,69.316,48.731,79.747,77.215,112.83,112.454,112.848,43.418,55.701,51.246,-10.852,110.0,110.0,71.875,71.313,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.375,68.188,-0.03,80.75,79.0,73.125,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.344,77.813,76.5,0.0,76.438,76.688,73.688,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,76.0,75.0,74.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.906,33.481,9.252,1.076,65.326,67.361,73.043,61.797,62.62,0.0,0.024,0.026,20.0,20.0,69.177,48.674,79.747,77.108,112.757,112.454,112.775,43.49,55.806,51.319,-10.852,110.0,110.0,71.938,71.313,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.313,68.313,-0.03,80.75,79.0,73.125,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.188,77.813,76.5,0.0,76.438,76.75,73.688,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,76.0,75.0,74.688,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8202007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.906,33.481,12.328,2.508,65.433,67.361,73.043,61.906,62.512,0.0,0.027,0.026,20.0,20.0,69.066,48.365,79.696,77.0,112.609,112.347,112.701,43.563,55.911,51.319,-10.852,110.0,110.0,71.938,71.313,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.375,68.313,-0.03,80.75,79.25,73.313,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.969,77.813,76.5,0.0,76.25,76.688,73.5,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,76.0,75.0,74.688,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.609,33.481,9.252,2.508,65.539,67.361,73.043,61.906,62.729,0.0,0.027,0.026,20.0,20.0,68.899,48.449,79.696,77.0,112.535,112.241,112.479,43.636,55.911,51.392,-10.867,110.0,110.0,71.938,71.063,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.188,-0.03,80.625,79.25,73.188,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.969,77.813,76.5,0.0,76.25,76.688,73.688,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,76.0,75.0,74.688,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.766,34.743,9.252,2.508,65.539,67.361,73.043,61.906,62.729,0.0,0.024,0.026,20.0,20.0,68.788,48.787,79.696,77.0,112.314,112.028,112.332,43.708,56.015,51.465,-10.852,110.0,110.0,71.875,71.063,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.375,68.313,-0.03,80.625,79.25,73.313,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.0,77.813,76.5,0.0,76.438,76.688,73.813,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.813,75.063,74.688,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.859,33.481,12.328,1.076,65.646,67.361,73.043,61.906,62.838,0.0,0.027,0.022,20.0,20.0,68.677,48.731,79.696,76.893,112.24,112.028,112.332,43.781,56.015,51.465,-10.852,110.0,110.0,71.875,71.063,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.375,68.188,-0.03,80.625,79.313,73.313,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.094,77.875,76.563,0.0,76.25,76.75,73.688,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.004,76.0,75.0,74.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.469,33.481,10.79,2.508,65.646,67.361,73.043,62.016,62.838,0.0,0.024,0.022,20.0,20.0,68.538,48.843,79.696,76.893,112.167,111.815,112.11,43.854,56.12,51.538,-10.852,110.0,110.0,71.875,71.063,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.375,68.188,-0.03,80.625,79.0,73.313,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.813,77.875,76.563,0.0,76.25,76.688,73.813,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.813,75.0,74.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.156,33.481,12.328,1.076,65.752,67.361,73.043,62.016,62.838,0.0,0.024,0.022,20.0,20.0,68.426,48.731,79.631,76.893,111.945,111.709,112.036,43.926,56.12,51.538,-10.867,110.0,110.0,71.875,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.375,68.313,-0.03,80.563,79.0,73.313,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.688,77.875,76.5,0.0,76.25,76.688,73.688,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.813,74.875,74.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
