DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.156,34.743,12.328,2.508,65.859,67.361,73.043,62.016,62.947,0.0,0.024,0.026,20.0,20.0,68.287,48.9,79.631,76.893,111.798,111.496,111.888,43.999,56.12,51.611,-10.852,110.0,110.0,71.938,71.063,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.375,68.313,-0.03,80.563,78.938,73.438,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.688,77.875,76.563,0.0,76.438,76.75,73.688,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.813,75.0,74.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.953,33.481,12.328,1.076,65.859,67.361,73.043,62.126,62.947,0.0,0.024,0.026,20.0,20.0,68.176,48.59,79.631,76.786,111.65,111.389,111.741,44.072,56.225,51.683,-10.852,110.0,110.0,71.938,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.375,68.313,-0.03,80.563,78.938,73.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,77.875,76.563,0.0,76.438,76.688,73.813,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.004,75.813,75.0,74.813,76.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.844,34.743,12.328,1.076,65.859,67.361,73.043,62.126,63.056,0.0,0.024,0.026,20.0,20.0,68.065,49.041,79.631,76.786,111.503,111.283,111.519,44.144,56.33,51.756,-10.852,110.0,110.0,71.875,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.375,68.313,-0.03,80.438,79.0,73.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.719,78.0,76.563,0.0,76.25,76.688,73.813,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,76.0,75.0,74.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8202007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.906,34.743,13.866,2.508,65.966,67.361,73.043,62.236,63.056,0.0,0.024,0.026,20.0,20.0,67.926,49.012,79.631,76.786,111.355,111.07,111.445,44.217,56.33,51.829,-10.852,110.0,110.0,71.938,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.188,-0.03,80.438,78.938,73.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,78.063,76.563,0.0,76.125,76.688,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.004,76.0,75.063,74.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.906,34.743,13.866,1.076,65.859,67.361,73.152,62.236,63.056,0.0,0.024,0.026,20.0,20.0,67.787,48.928,79.378,76.679,111.208,110.964,111.298,44.29,56.435,51.829,-10.867,110.0,110.0,71.875,71.0,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.5,68.313,-0.03,80.438,79.0,73.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,78.063,76.563,0.0,76.25,76.688,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,76.0,75.063,74.875,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.063,34.743,10.79,2.508,66.072,67.361,73.043,62.236,63.165,0.0,0.027,0.026,20.0,20.0,67.676,48.843,79.378,76.679,111.06,110.751,111.15,44.29,56.435,51.902,-10.867,110.0,110.0,71.938,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.188,-0.03,80.438,78.938,73.625,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,78.063,76.563,0.0,76.438,76.688,73.875,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,76.0,75.063,74.875,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.609,34.743,12.328,2.508,66.072,67.468,73.152,62.236,63.056,0.0,0.024,0.026,20.0,20.0,67.564,48.984,79.378,76.572,110.913,110.751,111.002,44.435,56.435,51.975,-10.867,110.0,110.0,71.875,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.188,-0.03,80.438,78.938,73.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,78.0,76.563,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.004,76.0,75.063,75.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.734,34.743,9.252,2.508,66.179,67.361,73.152,62.236,63.165,0.0,0.024,0.026,20.0,20.0,67.481,48.759,79.378,76.679,110.765,110.538,110.855,44.508,56.54,51.975,-10.852,110.0,110.0,71.938,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.5,68.188,-0.03,80.313,78.938,73.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,78.0,76.563,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,76.0,75.063,75.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.781,33.481,12.328,1.076,66.286,67.361,73.152,62.236,63.274,0.0,0.024,0.022,20.0,20.0,67.342,49.012,79.378,76.572,110.618,110.432,110.633,44.508,56.645,52.048,-10.852,110.0,110.0,71.875,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.5,68.188,-0.03,80.313,78.938,73.75,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,78.063,76.688,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,76.0,75.063,75.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.781,34.743,10.79,2.508,66.286,67.361,73.152,62.346,63.383,0.0,0.024,0.026,20.0,20.0,67.231,49.125,79.378,76.572,110.47,110.219,110.559,44.58,56.645,52.121,-10.852,110.0,110.0,71.875,71.0,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.5,68.313,-0.03,80.313,78.938,73.75,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,78.063,76.688,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.813,75.063,75.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.984,34.743,10.79,2.508,66.392,67.468,73.152,62.346,63.383,0.0,0.027,0.026,20.0,20.0,67.12,48.872,79.248,76.572,110.396,110.112,110.338,44.653,56.645,52.121,-10.867,110.0,110.0,71.875,71.063,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.5,68.188,-0.03,80.313,78.875,73.813,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,78.063,76.688,0.0,76.25,76.938,73.875,77.0,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,76.0,75.063,75.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.656,34.743,12.328,2.508,66.392,67.468,73.152,62.455,63.383,0.0,0.024,0.026,20.0,20.0,67.008,49.069,79.248,76.572,110.249,110.006,110.264,44.726,56.75,52.194,-10.867,110.0,110.0,71.875,71.0,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.5,68.313,-0.03,80.125,78.938,73.813,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,78.25,76.688,0.0,76.438,76.75,74.0,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,76.0,75.063,75.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.703,34.743,12.328,2.508,66.499,67.468,73.152,62.455,63.383,0.0,0.024,0.026,20.0,20.0,66.925,49.181,79.248,76.465,110.101,109.793,110.116,44.799,56.75,52.267,-10.852,110.0,110.0,71.875,71.063,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.5,68.313,-0.03,80.125,78.875,73.813,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,78.063,76.688,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,76.0,75.0,75.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.609,33.481,9.252,2.508,66.392,67.361,73.043,62.346,63.491,0.0,0.024,0.026,20.0,20.0,66.842,48.872,79.248,76.465,109.954,109.687,109.969,44.871,56.855,52.267,-10.852,110.0,110.0,71.938,71.063,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.375,68.313,-0.03,80.125,78.875,73.875,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.188,78.25,76.688,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,76.0,75.063,75.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.0,34.743,10.79,2.508,66.606,67.468,73.152,62.565,63.491,0.0,0.024,0.026,20.0,20.0,66.758,49.125,79.248,76.465,109.806,109.58,109.895,44.871,56.96,52.413,-10.852,110.0,110.0,71.875,71.063,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.5,68.313,-0.03,80.125,78.875,73.875,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.063,78.25,76.813,0.0,76.125,76.75,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,76.0,75.063,75.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.438,34.743,12.328,1.076,66.606,67.468,73.152,62.565,63.6,0.0,0.024,0.026,20.0,20.0,66.619,49.097,79.138,76.465,109.659,109.367,109.673,44.944,56.96,52.413,-10.852,110.0,110.0,71.875,71.063,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.5,68.188,-0.03,80.313,78.875,73.875,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.0,78.25,76.813,0.0,76.25,76.75,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.813,75.063,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.438,34.743,12.328,2.508,66.712,67.468,73.043,62.455,63.6,0.0,0.024,0.026,20.0,20.0,66.564,49.238,79.138,76.357,109.585,109.261,109.599,45.089,56.96,52.486,-10.852,110.0,110.0,71.938,71.063,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.188,-0.03,80.125,78.875,74.0,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.844,78.25,76.688,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.813,75.063,75.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.156,34.743,12.328,1.076,66.712,67.361,73.043,62.565,63.491,0.0,0.024,0.026,20.0,20.0,66.452,49.66,79.138,76.25,109.438,109.154,109.452,45.162,57.064,52.486,-10.867,110.0,110.0,71.875,71.063,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.5,68.313,-0.03,80.063,78.875,74.0,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.031,78.25,76.813,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,76.0,75.0,75.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.344,34.743,12.328,1.076,66.819,67.361,73.043,62.675,63.6,0.0,0.024,0.026,20.0,20.0,66.369,49.435,79.138,76.357,109.29,109.048,109.304,45.162,57.064,52.558,-10.852,110.0,110.0,71.875,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.5,68.313,-0.03,80.063,78.875,74.0,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.688,78.375,76.813,0.0,76.125,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.813,75.0,75.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.328,34.743,12.328,1.076,66.819,67.468,73.043,62.675,63.709,0.0,0.027,0.026,20.0,20.0,66.258,49.801,79.138,76.357,109.216,108.941,109.23,45.307,57.169,52.631,-10.852,110.0,110.0,71.75,71.063,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.563,68.313,-0.03,80.063,78.875,74.0,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.781,78.375,76.813,0.0,76.25,76.688,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.813,75.0,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.828,34.743,13.866,2.508,66.925,67.361,72.935,62.565,63.709,0.0,0.027,0.026,20.0,20.0,66.174,49.801,79.073,76.357,109.069,108.729,109.082,45.307,57.169,52.704,-10.867,110.0,110.0,71.875,71.063,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.5,68.313,-0.03,80.063,78.875,74.0,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.406,78.375,76.813,0.0,76.25,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,76.0,75.0,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.224,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.0,34.743,12.328,1.076,66.925,67.468,73.043,62.785,63.709,0.0,0.027,0.026,20.0,20.0,66.119,49.519,79.073,76.25,108.921,108.622,108.935,45.38,57.274,52.704,-10.867,110.0,110.0,71.75,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.5,68.313,-0.03,80.063,78.688,74.0,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.313,78.375,76.813,0.0,76.125,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.813,75.0,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.0,34.743,13.866,1.076,66.925,67.468,73.043,62.785,63.709,0.0,0.024,0.026,20.0,20.0,66.007,49.914,79.073,76.25,108.848,108.516,108.861,45.453,57.274,52.777,-10.852,110.0,110.0,71.875,71.063,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.5,68.313,-0.03,79.938,78.688,74.188,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.25,78.375,76.813,0.0,76.125,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.813,75.0,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.406,34.743,10.79,2.508,67.032,67.575,73.043,62.785,63.818,0.0,0.027,0.026,20.0,20.0,65.896,49.35,79.073,76.25,108.7,108.409,108.713,45.525,57.274,52.777,-10.852,110.0,110.0,71.875,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.563,68.313,-0.03,80.063,78.688,74.0,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.813,78.375,76.813,0.0,76.125,76.75,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.813,75.063,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.016,34.743,12.328,1.076,67.032,67.575,73.043,62.785,63.818,0.0,0.024,0.026,20.0,20.0,65.813,49.463,79.073,76.25,108.553,108.303,108.566,45.598,57.379,52.85,-10.852,110.0,110.0,71.875,71.0,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.313,-0.03,80.063,78.688,74.188,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.25,78.375,76.938,0.0,76.125,76.688,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.813,75.0,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.516,34.743,10.79,2.508,67.139,67.575,73.043,62.895,63.818,0.0,0.024,0.026,20.0,20.0,65.729,49.857,79.073,76.143,108.479,108.196,108.418,45.671,57.379,52.923,-10.867,110.0,110.0,71.875,71.0,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.313,-0.03,79.813,78.688,74.188,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.125,78.563,76.938,0.0,76.063,76.75,73.875,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.813,75.0,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.734,34.743,9.252,1.076,67.139,67.575,73.043,62.895,63.927,0.0,0.024,0.026,20.0,20.0,65.646,49.97,78.86,76.143,108.331,108.09,108.344,45.743,57.484,52.923,-10.852,110.0,110.0,71.875,71.0,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.563,68.313,-0.03,79.813,78.688,74.313,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.156,78.438,76.938,0.0,76.063,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.813,75.063,75.25,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.734,34.743,9.252,1.076,67.139,67.575,73.043,62.895,63.927,0.0,0.024,0.026,20.0,20.0,65.535,49.914,78.86,76.143,108.258,107.984,108.27,45.816,57.484,52.996,-10.867,110.0,110.0,71.75,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.563,68.5,-0.03,79.813,78.688,74.313,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,78.438,76.938,0.0,76.063,76.75,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.813,75.063,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8202007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.531,34.743,12.328,2.508,67.245,67.575,72.935,63.004,63.927,0.0,0.027,0.026,20.0,20.0,65.451,49.66,78.86,76.143,108.11,107.877,108.123,45.889,57.589,53.069,-10.852,110.0,110.0,71.75,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.563,68.188,-0.03,79.75,78.688,74.313,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,78.438,76.938,0.0,76.063,76.75,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.813,75.063,75.25,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.359,34.743,12.328,1.076,67.245,67.575,72.935,63.004,64.036,0.0,0.024,0.026,20.0,20.0,65.368,49.914,78.86,76.143,107.963,107.771,107.975,45.961,57.589,53.142,-10.852,110.0,110.0,71.875,71.063,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.313,-0.03,79.813,78.688,74.313,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,78.438,76.938,0.0,76.063,76.75,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.813,75.063,75.375,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.297,34.743,10.79,2.508,67.245,67.575,72.935,63.004,64.036,0.0,0.024,0.026,20.0,20.0,65.312,50.026,78.86,76.036,107.889,107.558,107.901,45.961,57.694,53.142,-10.867,110.0,110.0,71.75,71.0,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.563,68.313,-0.03,79.75,78.625,74.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,78.438,76.938,0.0,76.063,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.688,75.25,75.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8202007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,34.743,10.79,2.508,67.352,67.575,72.935,63.004,64.036,0.0,0.027,0.026,20.0,20.0,65.229,49.801,78.587,76.036,107.741,107.451,107.827,46.034,57.694,53.215,-10.852,110.0,110.0,71.75,71.0,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.313,-0.03,79.813,78.688,74.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,78.563,76.938,0.0,76.063,76.75,73.875,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.688,75.063,75.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8202007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.625,34.743,7.715,1.076,67.245,67.575,72.935,63.004,63.927,0.0,0.027,0.026,20.0,20.0,65.146,50.054,78.587,75.929,107.668,107.345,107.679,46.107,57.694,53.215,-10.852,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.313,-0.03,79.75,78.625,74.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,78.438,76.938,0.0,76.063,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.813,75.063,75.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.625,34.743,10.79,1.076,67.459,67.575,72.935,63.114,64.036,0.0,0.024,0.026,20.0,20.0,65.062,50.364,78.587,76.036,107.594,107.239,107.606,46.179,57.799,53.288,-10.852,110.0,110.0,71.75,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.563,68.313,-0.03,79.75,78.688,74.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,78.563,76.938,0.0,76.063,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.688,75.25,75.375,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.516,34.743,10.79,1.076,67.459,67.575,72.935,63.114,64.145,0.0,0.024,0.026,20.0,20.0,65.007,49.885,78.587,76.036,107.446,107.026,107.458,46.252,57.799,53.288,-10.867,110.0,110.0,71.75,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.313,-0.03,79.75,78.688,74.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,78.563,76.938,0.0,76.063,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,75.688,75.25,75.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,34.743,12.328,1.076,67.565,67.575,72.826,63.114,64.145,0.0,0.027,0.026,20.0,20.0,64.923,49.885,78.587,75.929,107.373,107.026,107.31,46.325,57.904,53.433,-10.852,110.0,110.0,71.875,71.0,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.563,68.313,-0.03,79.5,78.688,74.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,78.563,76.938,0.0,76.063,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.688,75.25,75.375,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,34.743,10.79,1.076,67.565,67.468,72.826,63.004,64.145,0.0,0.027,0.026,20.0,20.0,64.812,50.336,78.497,75.822,107.151,106.919,107.236,46.398,57.904,53.433,-10.852,110.0,110.0,71.75,71.0,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.313,-0.03,79.5,78.625,74.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,78.563,76.938,0.0,75.938,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.688,75.25,75.438,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,34.743,9.252,1.076,67.565,67.575,72.718,63.224,64.254,0.0,0.027,0.026,20.0,20.0,64.756,50.167,78.497,75.822,107.078,106.813,107.089,46.398,57.904,53.433,-10.852,110.0,110.0,71.75,71.063,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.688,68.313,-0.03,79.5,78.688,74.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,78.563,77.063,0.0,75.938,76.688,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.813,75.25,75.438,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.031,34.743,9.252,2.508,67.565,67.575,72.935,63.224,64.254,0.0,0.024,0.026,20.0,20.0,64.673,50.364,78.497,75.822,107.004,106.706,107.015,46.543,58.008,53.506,-10.852,110.0,110.0,71.75,71.0,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.563,68.313,-0.03,79.438,78.688,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,78.563,77.063,0.0,76.063,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.688,75.25,75.438,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8202007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.563,34.743,12.328,2.508,67.565,67.575,72.826,63.224,64.145,0.0,0.024,0.026,20.0,20.0,64.59,50.73,78.497,75.714,106.93,106.6,106.941,46.543,58.008,53.579,-10.852,110.0,110.0,71.75,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.563,68.313,-0.03,79.5,78.688,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,78.688,77.063,0.0,76.063,76.75,74.0,76.875,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.813,75.063,75.438,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.484,34.743,10.79,1.076,67.672,67.683,72.826,63.224,64.145,0.0,0.024,0.026,20.0,20.0,64.562,50.505,78.497,75.714,106.856,106.494,106.793,46.616,58.113,53.579,-10.852,110.0,110.0,71.75,71.0,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.563,68.313,-0.03,79.438,78.688,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.781,78.688,77.063,0.0,75.938,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.813,75.375,75.438,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8202007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.688,34.743,12.328,2.508,67.778,67.683,72.826,63.334,64.363,0.0,0.024,0.026,20.0,20.0,64.451,50.73,78.497,75.822,106.709,106.387,106.72,46.688,58.113,53.652,-10.852,110.0,110.0,71.75,71.0,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.563,68.313,-0.03,79.438,78.688,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,78.688,77.063,0.0,76.063,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.688,75.063,75.438,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8202007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.688,34.743,10.79,1.076,67.778,67.683,72.826,63.334,64.363,0.0,0.027,0.026,20.0,20.0,64.423,50.252,78.484,75.822,106.635,106.387,106.646,46.761,58.113,53.725,-10.852,110.0,110.0,71.688,71.0,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.688,68.313,-0.03,79.438,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,78.688,77.063,0.0,75.938,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.688,75.375,75.438,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.828,34.743,9.252,1.076,67.672,67.683,72.826,63.334,64.254,0.0,0.024,0.026,20.0,20.0,64.339,50.815,78.484,75.607,106.487,106.281,106.572,46.761,58.218,53.798,-10.852,110.0,110.0,71.75,71.0,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.313,-0.03,79.438,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.5,78.688,77.063,0.0,75.938,76.75,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.813,75.25,75.438,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8202007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,34.743,10.79,1.076,67.885,67.575,72.718,63.334,64.363,0.0,0.024,0.026,20.0,20.0,64.256,50.618,78.484,75.714,106.414,106.174,106.424,46.906,58.218,53.798,-10.852,110.0,110.0,71.75,71.0,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.313,-0.03,79.438,78.688,74.625,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.063,78.688,77.063,0.0,75.938,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.688,75.25,75.438,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.328,34.743,9.252,2.508,67.885,67.683,72.826,63.334,64.363,0.0,0.024,0.026,20.0,20.0,64.228,50.759,78.484,75.714,106.34,106.068,106.35,46.906,58.218,53.871,-10.852,110.0,110.0,71.75,71.0,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.188,-0.03,79.438,78.625,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.313,78.688,77.063,0.0,75.938,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.813,75.25,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,34.743,7.715,2.508,67.885,67.575,72.718,63.334,64.363,0.0,0.024,0.026,20.0,20.0,64.172,50.364,78.484,75.5,106.266,105.961,106.276,47.052,58.323,53.944,-10.852,110.0,110.0,71.688,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.688,68.313,-0.03,79.313,78.688,74.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.25,78.875,77.063,0.0,75.938,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.688,75.25,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.073,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.859,34.743,10.79,1.076,67.992,67.683,72.826,63.443,64.471,0.0,0.024,0.026,20.0,20.0,64.089,50.308,78.432,75.607,106.119,105.855,106.129,47.052,58.323,53.871,-10.852,110.0,110.0,71.75,71.0,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.313,-0.03,79.313,78.688,74.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.938,78.688,77.063,0.0,75.938,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.25,75.438,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.156,34.743,10.79,2.508,67.992,67.683,72.718,63.443,64.471,0.0,0.024,0.026,20.0,20.0,63.978,50.336,78.432,75.607,106.045,105.749,106.055,47.124,58.428,53.944,-10.867,110.0,110.0,71.688,71.063,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.688,68.5,-0.03,79.313,78.688,74.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.938,78.875,77.063,0.0,75.938,76.938,74.063,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.25,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8202007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.5,34.743,10.79,1.076,67.992,67.683,72.826,63.443,64.471,0.0,0.024,0.026,20.0,20.0,63.95,50.308,78.432,75.607,105.897,105.642,105.981,47.197,58.428,54.017,-10.852,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.688,68.313,-0.03,79.313,78.688,74.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.594,78.875,77.188,0.0,75.938,76.938,74.063,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.5,34.743,9.252,1.076,68.098,67.575,72.718,63.443,64.58,0.0,0.024,0.026,20.0,20.0,63.894,50.59,78.432,75.5,105.824,105.536,105.833,47.27,58.533,54.09,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.313,-0.03,79.25,78.688,74.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.594,78.875,77.188,0.0,75.813,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.688,75.375,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.703,34.743,9.252,1.076,68.098,67.683,72.826,63.443,64.58,0.0,0.024,0.026,20.0,20.0,63.867,50.195,78.432,75.5,105.75,105.429,105.76,47.342,58.533,54.163,-10.867,110.0,110.0,71.688,71.0,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.313,-0.03,79.25,78.688,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.375,78.875,77.188,0.0,75.938,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.688,75.375,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,34.743,10.79,1.076,68.098,67.79,72.935,63.553,64.471,0.0,0.024,0.026,20.0,20.0,63.783,50.308,78.283,75.393,105.676,105.429,105.686,47.415,58.638,54.163,-10.867,110.0,110.0,71.688,71.0,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.313,-0.03,79.25,78.875,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.688,78.875,77.188,0.0,75.813,76.938,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.813,75.375,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
