DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.078,34.743,9.252,2.508,68.205,67.79,72.935,63.553,64.58,0.0,0.027,0.026,20.0,20.0,63.7,50.364,78.283,75.5,105.529,105.216,105.612,47.415,58.638,54.236,-10.852,110.0,110.0,71.75,70.875,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.313,-0.03,79.125,78.688,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.469,79.063,77.188,0.0,75.813,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.5,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.078,34.743,12.328,2.508,68.205,67.683,72.935,63.553,64.58,0.0,0.024,0.026,20.0,20.0,63.589,50.618,78.283,75.393,105.529,105.216,105.538,47.488,58.638,54.236,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.688,68.188,-0.03,79.125,78.625,74.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.375,78.875,77.188,0.0,75.813,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.688,75.5,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.004
8202007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.609,34.743,10.79,3.939,68.205,67.79,72.826,63.443,64.689,0.0,0.024,0.026,20.0,20.0,63.561,50.308,78.283,75.393,105.381,105.11,105.39,47.56,58.743,54.309,-10.852,110.0,110.0,71.75,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.313,-0.03,79.125,78.625,74.938,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.469,78.875,77.188,0.0,75.813,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.625,34.743,10.79,2.508,68.312,67.683,72.826,63.553,64.689,0.0,0.024,0.026,20.0,20.0,63.505,50.083,78.283,75.286,105.307,105.004,105.317,47.633,58.743,54.381,-10.867,110.0,110.0,71.688,71.0,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.5,-0.03,79.125,78.688,74.938,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.938,77.188,0.0,75.813,76.938,74.0,76.75,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.5,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.004
8202007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.484,34.743,10.79,2.508,68.312,67.79,72.935,63.443,64.689,0.0,0.024,0.026,20.0,20.0,63.394,50.167,78.283,75.286,105.234,104.897,105.243,47.706,58.848,54.381,-10.867,110.0,110.0,71.688,71.0,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.5,-0.03,79.125,78.688,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,78.938,77.188,0.0,75.625,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,75.688,75.5,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8202007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,34.743,9.252,1.076,68.312,67.79,72.935,63.553,64.689,0.0,0.024,0.026,20.0,20.0,63.366,50.871,78.218,75.286,105.16,104.897,105.169,47.779,58.848,54.454,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.688,68.313,-0.03,79.125,78.688,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,78.938,77.188,0.0,75.813,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,34.743,12.328,1.076,68.418,67.79,72.935,63.553,64.689,0.0,0.024,0.026,20.0,20.0,63.311,50.364,78.218,75.178,105.012,104.791,105.021,47.779,58.848,54.527,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.688,68.313,-0.03,78.875,78.625,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,78.938,77.188,0.0,75.813,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.75,34.743,10.79,1.076,68.418,67.79,72.826,63.553,64.798,0.0,0.027,0.026,20.0,20.0,63.227,50.421,78.218,75.286,104.939,104.684,104.947,47.851,58.953,54.527,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.313,-0.03,78.875,78.625,74.938,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.938,77.188,0.0,75.813,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.563,75.375,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.469,34.743,10.79,1.076,68.418,67.79,72.935,63.663,64.798,0.0,0.024,0.026,20.0,20.0,63.172,50.449,78.218,75.286,104.865,104.578,104.947,47.924,58.953,54.673,-10.852,110.0,110.0,71.688,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.313,-0.03,78.875,78.625,75.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.938,77.188,0.0,75.813,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.5,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,34.743,9.252,1.076,68.418,67.79,72.826,63.773,64.798,0.0,0.024,0.026,20.0,20.0,63.088,50.167,78.218,75.178,104.717,104.471,104.8,47.997,58.953,54.673,-10.852,110.0,110.0,71.688,71.0,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.188,-0.03,78.875,78.625,75.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.938,77.188,0.0,75.813,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.688,75.375,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.007,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8202007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,34.743,10.79,2.508,68.525,67.683,72.718,63.663,64.689,0.0,0.024,0.026,20.0,20.0,63.033,50.308,77.952,75.071,104.644,104.471,104.726,48.069,59.057,54.673,-10.852,110.0,110.0,71.563,70.875,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.313,-0.03,78.875,78.625,74.938,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,78.938,77.25,0.0,75.625,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,34.743,9.252,1.076,68.525,67.79,72.826,63.883,64.907,0.0,0.024,0.026,20.0,20.0,63.005,51.097,77.952,75.178,104.57,104.259,104.652,48.069,59.057,54.746,-10.867,110.0,110.0,71.688,71.0,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.313,-0.03,78.875,78.625,75.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.938,77.25,0.0,75.813,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,34.743,10.79,2.508,68.525,67.79,72.826,63.883,64.907,0.0,0.024,0.026,20.0,20.0,62.949,50.223,77.952,75.178,104.496,104.259,104.578,48.142,59.162,54.746,-10.867,110.0,110.0,71.688,70.875,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.313,-0.03,78.875,78.625,75.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,79.063,77.25,0.0,75.625,76.75,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.313,34.743,10.79,1.076,68.525,67.79,72.826,63.883,64.907,0.0,0.024,0.026,20.0,20.0,62.866,50.73,77.952,75.178,104.422,104.152,104.43,48.215,59.162,54.819,-10.867,110.0,110.0,71.688,70.875,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.313,-0.03,78.875,78.438,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.938,77.25,0.0,75.625,76.75,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.688,75.5,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,34.743,10.79,2.508,68.631,67.897,72.826,63.883,64.798,0.0,0.024,0.026,20.0,20.0,62.81,50.421,77.952,75.071,104.349,104.046,104.357,48.287,59.162,54.892,-10.867,110.0,110.0,71.688,70.875,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.313,-0.03,78.875,78.438,75.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.938,77.25,0.0,75.625,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,34.743,9.252,2.508,68.631,67.897,72.826,63.883,64.907,0.0,0.024,0.026,20.0,20.0,62.755,50.533,77.751,75.071,104.275,104.046,104.283,48.215,59.267,54.819,-10.852,110.0,110.0,71.688,70.875,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.5,-0.03,78.875,78.625,75.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.422,79.063,77.25,0.0,75.625,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.375,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,34.743,9.252,2.508,68.631,67.897,72.826,63.883,64.907,0.0,0.024,0.026,20.0,20.0,62.727,51.097,77.751,75.071,104.201,103.939,104.209,48.36,59.267,54.965,-10.852,110.0,110.0,71.688,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.875,68.5,-0.03,78.875,78.438,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.922,78.938,77.25,0.0,75.563,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.375,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.688,34.743,9.252,2.508,68.631,67.79,72.609,63.883,65.016,0.0,0.024,0.026,20.0,20.0,62.671,50.336,77.751,75.071,104.054,103.833,104.135,48.433,59.372,54.965,-10.867,110.0,110.0,71.563,71.0,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.313,-0.03,78.875,78.375,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.891,79.063,77.25,0.0,75.625,76.75,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.5,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,34.743,7.715,2.508,68.738,67.897,72.826,63.992,65.016,0.0,0.024,0.026,20.0,20.0,62.616,50.702,77.751,75.071,103.98,103.726,104.061,48.505,59.372,55.038,-10.852,110.0,110.0,71.688,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.875,68.5,-0.03,78.875,78.438,75.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.563,79.063,77.25,0.0,75.625,76.75,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.688,75.5,75.5,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,34.743,9.252,2.508,68.738,67.897,72.826,63.992,65.016,0.0,0.024,0.026,20.0,20.0,62.56,50.73,77.751,74.964,103.906,103.62,103.987,48.578,59.372,55.038,-10.852,110.0,110.0,71.688,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.5,-0.03,78.75,78.438,75.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.563,79.063,77.25,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.688,75.5,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.344,34.743,6.179,2.508,68.738,67.897,72.718,63.992,65.016,0.0,0.024,0.026,20.0,20.0,62.504,51.209,77.687,74.964,103.832,103.62,103.84,48.651,59.372,55.184,-10.852,110.0,110.0,71.563,70.875,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.875,68.313,-0.03,78.75,78.438,75.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.438,79.063,77.25,0.0,75.625,76.938,74.063,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.5,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.094,34.743,10.79,2.508,68.845,67.897,72.826,63.992,65.016,0.0,0.024,0.026,20.0,20.0,62.476,50.843,77.687,74.964,103.832,103.514,103.766,48.723,59.477,55.184,-10.852,110.0,110.0,71.563,70.875,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.03,78.75,78.438,75.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.578,79.063,77.25,0.0,75.625,76.75,74.0,76.625,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.5,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,34.743,10.79,1.076,68.738,67.897,72.718,63.992,65.125,0.0,0.024,0.026,20.0,20.0,62.421,50.674,77.687,74.964,103.611,103.407,103.618,48.723,59.477,55.184,-10.867,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.875,68.5,-0.03,78.75,78.438,75.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.25,79.125,77.375,0.0,75.625,76.75,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.813,75.5,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.578,34.743,9.252,2.508,68.845,68.005,72.718,64.102,65.125,0.0,0.024,0.026,20.0,20.0,62.365,50.618,77.687,74.964,103.537,103.301,103.618,48.796,59.582,55.256,-10.852,110.0,110.0,71.688,70.875,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.313,-0.03,78.75,78.438,75.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.031,79.063,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,75.813,75.563,75.5,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8202007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.578,34.743,10.79,2.508,68.738,67.897,72.718,64.102,65.125,0.0,0.024,0.026,20.0,20.0,62.31,50.533,77.687,74.857,103.537,103.301,103.544,48.869,59.582,55.329,-10.852,110.0,110.0,71.688,70.875,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.313,-0.03,78.75,78.438,75.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,79.063,77.25,0.0,75.625,76.75,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.563,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.078,34.743,7.715,2.508,68.951,67.79,72.609,63.992,65.016,0.0,0.024,0.026,20.0,20.0,62.254,50.477,77.764,74.75,103.39,103.194,103.397,48.869,59.687,55.402,-10.852,110.0,110.0,71.688,70.875,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.313,-0.03,78.75,78.438,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.672,79.125,77.25,0.0,75.625,76.75,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.813,75.563,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.203,34.743,9.252,2.508,68.951,68.005,72.718,64.102,65.125,0.0,0.024,0.026,20.0,20.0,62.198,50.928,77.764,74.857,103.316,103.088,103.397,48.941,59.687,55.402,-10.867,110.0,110.0,71.563,70.875,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.875,68.5,-0.03,78.75,78.438,75.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.688,79.063,77.25,0.0,75.813,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.563,75.625,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8202007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,34.743,7.715,2.508,68.845,68.005,72.718,64.102,65.016,0.0,0.024,0.026,20.0,20.0,62.171,50.674,77.764,74.75,103.242,102.981,103.249,49.014,59.687,55.402,-10.852,110.0,110.0,71.563,70.875,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.875,68.5,-0.03,78.625,78.438,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,79.125,77.25,0.0,75.625,76.75,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.813,75.563,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8202007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.203,34.743,7.715,1.076,68.951,68.005,72.609,64.212,65.234,0.0,0.024,0.026,20.0,20.0,62.115,51.097,77.764,74.75,103.242,102.981,103.249,49.087,59.792,55.475,-10.867,110.0,110.0,71.563,70.813,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.313,-0.03,78.625,78.438,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,79.125,77.25,0.0,75.813,76.938,74.25,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.813,75.5,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.047,34.743,7.715,1.076,68.951,67.897,72.609,64.102,65.125,0.0,0.024,0.026,20.0,20.0,62.087,50.702,77.764,74.643,103.095,102.875,103.175,49.014,59.792,55.402,-10.852,110.0,110.0,71.563,70.875,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.03,78.625,78.438,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.5,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.047,34.743,12.328,1.076,69.058,68.005,72.609,64.212,65.234,0.0,0.024,0.026,20.0,20.0,62.032,50.899,77.764,74.75,103.021,102.769,103.027,49.159,59.792,55.548,-10.852,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.875,68.5,-0.03,78.563,78.438,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.813,75.563,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.219,34.743,9.252,2.508,68.951,68.005,72.609,64.212,65.234,0.0,0.024,0.026,20.0,20.0,62.004,51.294,77.725,74.643,102.873,102.769,102.88,49.232,59.897,55.548,-10.852,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.875,68.5,-0.03,78.625,78.438,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.563,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,34.743,6.179,2.508,69.058,67.897,72.5,64.212,65.234,0.0,0.024,0.026,20.0,20.0,61.948,50.59,77.725,74.643,102.873,102.662,102.88,49.305,59.897,55.621,-10.852,110.0,110.0,71.688,70.813,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.03,78.625,78.438,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,79.125,77.375,0.0,75.563,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.563,75.563,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,34.743,6.179,2.508,69.165,68.005,72.609,64.212,65.234,0.0,0.024,0.026,20.0,20.0,61.92,51.294,77.725,74.643,102.8,102.556,102.88,49.378,59.897,55.621,-10.852,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.5,-0.03,78.563,78.375,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.5,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,34.743,6.179,1.076,69.058,68.005,72.5,64.212,65.342,0.0,0.024,0.026,20.0,20.0,61.893,50.928,77.725,74.643,102.726,102.556,102.732,49.378,60.002,55.694,-10.852,110.0,110.0,71.563,70.875,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.03,78.563,78.375,75.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.688,75.563,75.625,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,34.743,9.252,1.076,69.058,68.005,72.5,64.212,65.342,0.0,0.024,0.026,20.0,20.0,61.837,51.04,77.725,74.643,102.578,102.449,102.584,49.378,60.002,55.694,-10.852,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.03,78.563,78.375,75.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.563,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.266,34.743,7.715,1.076,69.165,68.005,72.609,64.322,65.342,0.0,0.024,0.026,20.0,20.0,61.781,50.759,77.738,74.643,102.578,102.236,102.584,49.523,60.106,55.84,-10.852,110.0,110.0,71.688,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,70.0,68.5,-0.03,78.563,78.375,75.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,79.125,77.375,0.0,75.625,77.0,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,75.813,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,34.743,9.252,1.076,69.165,68.112,72.609,64.322,65.234,0.0,0.024,0.026,20.0,20.0,61.754,50.815,77.738,74.535,102.431,102.236,102.511,49.523,60.106,55.84,-10.867,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.03,78.563,78.375,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.813,75.5,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,34.743,9.252,1.076,69.271,68.112,72.609,64.432,65.234,0.0,0.024,0.026,20.0,20.0,61.726,51.322,77.738,74.535,102.357,102.13,102.437,49.596,60.106,55.84,-10.852,110.0,110.0,71.563,70.875,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.313,-0.03,78.563,78.375,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.5,75.625,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,34.743,7.715,2.508,69.271,68.112,72.718,64.322,65.342,0.0,0.024,0.026,20.0,20.0,61.698,50.73,77.738,74.643,102.283,102.023,102.363,49.668,60.211,55.913,-10.852,110.0,110.0,71.563,70.875,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.03,78.563,78.375,75.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.984,79.25,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.563,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,34.743,7.715,1.076,69.271,68.112,72.609,64.432,65.342,0.0,0.024,0.026,20.0,20.0,61.67,50.871,77.738,74.643,102.283,102.023,102.289,49.741,60.211,55.913,-10.852,110.0,110.0,71.563,70.875,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.03,78.313,78.375,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,79.25,77.375,0.0,75.813,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,76.0,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,34.743,9.252,2.508,69.271,68.112,72.718,64.432,65.234,0.0,0.024,0.026,20.0,20.0,61.642,51.04,77.738,74.535,102.062,101.917,102.141,49.741,60.211,55.913,-10.852,110.0,110.0,71.688,70.875,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.03,78.313,78.375,75.5,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.813,75.563,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,34.743,10.79,1.076,69.378,68.112,72.718,64.432,65.451,0.0,0.024,0.026,20.0,20.0,61.615,51.153,77.661,74.535,102.062,101.811,102.141,49.814,60.316,56.059,-10.867,110.0,110.0,71.688,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.03,78.313,78.25,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,79.25,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.813,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,34.743,7.715,2.508,69.271,68.112,72.826,64.432,65.342,0.0,0.024,0.026,20.0,20.0,61.587,51.237,77.661,74.428,102.062,101.704,101.994,49.886,60.316,56.131,-10.852,110.0,110.0,71.563,70.875,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.03,78.313,78.375,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,79.25,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,75.813,75.5,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,34.743,9.252,2.508,69.378,68.005,72.609,64.541,65.451,0.0,0.024,0.026,20.0,20.0,61.531,51.181,77.661,74.535,101.841,101.704,101.846,49.886,60.316,56.059,-10.852,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.0,68.5,-0.03,78.313,78.375,75.5,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.125,77.375,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.813,75.5,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,34.743,10.79,1.076,69.378,68.219,72.718,64.541,65.451,0.0,0.024,0.026,20.0,20.0,61.503,51.068,77.661,74.535,101.841,101.598,101.846,49.959,60.421,56.131,-10.867,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.0,68.5,-0.03,78.188,78.438,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.875,79.25,77.375,0.0,75.563,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.688,75.5,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,34.743,10.79,1.076,69.271,68.112,72.609,64.432,65.342,0.0,0.027,0.026,20.0,20.0,61.476,50.533,77.661,74.428,101.767,101.491,101.772,50.032,60.421,56.204,-10.852,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.03,78.313,78.375,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,79.125,77.563,0.0,75.625,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.224,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,34.743,9.252,1.076,69.484,68.005,72.718,64.651,65.56,0.0,0.024,0.026,20.0,20.0,61.42,51.209,77.661,74.535,101.62,101.385,101.624,50.032,60.316,56.204,-10.867,110.0,110.0,71.375,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.03,78.188,78.375,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.703,79.25,77.375,0.0,75.563,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.563,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.641,34.743,9.252,1.076,69.378,68.112,72.718,64.651,65.451,0.0,0.024,0.026,20.0,20.0,61.392,51.266,77.609,74.428,101.546,101.385,101.551,50.104,60.526,56.204,-10.852,110.0,110.0,71.375,70.813,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.5,-0.03,78.188,78.375,75.438,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.266,79.25,77.563,0.0,75.563,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.563,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,34.743,9.252,1.076,69.378,68.112,72.609,64.651,65.451,0.0,0.024,0.026,20.0,20.0,61.364,50.646,77.609,74.428,101.546,101.278,101.551,50.25,60.526,56.35,-10.852,110.0,110.0,71.563,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.125,68.5,-0.03,78.188,78.375,75.438,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.297,79.25,77.563,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.688,75.5,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,34.743,9.252,1.076,69.484,68.112,72.718,64.651,65.56,0.0,0.024,0.026,20.0,20.0,61.337,51.012,77.609,74.535,101.398,101.172,101.403,50.25,60.526,56.277,-10.852,110.0,110.0,71.563,70.813,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.0,68.313,-0.03,78.313,78.25,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.719,79.25,77.375,0.0,75.563,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.813,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.563,34.743,10.79,-0.356,69.378,68.219,72.718,64.651,65.451,0.0,0.024,0.026,20.0,20.0,61.281,50.759,77.609,74.428,101.398,101.172,101.403,50.322,60.631,56.423,-10.852,110.0,110.0,71.375,70.875,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.03,78.188,78.25,75.438,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.938,79.25,77.563,0.0,75.625,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.375,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.313,34.743,12.328,-0.356,69.378,68.219,72.718,64.651,65.451,0.0,0.024,0.026,20.0,20.0,61.253,51.125,77.609,74.428,101.251,101.066,101.255,50.25,60.631,56.35,-10.852,110.0,110.0,71.563,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.5,-0.03,78.188,78.25,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.609,79.25,77.563,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.375,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
