DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.734,34.743,10.79,1.076,69.484,68.112,72.718,64.761,65.451,0.0,0.024,0.026,20.0,20.0,61.225,50.928,77.505,74.428,101.177,100.959,101.181,50.395,60.526,56.423,-10.867,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.625,-0.03,78.188,78.25,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.75,79.25,77.563,0.0,75.563,76.75,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.375,75.625,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.156,34.743,10.79,-0.356,69.484,68.112,72.718,64.761,65.56,0.0,0.024,0.026,20.0,20.0,61.198,51.435,77.505,74.643,101.103,100.959,101.108,50.468,60.631,56.496,-10.852,110.0,110.0,71.375,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.03,78.188,78.25,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,79.25,77.563,0.0,75.563,76.75,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.375,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,34.743,12.328,-0.356,69.591,68.219,72.609,64.761,65.56,0.0,0.024,0.026,20.0,20.0,61.17,50.899,77.505,74.643,100.956,100.853,100.96,50.468,60.736,56.496,-10.867,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.0,68.625,-0.03,78.188,78.125,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.25,77.688,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.375,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8202007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.172,34.743,9.252,1.076,69.591,68.327,72.826,64.761,65.669,0.0,0.024,0.026,20.0,20.0,61.114,50.59,77.505,74.643,101.03,100.746,101.034,50.613,60.736,56.642,-10.852,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.03,78.188,78.125,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.328,79.25,77.563,0.0,75.563,76.75,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.5,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.172,34.743,9.252,1.076,69.591,68.112,72.609,64.761,65.56,0.0,0.024,0.026,20.0,20.0,61.086,51.097,77.505,74.643,100.882,100.746,100.886,50.613,60.841,56.569,-10.852,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.5,-0.03,78.188,78.125,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.891,79.25,77.563,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.375,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.875,34.743,9.252,1.076,69.591,68.219,72.609,64.761,65.56,0.0,0.024,0.026,20.0,20.0,61.086,51.097,77.395,74.535,100.882,100.64,100.886,50.758,60.841,56.642,-10.867,110.0,110.0,71.375,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.03,78.188,78.125,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.438,77.563,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.688,75.5,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,34.743,7.715,1.076,69.591,68.327,72.718,64.761,65.56,0.0,0.027,0.026,20.0,20.0,61.059,51.153,77.395,74.428,100.661,100.533,100.738,50.686,60.841,56.642,-10.867,110.0,110.0,71.375,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.625,-0.03,78.188,78.125,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.328,79.25,77.563,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.813,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8202007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.422,34.743,10.79,1.076,69.591,68.327,72.718,64.761,65.56,0.0,0.024,0.026,20.0,20.0,61.059,51.266,77.395,74.428,100.661,100.533,100.664,50.758,60.946,56.715,-10.867,110.0,110.0,71.375,70.813,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.03,78.188,78.063,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.359,79.438,77.563,0.0,75.563,76.75,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.547,34.743,12.328,1.076,69.698,68.219,72.609,64.761,65.669,0.0,0.024,0.026,20.0,20.0,61.003,51.097,77.395,74.535,100.587,100.427,100.591,50.831,60.946,56.788,-10.867,110.0,110.0,71.563,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.03,78.188,78.125,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.25,77.563,0.0,75.563,76.75,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.688,75.563,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,34.743,7.715,1.076,69.698,68.219,72.609,64.981,65.669,0.0,0.024,0.026,20.0,20.0,60.975,51.519,77.395,74.643,100.587,100.321,100.591,50.904,60.946,56.861,-10.852,110.0,110.0,71.563,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.5,-0.03,78.188,78.125,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.438,77.563,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,75.688,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,34.743,9.252,1.076,69.804,68.434,72.718,64.871,65.669,0.0,0.024,0.026,20.0,20.0,60.92,51.491,77.317,74.643,100.513,100.214,100.517,50.977,61.05,56.861,-10.867,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.5,-0.03,78.188,78.125,75.5,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.25,77.563,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,34.743,9.252,1.076,69.804,68.327,72.5,64.981,65.669,0.0,0.024,0.026,20.0,20.0,60.92,51.153,77.317,74.535,100.366,100.108,100.369,50.977,61.05,56.934,-10.852,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.03,78.063,78.125,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.563,79.125,77.563,0.0,75.563,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.563,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,34.743,7.715,1.076,69.698,68.434,72.609,64.981,65.56,0.0,0.024,0.026,20.0,20.0,60.892,51.294,77.317,74.428,100.292,100.108,100.295,51.049,61.155,56.934,-10.852,110.0,110.0,71.375,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.5,-0.03,78.063,78.125,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.703,79.438,77.563,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,75.688,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,34.743,9.252,1.076,69.698,68.327,72.5,64.981,65.56,0.0,0.024,0.026,20.0,20.0,60.864,51.688,77.317,74.428,100.145,100.001,100.295,51.122,61.155,57.006,-10.867,110.0,110.0,71.563,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.625,-0.03,78.063,78.125,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.438,77.563,0.0,75.563,76.75,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,75.688,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.005,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8202007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,34.743,7.715,2.508,69.804,68.327,72.5,65.09,65.778,0.0,0.024,0.026,20.0,20.0,60.836,51.773,77.317,74.535,100.218,99.895,100.148,51.195,61.155,57.079,-10.867,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.03,78.063,78.125,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,79.25,77.563,0.0,75.563,76.938,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.563,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,34.743,7.715,1.076,69.804,68.219,72.5,64.981,65.778,0.0,0.024,0.026,20.0,20.0,60.836,51.463,77.317,74.535,100.071,99.895,100.148,51.195,61.155,57.079,-10.852,110.0,110.0,71.375,70.813,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.03,78.063,78.125,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,79.25,77.563,0.0,75.563,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,75.813,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,34.743,9.252,1.076,69.804,68.434,72.609,64.981,65.778,0.0,0.024,0.026,20.0,20.0,60.781,51.829,77.168,74.535,99.997,99.788,100.0,51.267,61.26,57.079,-10.867,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.03,78.063,78.125,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.438,77.563,0.0,75.563,76.938,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,75.688,75.563,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,34.743,7.715,2.508,69.804,68.327,72.5,64.981,65.669,0.0,0.024,0.026,20.0,20.0,60.753,51.547,77.168,74.428,99.923,99.682,99.926,51.267,61.26,57.079,-10.852,110.0,110.0,71.375,70.875,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.03,78.063,78.125,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.438,77.688,0.0,75.563,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.5,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,34.743,9.252,2.508,69.911,68.327,72.5,65.09,65.778,0.0,0.024,0.026,20.0,20.0,60.753,51.181,77.168,74.428,99.923,99.682,99.852,51.34,61.26,57.225,-10.852,110.0,110.0,71.563,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.5,-0.03,77.938,78.125,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.438,77.563,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.563,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,34.743,7.715,1.076,69.804,68.327,72.5,64.981,65.669,0.0,0.024,0.026,20.0,20.0,60.725,51.068,77.168,74.321,99.85,99.576,99.852,51.485,61.365,57.298,-10.867,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.03,78.063,78.063,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.438,77.563,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,75.688,75.563,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,34.743,7.715,1.076,69.911,68.327,72.392,65.09,65.778,0.0,0.024,0.026,20.0,20.0,60.697,51.153,77.168,74.428,99.776,99.469,99.778,51.485,61.365,57.298,-10.852,110.0,110.0,71.375,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.03,78.063,78.063,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.438,77.563,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,75.688,75.563,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,34.743,6.179,1.076,69.911,68.434,72.5,65.2,65.778,0.0,0.024,0.029,20.0,20.0,60.669,51.547,77.019,74.428,99.702,99.363,99.631,51.485,61.365,57.298,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.03,77.938,78.063,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.438,77.563,0.0,75.563,77.0,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,75.688,75.563,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,34.743,6.179,1.076,69.911,68.434,72.5,65.2,65.778,0.0,0.024,0.026,20.0,20.0,60.669,51.547,77.019,74.428,99.628,99.256,99.631,51.558,61.365,57.371,-10.852,110.0,110.0,71.563,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.625,-0.03,78.063,78.063,75.5,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.25,77.563,0.0,75.563,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.563,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,34.743,9.252,1.076,69.911,68.434,72.5,65.09,65.778,0.0,0.024,0.026,20.0,20.0,60.614,51.519,77.019,74.428,99.554,99.256,99.557,51.631,61.47,57.371,-10.852,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.625,-0.03,78.063,78.063,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.438,77.563,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.688,75.688,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,34.743,9.252,1.076,69.804,68.542,72.5,65.09,65.778,0.0,0.024,0.026,20.0,20.0,60.614,51.266,77.019,74.428,99.333,99.15,99.409,51.631,61.47,57.371,-10.852,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.125,68.625,-0.03,78.063,78.063,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,79.438,77.688,0.0,75.563,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.563,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,34.743,9.252,1.076,69.911,68.542,72.609,65.09,65.887,0.0,0.024,0.026,20.0,20.0,60.586,51.66,77.019,74.428,99.407,99.15,99.409,51.776,61.47,57.444,-10.852,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.0,68.5,-0.03,77.938,78.063,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.438,77.688,0.0,75.563,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.563,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,34.743,10.79,1.076,70.018,68.327,72.5,65.2,65.887,0.0,0.024,0.026,20.0,20.0,60.586,51.744,76.928,74.321,99.333,99.043,99.335,51.776,61.575,57.517,-10.867,110.0,110.0,71.563,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.625,-0.03,77.938,78.063,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.688,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,34.743,9.252,1.076,70.018,68.434,72.5,65.2,65.887,0.0,0.024,0.026,20.0,20.0,60.558,51.097,76.928,74.321,99.259,98.937,99.261,51.776,61.575,57.59,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.03,77.938,78.063,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,79.438,77.563,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.688,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,34.743,9.252,2.508,70.018,68.434,72.609,65.2,65.778,0.0,0.024,0.026,20.0,20.0,60.53,51.294,76.928,74.214,99.186,98.937,99.188,51.921,61.575,57.59,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.03,77.938,78.063,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.438,77.688,0.0,75.5,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.688,75.688,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,34.743,7.715,1.076,69.911,68.434,72.609,65.2,65.778,0.0,0.024,0.026,20.0,20.0,60.502,51.04,76.928,74.214,99.112,98.831,99.114,51.921,61.575,57.663,-10.867,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.03,77.938,78.063,75.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.688,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,34.743,6.179,1.076,70.018,68.542,72.718,65.31,65.778,0.0,0.024,0.026,20.0,20.0,60.475,50.73,76.928,74.214,99.038,98.724,99.04,51.994,61.68,57.663,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.03,77.938,78.063,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.703,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.688,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,34.743,7.715,2.508,70.124,68.542,72.718,65.31,65.887,0.0,0.024,0.029,20.0,20.0,60.475,51.237,76.928,74.321,98.964,98.724,98.966,51.994,61.68,57.663,-10.852,110.0,110.0,71.375,70.688,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.625,-0.03,77.938,78.063,75.5,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,79.438,77.688,0.0,75.5,77.125,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.688,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.984,34.743,9.252,2.508,70.124,68.542,72.718,65.31,65.887,0.0,0.024,0.026,20.0,20.0,60.447,51.125,76.909,74.321,98.817,98.618,98.818,51.994,61.68,57.663,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.625,-0.03,77.938,78.063,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.641,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.688,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.734,36.005,7.715,1.076,70.124,68.649,72.718,65.31,65.887,0.0,0.024,0.029,20.0,20.0,60.419,50.956,76.909,74.214,98.817,98.618,98.818,52.139,61.785,57.736,-10.867,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.03,77.938,78.063,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.344,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.688,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.734,34.743,9.252,1.076,70.124,68.542,72.718,65.31,65.887,0.0,0.024,0.029,20.0,20.0,60.363,51.153,76.909,74.214,98.743,98.511,98.745,52.139,61.785,57.809,-10.867,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.03,77.688,78.063,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,79.438,77.688,0.0,75.5,76.938,74.25,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.688,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.828,36.005,7.715,1.076,70.018,68.434,72.609,65.31,65.996,0.0,0.024,0.026,20.0,20.0,60.363,50.759,76.909,74.214,98.596,98.405,98.597,52.212,61.785,57.809,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.5,-0.03,77.688,78.063,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.313,79.438,77.688,0.0,75.5,76.938,74.25,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.875,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.609,34.743,9.252,1.076,70.018,68.649,72.718,65.42,65.996,0.0,0.024,0.026,20.0,20.0,60.336,50.787,76.909,74.214,98.596,98.298,98.597,52.212,61.89,57.881,-10.852,110.0,110.0,71.563,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.125,68.625,-0.03,77.688,78.063,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.875,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.219,34.743,7.715,2.508,70.018,68.649,72.718,65.42,65.996,0.0,0.024,0.029,20.0,20.0,60.336,51.266,76.805,74.107,98.522,98.298,98.523,52.358,61.89,57.881,-10.852,110.0,110.0,71.313,70.5,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.03,77.688,78.063,75.625,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.203,79.5,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.875,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.516,34.743,7.715,2.508,70.231,68.542,72.609,65.31,65.887,0.0,0.024,0.026,20.0,20.0,60.308,50.533,76.805,74.0,98.448,98.192,98.449,52.358,61.89,57.954,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.625,-0.03,77.625,77.813,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,79.438,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.875,75.813,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.359,36.005,7.715,-0.356,70.124,68.649,72.609,65.42,65.887,0.0,0.024,0.026,20.0,20.0,60.28,50.843,76.805,74.0,98.301,98.086,98.375,52.358,61.995,57.881,-10.852,110.0,110.0,71.313,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.03,77.625,77.813,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.141,79.438,77.688,0.0,75.5,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.875,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.359,36.005,10.79,1.076,70.124,68.649,72.718,65.42,65.996,0.0,0.024,0.026,20.0,20.0,60.252,51.744,76.805,74.107,98.301,98.086,98.302,52.43,61.995,58.027,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.5,-0.03,77.625,77.813,75.625,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.906,79.5,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.688,75.813,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.453,34.743,10.79,-0.356,70.231,68.542,72.609,65.42,65.996,0.0,0.024,0.029,20.0,20.0,60.252,51.068,76.805,74.214,98.227,97.979,98.302,52.576,61.995,58.1,-10.852,110.0,110.0,71.375,70.688,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.03,77.625,78.063,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.125,79.5,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.688,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8202007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.328,36.005,9.252,1.076,70.124,68.649,72.718,65.53,65.996,0.0,0.024,0.029,20.0,20.0,60.224,50.73,76.779,74.214,98.153,97.979,98.228,52.576,61.995,58.1,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.625,-0.03,77.688,77.813,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.922,79.5,77.688,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.688,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.219,36.005,9.252,1.076,70.124,68.649,72.718,65.53,65.996,0.0,0.024,0.026,20.0,20.0,60.197,50.871,76.779,74.107,98.079,97.873,98.08,52.576,62.099,58.173,-10.867,110.0,110.0,71.313,70.688,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.625,-0.03,77.563,77.813,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.938,79.5,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.563,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.141,36.005,9.252,1.076,70.124,68.649,72.609,65.53,66.105,0.0,0.024,0.026,20.0,20.0,60.197,50.984,76.779,74.214,97.932,97.766,98.006,52.576,62.099,58.1,-10.867,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.625,-0.03,77.625,78.063,75.813,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,79.5,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.688,75.688,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.141,36.005,9.252,1.076,70.124,68.649,72.718,65.53,66.105,0.0,0.024,0.026,20.0,20.0,60.169,51.322,76.779,74.214,97.858,97.766,97.932,52.648,62.099,58.173,-10.852,110.0,110.0,71.313,70.813,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.5,-0.03,77.625,77.813,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,79.438,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.563,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,36.005,10.79,1.076,70.124,68.649,72.5,65.53,65.996,0.0,0.024,0.029,20.0,20.0,60.169,50.956,76.779,74.107,97.858,97.66,97.932,52.794,62.204,58.246,-10.852,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.5,-0.03,77.625,77.813,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,79.5,77.688,0.0,75.5,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.688,75.563,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.75,36.005,9.252,1.076,70.338,68.756,72.609,65.639,66.105,0.0,0.024,0.029,20.0,20.0,60.169,51.209,76.792,74.214,97.858,97.553,97.858,52.866,62.204,58.319,-10.852,110.0,110.0,71.375,70.688,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.03,77.688,78.063,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,79.438,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.563,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.109,36.005,7.715,1.076,70.124,68.756,72.609,65.639,66.105,0.0,0.024,0.029,20.0,20.0,60.141,51.491,76.792,74.214,97.711,97.447,97.711,52.794,62.204,58.246,-10.867,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.03,77.625,77.813,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.094,79.5,77.688,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.563,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.281,36.005,9.252,1.076,70.338,68.756,72.609,65.639,66.105,0.0,0.024,0.029,20.0,20.0,60.113,51.153,76.792,74.214,97.637,97.447,97.711,52.939,62.309,58.392,-10.852,110.0,110.0,71.375,70.5,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.125,68.625,-0.03,77.625,78.063,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,79.5,77.688,0.0,75.563,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.813,75.5,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,36.005,9.252,1.076,70.338,68.649,72.5,65.53,66.105,0.0,0.024,0.029,20.0,20.0,60.085,51.716,76.792,74.214,97.637,97.447,97.563,52.866,62.309,58.319,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.03,77.625,77.813,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,79.438,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.813,75.5,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,36.005,7.715,2.508,70.231,68.649,72.609,65.639,66.105,0.0,0.024,0.029,20.0,20.0,60.113,51.068,76.792,74.214,97.563,97.234,97.563,53.012,62.309,58.392,-10.867,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.03,77.625,78.063,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,79.5,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.563,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.797,34.743,7.715,1.076,70.231,68.756,72.609,65.749,65.996,0.0,0.024,0.029,20.0,20.0,60.085,51.209,76.792,74.107,97.489,97.234,97.415,52.939,62.309,58.392,-10.867,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.5,-0.03,77.625,78.063,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.469,79.5,77.75,0.0,75.5,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.563,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,36.005,7.715,-0.356,70.231,68.756,72.5,65.639,66.105,0.0,0.024,0.029,20.0,20.0,60.085,51.632,76.604,74.107,97.342,97.128,97.342,53.012,62.414,58.392,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.188,68.625,-0.03,77.625,78.063,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.781,79.5,77.688,0.0,75.563,76.938,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.688,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
