DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,36.005,7.715,-0.356,70.338,68.756,72.609,65.639,66.105,0.0,0.024,0.029,20.0,20.0,60.113,51.322,76.604,74.107,97.342,97.128,97.342,53.157,62.414,58.465,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.03,77.563,78.063,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,79.5,77.688,0.0,75.5,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.813,75.5,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8202007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,36.005,7.715,-0.356,70.338,68.756,72.5,65.639,66.105,0.0,0.024,0.029,20.0,20.0,60.085,51.266,76.604,74.107,97.342,97.021,97.268,53.23,62.414,58.538,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.625,-0.03,77.625,78.125,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,79.5,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.813,75.5,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.844,36.005,7.715,1.076,70.338,68.756,72.5,65.639,66.105,0.0,0.024,0.029,20.0,20.0,60.03,51.237,76.604,74.107,97.194,96.915,97.194,53.23,62.414,58.538,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.5,-0.03,77.625,78.125,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,79.438,77.75,0.0,75.563,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.5,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,36.005,7.715,1.076,70.338,68.864,72.609,65.749,66.214,0.0,0.024,0.029,20.0,20.0,60.03,51.829,76.604,74.214,97.121,96.915,97.12,53.23,62.519,58.611,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.03,77.625,78.125,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,79.5,77.75,0.0,75.563,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.813,75.5,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,36.005,7.715,2.508,70.338,68.864,72.609,65.859,66.105,0.0,0.024,0.029,20.0,20.0,60.03,51.604,76.604,74.107,97.047,96.808,97.046,53.302,62.519,58.611,-10.852,110.0,110.0,71.375,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.03,77.625,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,79.5,77.688,0.0,75.5,77.125,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.813,75.563,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,36.005,6.179,1.076,70.338,68.756,72.5,65.749,66.105,0.0,0.024,0.026,20.0,20.0,60.03,51.378,75.198,74.107,96.973,96.808,97.046,53.375,62.519,58.684,-10.852,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,77.625,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,79.5,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.813,75.563,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,36.005,7.715,1.076,70.444,68.864,72.5,65.859,66.214,0.0,0.024,0.029,20.0,20.0,60.002,51.519,75.198,74.214,96.973,96.702,96.972,53.375,62.519,58.684,-10.852,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.03,77.625,78.375,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,79.5,77.688,0.0,75.5,77.125,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.813,75.563,76.0,76.438,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,36.005,9.252,1.076,70.444,68.756,72.5,65.749,66.322,0.0,0.024,0.029,20.0,20.0,60.002,51.378,75.198,74.107,96.826,96.595,96.899,53.448,62.624,58.757,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.125,68.5,-0.03,77.625,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,79.5,77.75,0.0,75.563,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.813,75.563,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.922,36.005,6.179,1.076,70.338,68.864,72.609,65.749,66.105,0.0,0.024,0.029,20.0,20.0,60.002,51.688,75.198,74.0,96.826,96.595,96.825,53.52,62.624,58.757,-10.867,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.03,77.563,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,79.5,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.813,75.563,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.781,36.005,9.252,1.076,70.444,68.756,72.392,65.859,66.322,0.0,0.027,0.026,20.0,20.0,59.974,51.181,75.198,74.107,96.752,96.489,96.751,53.52,62.624,58.829,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.5,-0.03,77.563,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,79.5,77.688,0.0,75.5,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.688,75.563,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,36.005,7.715,1.076,70.444,68.864,72.5,65.859,66.214,0.0,0.024,0.026,20.0,20.0,59.974,51.66,73.83,74.107,96.678,96.489,96.677,53.593,62.729,58.829,-10.867,110.0,110.0,71.375,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,77.563,78.25,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,79.5,77.75,0.0,75.375,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.813,75.563,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,36.005,9.252,1.076,70.338,68.864,72.392,65.749,66.214,0.0,0.024,0.026,20.0,20.0,59.974,51.716,73.83,74.0,96.604,96.383,96.529,53.593,62.729,58.902,-10.852,110.0,110.0,71.375,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.125,68.625,-0.03,77.563,78.25,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,79.5,77.688,0.0,75.5,77.125,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.688,75.563,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,36.005,6.179,1.076,70.551,68.756,72.392,65.859,66.322,0.0,0.024,0.026,20.0,20.0,59.974,51.519,73.83,74.107,96.531,96.276,96.529,53.666,62.729,58.975,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.5,-0.03,77.438,78.25,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,79.5,77.75,0.0,75.375,77.125,74.063,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.688,75.563,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,36.005,6.179,1.076,70.551,68.864,72.392,65.859,66.322,0.0,0.024,0.029,20.0,20.0,59.946,51.378,73.83,74.107,96.457,96.17,96.455,53.738,62.729,58.975,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.125,68.625,-0.03,77.438,78.25,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,79.5,77.75,0.0,75.375,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.563,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.891,36.005,7.715,1.076,70.551,68.864,72.392,65.969,66.322,0.0,0.024,0.029,20.0,20.0,59.946,51.773,73.83,74.107,96.457,96.17,96.455,53.811,62.729,58.975,-10.852,110.0,110.0,71.313,70.688,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.5,-0.03,77.438,78.25,75.813,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,79.5,77.75,0.0,75.375,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.5,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,36.005,9.252,1.076,70.444,68.864,72.5,65.969,66.214,0.0,0.024,0.029,20.0,20.0,59.919,51.744,73.83,74.0,96.309,96.17,96.382,53.811,62.834,59.048,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.625,-0.03,77.438,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,79.5,77.75,0.0,75.25,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.688,75.5,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,36.005,10.79,1.076,70.551,68.971,72.5,65.969,66.322,0.0,0.024,0.029,20.0,20.0,59.919,51.491,73.305,74.107,96.309,96.063,96.308,53.884,62.834,59.048,-10.867,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,77.438,78.25,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.719,79.5,77.75,0.0,75.375,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.688,75.375,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.234,36.005,9.252,1.076,70.551,68.971,72.609,65.969,66.322,0.0,0.024,0.026,20.0,20.0,59.891,51.942,73.305,74.107,96.236,95.957,96.234,53.957,62.939,59.121,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.125,68.688,-0.03,77.313,78.25,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,79.5,77.75,0.0,75.25,77.125,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.688,75.5,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8202007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.234,36.005,10.79,1.076,70.444,68.864,72.5,65.859,66.214,0.0,0.024,0.029,20.0,20.0,59.891,51.716,73.305,74.0,96.088,95.957,96.16,53.884,62.939,59.048,-10.867,110.0,110.0,71.313,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,70.125,68.625,-0.03,77.313,78.25,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.766,79.5,77.688,0.0,75.25,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.5,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,36.005,7.715,2.508,70.551,68.971,72.609,65.969,66.322,0.0,0.024,0.026,20.0,20.0,59.863,51.378,73.305,74.107,96.088,95.85,96.16,54.029,62.939,59.194,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,70.188,68.688,-0.03,77.313,78.25,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.406,79.5,77.875,0.0,75.063,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.5,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8202007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.109,36.005,10.79,1.076,70.444,68.971,72.609,65.859,66.322,0.0,0.024,0.026,20.0,20.0,59.863,51.604,73.305,73.892,96.014,95.744,96.012,54.029,62.939,59.121,-10.852,110.0,110.0,71.313,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.5,-0.03,77.313,78.25,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.297,79.625,77.75,0.0,75.25,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.5,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8202007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.781,36.005,10.79,1.076,70.551,68.864,72.5,65.969,66.431,0.0,0.024,0.029,20.0,20.0,59.835,51.604,72.839,74.0,95.94,95.744,95.939,54.029,63.044,59.194,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.03,77.313,78.25,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.875,79.5,77.75,0.0,75.25,77.0,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.375,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.781,36.005,10.79,1.076,70.444,68.864,72.5,65.859,66.322,0.0,0.027,0.029,20.0,20.0,59.807,51.378,72.839,73.892,95.94,95.638,95.939,54.102,63.044,59.267,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.03,77.313,78.25,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.859,79.5,77.75,0.0,75.25,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.094,36.005,10.79,1.076,70.444,68.971,72.609,65.969,66.322,0.0,0.024,0.026,20.0,20.0,59.807,51.209,72.839,74.0,95.793,95.638,95.791,54.102,63.044,59.194,-10.867,110.0,110.0,71.313,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.188,68.625,-0.03,77.313,78.25,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.641,79.5,77.688,0.0,75.25,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.25,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.094,36.005,9.252,1.076,70.551,68.971,72.5,66.079,66.322,0.0,0.024,0.026,20.0,20.0,59.807,51.294,72.839,74.0,95.793,95.531,95.791,54.175,63.044,59.34,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.5,-0.03,77.125,78.25,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.891,79.625,77.75,0.0,75.063,77.125,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.141,36.005,9.252,1.076,70.551,69.078,72.609,66.079,66.322,0.0,0.024,0.029,20.0,20.0,59.807,52.167,72.839,73.892,95.719,95.531,95.717,54.247,63.044,59.34,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.03,77.313,78.25,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.328,79.5,77.75,0.0,75.25,77.0,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.25,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.359,36.005,9.252,1.076,70.657,69.078,72.718,66.079,66.431,0.0,0.024,0.029,20.0,20.0,59.78,51.294,71.445,74.107,95.645,95.425,95.643,54.247,63.148,59.413,-10.867,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.03,77.313,78.25,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.734,79.5,77.688,0.0,75.25,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.375,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.359,36.005,10.79,1.076,70.551,68.971,72.5,66.079,66.322,0.0,0.024,0.026,20.0,20.0,59.752,51.153,71.445,74.0,95.572,95.318,95.569,54.32,63.148,59.34,-10.852,110.0,110.0,71.375,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.188,68.5,-0.03,77.313,78.25,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.453,79.5,77.75,0.0,75.25,77.125,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.688,75.25,76.0,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.75,36.005,9.252,1.076,70.657,68.971,72.5,66.188,66.431,0.0,0.024,0.029,20.0,20.0,59.752,51.463,71.445,74.107,95.572,95.318,95.569,54.393,63.148,59.34,-10.852,110.0,110.0,71.313,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.625,-0.03,77.125,78.125,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.344,79.5,77.75,0.0,75.063,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.25,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.766,36.005,10.79,1.076,70.657,68.971,72.5,66.188,66.54,0.0,0.024,0.029,20.0,20.0,59.724,51.406,71.445,74.107,95.424,95.212,95.422,54.32,63.253,59.413,-10.867,110.0,110.0,71.188,70.5,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.188,68.625,-0.03,77.125,78.125,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.625,79.5,77.75,0.0,75.063,77.0,74.0,76.5,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.25,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.172,36.005,10.79,-0.356,70.657,69.078,72.609,66.079,66.54,0.0,0.024,0.029,20.0,20.0,59.724,51.266,71.445,74.107,95.424,95.212,95.422,54.465,63.253,59.559,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.03,77.125,78.125,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.922,79.5,77.75,0.0,75.063,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.063,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.359,36.005,7.715,1.076,70.551,68.971,72.609,66.188,66.431,0.0,0.024,0.026,20.0,20.0,59.696,51.519,71.445,74.0,95.35,95.105,95.348,54.538,63.253,59.559,-10.852,110.0,110.0,71.188,70.5,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.188,68.625,-0.03,77.125,78.125,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.828,79.5,77.75,0.0,75.063,77.0,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.063,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.906,36.005,10.79,-0.356,70.551,68.971,72.609,66.188,66.431,0.0,0.024,0.026,20.0,20.0,59.696,51.716,70.071,74.214,95.277,94.999,95.274,54.538,63.253,59.632,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.625,-0.03,77.125,78.125,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.672,79.5,77.75,0.0,75.063,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.063,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.172,36.005,9.252,-0.356,70.551,68.971,72.609,66.188,66.431,0.0,0.024,0.029,20.0,20.0,59.696,51.153,70.071,74.107,95.203,94.999,95.2,54.538,63.358,59.559,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.03,77.125,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.219,79.5,77.75,0.0,75.063,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.063,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.859,36.005,7.715,1.076,70.657,68.971,72.609,66.298,66.54,0.0,0.024,0.029,20.0,20.0,59.668,52.42,70.071,74.214,95.129,94.893,95.126,54.683,63.358,59.632,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.03,77.125,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.234,79.5,77.75,0.0,75.063,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.563,75.0,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.859,36.005,9.252,1.076,70.551,68.971,72.609,66.188,66.54,0.0,0.024,0.026,20.0,20.0,59.668,52.505,70.071,74.214,95.055,94.893,95.126,54.683,63.358,59.632,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.03,77.125,78.063,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,79.5,77.75,0.0,75.063,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.063,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,36.005,10.79,1.076,70.551,69.078,72.5,66.188,66.431,0.0,0.024,0.026,20.0,20.0,59.641,51.744,70.071,74.107,94.982,94.786,95.052,54.756,63.358,59.704,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.188,68.625,-0.03,77.0,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,79.5,77.75,0.0,75.063,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.0,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.531,36.005,7.715,1.076,70.764,68.971,72.5,66.188,66.54,0.0,0.024,0.029,20.0,20.0,59.613,51.688,70.175,74.214,94.982,94.786,94.979,54.756,63.463,59.704,-10.852,110.0,110.0,71.188,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.03,77.0,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.0,79.5,77.75,0.0,74.938,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.063,76.063,76.375,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.375,36.005,9.252,1.076,70.551,69.078,72.5,66.188,66.431,0.0,0.024,0.026,20.0,20.0,59.613,52.11,70.175,74.107,94.834,94.68,94.831,54.829,63.463,59.85,-10.852,110.0,110.0,71.188,70.5,69.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,77.0,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,79.625,77.875,0.0,75.063,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.063,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.328,36.005,9.252,1.076,70.657,69.186,72.609,66.188,66.54,0.0,0.024,0.029,20.0,20.0,59.613,51.773,70.175,74.214,94.834,94.68,94.905,54.829,63.463,59.777,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.03,77.0,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.047,79.5,77.688,0.0,75.063,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.563,75.063,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,36.005,10.79,1.076,70.657,69.078,72.5,66.298,66.431,0.0,0.027,0.029,20.0,20.0,59.585,51.801,70.175,74.107,94.76,94.573,94.757,54.829,63.463,59.777,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.188,68.625,-0.03,77.0,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,79.625,77.75,0.0,74.938,76.938,73.875,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,36.005,9.252,1.076,70.657,69.078,72.5,66.298,66.54,0.0,0.024,0.029,20.0,20.0,59.585,51.575,70.175,74.214,94.687,94.573,94.683,54.901,63.568,59.85,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.625,-0.03,77.0,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.016,79.5,77.75,0.0,74.938,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.563,75.063,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,36.005,9.252,1.076,70.764,69.078,72.392,66.298,66.54,0.0,0.024,0.029,20.0,20.0,59.557,51.547,70.752,74.214,94.687,94.36,94.683,55.047,63.568,59.923,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.625,-0.03,77.0,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.25,79.625,77.75,0.0,74.938,76.938,73.875,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,36.005,9.252,1.076,70.657,69.186,72.609,66.298,66.431,0.0,0.024,0.029,20.0,20.0,59.557,51.829,70.752,74.107,94.613,94.36,94.609,55.047,63.568,59.85,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.03,76.938,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,79.625,77.75,0.0,74.938,76.938,73.875,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,36.005,9.252,1.076,70.657,69.078,72.5,66.298,66.54,0.0,0.024,0.026,20.0,20.0,59.557,52.251,70.752,74.107,94.613,94.36,94.536,55.047,63.568,59.996,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.03,76.938,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.625,77.75,0.0,74.938,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,36.005,7.715,1.076,70.657,69.078,72.392,66.298,66.54,0.0,0.024,0.029,20.0,20.0,59.557,51.998,70.752,74.107,94.465,94.254,94.462,55.119,63.568,59.996,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.03,77.0,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.625,77.75,0.0,74.938,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,36.005,9.252,1.076,70.657,69.186,72.609,66.408,66.54,0.0,0.024,0.029,20.0,20.0,59.529,52.336,70.752,74.107,94.392,94.148,94.462,55.119,63.673,59.996,-10.852,110.0,110.0,71.313,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,77.0,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,79.5,77.75,0.0,74.938,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,36.005,12.328,1.076,70.657,69.078,72.392,66.298,66.54,0.0,0.024,0.029,20.0,20.0,59.529,51.604,70.752,74.107,94.392,94.148,94.388,55.192,63.673,60.069,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.625,-0.03,76.938,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.5,77.75,0.0,74.938,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,37.267,10.79,-0.356,70.657,69.186,72.392,66.298,66.54,0.0,0.024,0.029,20.0,20.0,59.502,52.279,71.128,74.107,94.244,94.041,94.24,55.192,63.673,59.996,-10.852,110.0,110.0,71.313,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.03,76.938,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,79.625,77.75,0.0,74.938,77.0,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,37.267,9.252,1.076,70.657,69.078,72.392,66.408,66.54,0.0,0.024,0.029,20.0,20.0,59.502,51.66,71.128,74.107,94.17,94.041,94.166,55.192,63.673,60.069,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.03,76.938,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.625,77.75,0.0,74.938,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,37.267,7.715,1.076,70.657,69.293,72.5,66.518,66.54,0.0,0.024,0.026,20.0,20.0,59.502,52.251,71.128,74.107,94.17,93.935,94.166,55.265,63.673,60.069,-10.852,110.0,110.0,71.313,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.938,77.813,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,79.625,77.75,0.0,74.938,76.938,74.063,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.813,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.005
8202007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,37.267,7.715,-0.356,70.764,69.186,72.392,66.408,66.649,0.0,0.024,0.029,20.0,20.0,59.474,52.42,71.128,74.214,94.023,93.828,94.093,55.338,63.778,60.142,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.03,76.938,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,79.5,77.75,0.0,74.938,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.813,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,37.267,9.252,1.076,70.764,69.186,72.392,66.298,66.54,0.0,0.024,0.026,20.0,20.0,59.474,52.448,71.128,74.107,93.949,93.828,94.019,55.338,63.778,60.142,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.625,-0.03,76.875,78.063,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,79.625,77.75,0.0,74.938,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8202007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,36.005,7.715,1.076,70.871,69.186,72.5,66.408,66.54,0.0,0.024,0.029,20.0,20.0,59.474,52.42,71.458,74.107,94.023,93.828,94.019,55.41,63.778,60.215,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.5,-0.03,76.875,77.813,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,79.5,77.75,0.0,74.875,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
