DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8202007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,37.267,9.252,1.076,70.764,69.293,72.609,66.518,66.54,0.0,0.024,0.029,20.0,20.0,59.446,52.42,71.458,74.107,93.949,93.722,93.945,55.483,63.883,60.288,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.03,76.875,77.813,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,79.5,77.75,0.0,74.938,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,37.267,7.715,1.076,70.764,69.186,72.392,66.408,66.649,0.0,0.024,0.029,20.0,20.0,59.446,51.857,71.458,74.214,93.875,93.615,93.945,55.556,63.883,60.288,-10.852,110.0,110.0,71.313,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.625,-0.03,76.875,77.813,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,79.5,77.75,0.0,74.875,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.141,37.267,10.79,1.076,70.764,69.186,72.5,66.408,66.54,0.0,0.024,0.029,20.0,20.0,59.418,51.857,71.458,74.0,93.802,93.615,93.797,55.556,63.883,60.288,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.03,76.875,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,79.625,77.75,0.0,74.875,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.5,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,37.267,9.252,1.076,70.764,69.293,72.609,66.518,66.649,0.0,0.024,0.029,20.0,20.0,59.418,51.829,71.458,74.107,93.654,93.509,93.723,55.483,63.988,60.288,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.625,-0.03,76.875,77.813,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,79.5,77.75,0.0,74.938,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.5,76.125,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,37.267,9.252,1.076,70.871,69.293,72.609,66.518,66.758,0.0,0.024,0.026,20.0,20.0,59.418,52.223,71.458,74.107,93.728,93.509,93.723,55.628,63.883,60.361,-10.852,110.0,110.0,71.313,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,76.875,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,79.625,77.75,0.0,74.875,77.0,74.063,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.5,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8202007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,36.005,10.79,1.076,70.764,69.293,72.609,66.518,66.758,0.0,0.024,0.029,20.0,20.0,59.39,51.998,71.828,74.107,93.58,93.403,93.649,55.628,63.883,60.434,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.03,76.875,77.813,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,79.625,77.875,0.0,74.875,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.5,76.0,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,37.267,10.79,1.076,70.764,69.186,72.5,66.408,66.758,0.0,0.024,0.029,20.0,20.0,59.39,51.942,71.828,74.107,93.58,93.403,93.649,55.774,63.988,60.434,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.03,76.75,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,79.5,77.75,0.0,74.875,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.5,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,37.267,9.252,1.076,70.871,69.186,72.5,66.518,66.649,0.0,0.024,0.026,20.0,20.0,59.363,52.195,71.828,74.0,93.433,93.296,93.428,55.774,63.988,60.507,-10.867,110.0,110.0,71.313,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,76.875,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,79.5,77.75,0.0,74.875,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8202007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,37.267,9.252,1.076,70.871,69.293,72.609,66.628,66.649,0.0,0.024,0.026,20.0,20.0,59.363,52.082,71.828,74.0,93.507,93.296,93.502,55.846,64.092,60.507,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.03,76.75,77.813,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,79.5,77.75,0.0,74.875,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8202007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,37.267,9.252,1.076,70.871,69.293,72.5,66.518,66.758,0.0,0.024,0.026,20.0,20.0,59.335,52.026,71.828,74.107,93.433,93.19,93.428,55.846,64.092,60.507,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.625,-0.03,76.75,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.297,79.625,77.75,0.0,74.875,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8202007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,37.267,9.252,1.076,70.764,69.186,72.5,66.518,66.758,0.0,0.024,0.029,20.0,20.0,59.307,51.688,72.068,74.107,93.285,93.19,93.28,55.846,64.092,60.507,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,76.75,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.297,79.625,77.75,0.0,74.875,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8202007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,37.267,9.252,1.076,70.764,69.4,72.609,66.628,66.649,0.0,0.024,0.026,20.0,20.0,59.307,51.491,72.068,74.0,93.212,93.083,93.28,55.846,64.092,60.579,-10.852,110.0,110.0,71.188,70.5,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,76.75,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.375,79.5,77.75,0.0,74.875,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.5,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8202007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.344,37.267,10.79,2.508,70.764,69.293,72.5,66.518,66.758,0.0,0.024,0.029,20.0,20.0,59.307,51.942,72.068,74.107,93.138,93.083,93.133,55.919,64.197,60.507,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.03,76.75,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.203,79.5,77.75,0.0,74.875,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,75.375,76.125,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.224,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.007,0.0,-0.001,0.005
8202007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,37.267,9.252,1.076,70.871,69.4,72.609,66.628,66.758,0.0,0.024,0.029,20.0,20.0,59.279,51.998,72.068,74.107,93.212,92.977,93.206,55.992,64.092,60.652,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.03,76.875,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.375,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.033,-0.007,0.0,-0.001,0.005
8202007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.547,37.267,9.252,1.076,70.871,69.293,72.392,66.518,66.867,0.0,0.024,0.029,20.0,20.0,59.251,51.773,72.068,74.107,93.138,92.87,93.059,55.919,64.197,60.579,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.625,-0.03,76.75,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.984,79.625,77.75,0.0,74.75,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.5,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.453,37.267,6.179,-0.356,70.871,69.4,72.609,66.628,66.649,0.0,0.024,0.026,20.0,20.0,59.279,52.167,72.068,74.0,92.99,92.87,93.133,56.137,64.197,60.725,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.03,76.75,77.813,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.0,79.5,77.75,0.0,74.75,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.453,37.267,7.715,1.076,70.871,69.4,72.5,66.628,66.758,0.0,0.024,0.026,20.0,20.0,59.251,51.604,71.841,74.107,92.917,92.764,92.911,56.064,64.197,60.652,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.188,68.688,-0.03,76.75,78.063,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.156,79.625,77.75,0.0,74.75,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.5,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.234,37.267,9.252,1.076,70.871,69.4,72.609,66.628,66.758,0.0,0.024,0.029,20.0,20.0,59.224,51.547,71.841,74.107,92.917,92.764,92.911,56.064,64.302,60.725,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,76.75,78.063,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,79.625,77.75,0.0,74.875,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.078,37.267,10.79,1.076,70.764,69.4,72.5,66.737,66.867,0.0,0.024,0.029,20.0,20.0,59.224,52.392,71.841,74.107,92.917,92.658,92.911,56.21,64.302,60.798,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.03,76.75,77.813,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.078,79.5,77.75,0.0,74.875,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,37.267,7.715,-0.356,70.977,69.293,72.392,66.737,66.758,0.0,0.024,0.026,20.0,20.0,59.196,51.688,71.841,74.0,92.843,92.658,92.837,56.21,64.302,60.798,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.03,76.75,77.813,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.766,79.625,77.75,0.0,74.875,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.25,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.438,37.267,10.79,1.076,70.977,69.4,72.5,66.737,66.758,0.0,0.024,0.026,20.0,20.0,59.196,52.026,71.841,74.0,92.695,92.551,92.763,56.21,64.302,60.798,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.03,76.563,77.813,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.141,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.438,37.267,10.79,-0.356,70.871,69.293,72.392,66.737,66.758,0.0,0.024,0.029,20.0,20.0,59.196,52.026,71.776,74.0,92.769,92.551,92.763,56.355,64.302,60.871,-10.852,110.0,110.0,71.313,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.03,76.75,77.813,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.797,79.5,77.75,0.0,74.875,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.125,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.859,37.267,7.715,1.076,70.977,69.508,72.5,66.737,66.867,0.0,0.024,0.029,20.0,20.0,59.168,52.082,71.776,74.107,92.695,92.445,92.69,56.355,64.407,60.871,-10.852,110.0,110.0,71.313,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.625,-0.03,76.75,77.813,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.188,79.625,77.75,0.0,74.75,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.25,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.75,37.267,10.79,1.076,70.977,69.4,72.5,66.847,66.867,0.0,0.024,0.029,20.0,20.0,59.14,51.801,71.776,74.107,92.622,92.445,92.616,56.428,64.407,60.944,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.03,76.75,77.813,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.984,79.5,77.75,0.0,74.75,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.5,75.25,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.359,37.267,10.79,1.076,70.977,69.4,72.392,66.847,66.867,0.0,0.024,0.029,20.0,20.0,59.14,52.223,71.776,74.107,92.548,92.338,92.616,56.428,64.407,60.944,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.03,76.563,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.359,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.609,37.267,7.715,1.076,70.977,69.4,72.392,66.737,66.867,0.0,0.024,0.029,20.0,20.0,59.14,52.477,71.776,74.107,92.548,92.338,92.542,56.5,64.617,61.017,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,76.75,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,79.625,77.75,0.0,74.75,77.0,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.5,75.25,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.875,37.267,9.252,-0.356,70.871,69.508,72.5,66.847,66.758,0.0,0.024,0.029,20.0,20.0,59.14,51.744,71.776,74.0,92.474,92.232,92.542,56.5,64.407,61.017,-10.867,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.688,-0.03,76.563,77.813,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.453,79.5,77.75,0.0,74.75,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.25,76.125,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.609,37.267,10.79,1.076,70.871,69.4,72.392,66.737,66.758,0.0,0.024,0.026,20.0,20.0,59.14,51.998,71.99,74.0,92.4,92.232,92.394,56.573,64.512,61.09,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.03,76.563,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.313,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,75.25,76.125,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.609,37.267,7.715,1.076,70.871,69.4,72.392,66.737,66.758,0.0,0.024,0.029,20.0,20.0,59.112,51.885,71.99,74.0,92.4,92.125,92.394,56.573,64.512,61.017,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.03,76.75,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.891,79.5,77.75,0.0,74.75,76.938,74.0,76.438,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.5,75.25,76.125,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.006
8202007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.203,37.267,10.79,1.076,70.871,69.4,72.392,66.737,66.758,0.0,0.024,0.029,20.0,20.0,59.112,52.589,71.99,74.0,92.326,92.125,92.32,56.646,64.512,61.163,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.03,76.563,77.813,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.063,79.625,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.25,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.422,37.267,9.252,1.076,70.871,69.4,72.392,66.737,66.758,0.0,0.024,0.029,20.0,20.0,59.112,52.026,71.99,74.0,92.179,92.125,92.246,56.646,64.512,61.163,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.03,76.438,77.75,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.297,37.267,6.179,1.076,70.977,69.4,72.392,66.737,66.976,0.0,0.024,0.029,20.0,20.0,59.112,52.251,71.99,74.107,92.179,92.019,92.173,56.646,64.617,61.163,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.03,76.563,77.75,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,79.5,77.75,0.0,74.75,76.938,73.875,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.297,37.267,10.79,1.076,70.871,69.4,72.392,66.847,66.867,0.0,0.024,0.029,20.0,20.0,59.112,52.336,71.918,74.0,92.179,91.913,92.173,56.718,64.512,61.163,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.03,76.438,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.234,79.5,77.75,0.0,74.75,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.266,37.267,9.252,1.076,70.977,69.508,72.392,66.847,66.976,0.0,0.024,0.026,20.0,20.0,59.085,52.308,71.918,74.107,92.031,91.913,92.025,56.718,64.617,61.163,-10.852,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.688,-0.03,76.563,77.813,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,79.5,77.75,0.0,74.75,77.0,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.656,37.267,7.715,1.076,70.871,69.4,72.392,66.957,66.867,0.0,0.024,0.026,20.0,20.0,59.085,52.082,71.918,74.0,92.031,91.806,92.099,56.791,64.617,61.236,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.03,76.563,77.75,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.203,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,75.375,76.063,76.125,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8202007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.391,37.267,7.715,1.076,70.977,69.508,72.5,66.847,66.867,0.0,0.024,0.029,20.0,20.0,59.085,52.843,71.918,74.0,92.031,91.7,92.025,56.864,64.617,61.309,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.688,-0.03,76.563,77.75,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.813,79.5,77.75,0.0,74.75,76.938,74.0,76.313,0.0,31.547,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,75.375,76.063,76.188,0.0,35.5,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
