DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,0.63,71.508,69.936,73.127,68.399,68.283,0.0,0.036,0.083,20.0,20.0,63.023,52.487,0.0,73.325,71.167,90.885,71.788,55.486,62.705,59.376,-10.82,75.313,83.563,72.125,72.188,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,72.063,-0.052,76.313,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.19,71.615,69.936,73.127,68.399,68.39,0.0,0.033,0.083,20.0,20.0,63.416,52.347,0.0,73.325,71.167,92.48,71.861,55.413,62.705,59.303,-10.828,74.875,83.625,72.313,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.375,72.063,-0.052,76.313,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.813,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,2.036,71.615,69.936,73.127,68.399,68.283,0.0,0.036,0.083,20.0,20.0,64.537,52.263,0.0,73.325,71.167,91.949,71.935,55.486,62.705,59.376,-10.82,74.625,83.688,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.375,72.063,-0.052,76.188,77.5,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.375,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.125,0.017,74.188,75.813,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,1.856,71.615,70.042,73.337,68.399,68.39,0.0,0.033,0.083,20.0,20.0,64.285,51.871,0.0,73.433,71.241,92.374,71.935,55.559,62.914,59.449,-10.82,74.438,83.75,72.125,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.375,71.938,-0.052,76.188,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.375,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.306,71.615,70.042,73.232,68.399,68.39,0.0,0.033,0.083,20.0,20.0,65.154,51.927,0.0,73.433,71.241,92.055,71.935,55.633,62.809,59.449,-10.82,74.125,83.813,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.375,71.938,-0.052,76.188,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.375,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.876,71.615,69.936,73.443,68.399,68.39,0.0,0.033,0.083,20.0,20.0,65.295,52.011,0.0,73.325,71.167,92.693,71.788,55.633,62.809,59.522,-10.82,74.063,83.875,72.0,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,71.938,-0.052,76.188,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.375,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,2.137,71.831,70.042,73.443,68.399,68.39,0.0,0.033,0.083,20.0,20.0,65.8,51.647,0.0,73.325,71.241,92.268,71.935,55.779,62.809,59.595,-10.828,73.813,83.875,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.375,72.063,-0.052,76.188,77.5,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.375,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.375,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.608,71.615,70.042,73.443,68.399,68.39,0.0,0.033,0.083,20.0,20.0,65.463,51.619,0.0,73.325,71.241,91.311,71.861,55.706,62.809,59.522,-10.82,73.688,83.938,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.25,72.063,-0.052,76.188,77.375,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.563,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,0.573,71.615,70.042,73.443,68.399,68.497,0.0,0.033,0.083,20.0,20.0,66.136,51.731,0.0,73.325,71.241,91.204,71.861,55.779,63.123,59.595,-10.82,73.625,84.0,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.375,71.938,-0.052,76.188,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.375,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,2.126,71.615,70.042,73.443,68.505,68.497,0.0,0.036,0.083,20.0,20.0,65.94,51.591,0.0,73.325,71.241,92.48,71.788,55.779,63.123,59.595,-10.82,73.5,84.0,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.25,71.938,-0.052,76.188,77.5,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.375,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.188,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.468,71.615,69.936,73.548,68.399,68.497,0.0,0.033,0.083,20.0,20.0,66.164,51.675,0.0,73.218,71.241,91.204,71.935,55.852,62.914,59.667,-10.82,73.313,84.125,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,72.063,-0.052,76.188,77.375,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,1.091,71.723,69.936,73.443,68.293,68.497,0.0,0.033,0.083,20.0,20.0,66.22,51.31,0.0,73.218,71.167,91.736,71.861,55.852,63.018,59.667,-10.828,73.125,84.125,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.375,71.938,-0.052,76.188,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,0.462,0.664,71.723,70.042,73.548,68.399,68.497,0.0,0.036,0.083,20.0,20.0,66.276,51.534,0.0,73.325,71.241,92.693,71.861,55.926,63.018,59.74,-10.828,73.0,84.188,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.25,72.063,-0.052,76.188,77.5,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.25,76.188,74.438,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.495,71.615,70.042,73.548,68.505,68.497,0.0,0.036,0.083,20.0,20.0,66.669,51.198,0.0,73.325,71.241,90.992,71.935,55.926,63.018,59.74,-10.82,72.875,84.313,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.375,72.063,-0.052,76.0,77.5,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.188,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,2.08,71.723,70.042,73.443,68.505,68.497,0.0,0.033,0.083,20.0,20.0,66.725,51.338,0.0,73.218,71.241,90.779,71.861,55.926,63.018,59.74,-10.82,72.75,84.313,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,72.063,-0.052,76.188,77.5,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.25,76.0,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,1.126,2.228,0.354,71.723,70.042,73.443,68.505,68.604,0.0,0.033,0.083,20.0,20.0,66.837,51.394,0.0,73.325,71.241,91.736,71.861,55.999,63.018,59.74,-10.828,72.5,84.438,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.5,71.938,-0.052,76.188,77.5,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.25,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8212007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.99,71.723,70.148,73.548,68.505,68.497,0.0,0.036,0.083,20.0,20.0,67.566,51.366,0.0,73.325,71.167,92.586,71.861,56.072,63.332,59.886,-10.82,72.063,84.438,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,72.063,-0.052,76.0,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.658,71.615,70.042,73.443,68.505,68.497,0.0,0.036,0.083,20.0,20.0,67.566,51.366,0.0,73.325,71.241,92.268,71.861,56.145,63.123,59.886,-10.82,71.813,84.5,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.375,72.063,-0.052,76.0,77.5,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,1.86,71.723,70.148,73.337,68.505,68.497,0.0,0.033,0.083,20.0,20.0,68.941,51.45,0.0,73.325,71.314,92.374,71.935,56.145,63.332,59.959,-10.82,71.688,84.563,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.375,71.938,-0.052,76.0,77.5,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8212007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.353,71.723,70.042,73.443,68.505,68.604,0.0,0.036,0.083,20.0,20.0,68.155,51.478,0.0,73.433,71.314,91.63,71.861,56.219,63.332,59.886,-10.82,71.438,84.625,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.375,71.938,-0.052,76.0,77.5,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.794,71.723,70.148,73.337,68.505,68.497,0.0,0.033,0.083,20.0,20.0,68.015,51.563,0.0,73.218,71.241,91.204,71.861,56.219,63.227,59.959,-10.82,71.188,84.688,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.5,72.063,-0.052,76.0,77.5,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.01,75.375,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,0.462,1.273,71.508,70.042,73.337,68.61,68.39,0.0,0.036,0.087,20.0,20.0,69.446,51.506,0.0,73.11,71.241,90.779,71.861,56.292,63.436,60.032,-10.82,70.938,84.75,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,72.063,-0.052,76.0,77.5,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.499,71.723,70.148,73.337,68.61,68.497,0.0,0.033,0.083,20.0,20.0,68.716,51.394,0.0,73.325,71.167,92.374,71.861,56.292,63.227,60.104,-10.82,70.688,84.75,72.125,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,72.063,-0.052,76.0,77.5,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.351,71.723,70.148,73.337,68.61,68.604,0.0,0.033,0.083,20.0,20.0,69.558,51.534,0.0,73.325,71.241,90.992,71.861,56.365,63.227,60.032,-10.82,70.438,84.813,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.375,72.063,-0.052,76.0,77.5,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.125,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.813,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,0.462,1.664,71.723,70.148,73.232,68.61,68.604,0.0,0.036,0.083,20.0,20.0,69.502,51.506,0.0,73.325,71.167,91.842,71.861,56.365,63.541,60.032,-10.82,70.188,84.813,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,72.063,-0.052,76.0,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.063,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.001,0.149,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.517,71.723,70.148,73.232,68.61,68.604,0.0,0.036,0.083,20.0,20.0,69.978,51.534,0.0,73.325,71.093,90.779,71.788,56.439,63.332,60.177,-10.82,69.813,84.938,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,72.063,-0.052,76.0,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.011,0.0,0.0,0.033,0.035,-0.01,0.001,0.0,-0.0
8212007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,1.026,71.723,70.148,73.232,68.61,68.604,0.0,0.036,0.083,20.0,20.0,69.894,51.563,0.0,73.325,71.167,91.311,71.788,56.365,63.332,60.104,-10.82,69.625,84.938,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.375,72.063,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.518,71.723,70.148,73.232,68.61,68.604,0.0,0.036,0.083,20.0,20.0,70.567,51.534,0.0,73.325,71.093,90.46,71.714,56.512,63.332,60.177,-10.82,69.375,85.0,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.375,72.063,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.063,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,0.84,71.615,70.148,73.127,68.61,68.604,0.0,0.036,0.083,20.0,20.0,70.876,51.563,0.0,73.325,71.167,91.523,71.788,56.512,63.541,60.177,-10.828,69.125,85.0,72.125,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.375,72.063,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.25,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,-0.095,71.615,70.148,73.127,68.61,68.604,0.0,0.036,0.083,20.0,20.0,70.427,51.31,0.0,73.325,71.167,91.098,71.788,56.512,63.436,60.25,-10.82,68.813,85.063,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.5,72.063,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.063,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.017,71.723,70.148,73.127,68.61,68.497,0.0,0.036,0.083,20.0,20.0,70.96,51.534,0.0,73.325,71.093,91.842,71.788,56.585,63.436,60.25,-10.82,68.563,85.063,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.375,72.063,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.509,71.723,70.148,73.127,68.61,68.604,0.0,0.036,0.083,20.0,20.0,70.932,51.45,0.0,73.325,71.167,90.354,71.788,56.585,63.645,60.25,-10.82,68.375,85.125,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.375,72.063,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,74.063,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.078,2.248,0.462,1.789,71.723,70.148,73.127,68.61,68.604,0.0,0.033,0.083,20.0,20.0,71.409,51.422,0.0,73.325,71.093,90.779,71.788,56.658,63.436,60.25,-10.82,68.063,85.188,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.844,73.375,72.063,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,0.995,71.723,70.148,73.022,68.716,68.604,0.0,0.033,0.083,20.0,20.0,71.998,51.563,0.0,73.218,71.167,90.46,71.788,56.658,63.749,60.323,-10.82,67.813,85.25,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.375,72.063,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.25,76.125,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8212007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.461,71.723,70.148,73.022,68.61,68.711,0.0,0.033,0.083,20.0,20.0,72.026,51.563,0.0,73.325,71.093,92.055,71.788,56.658,63.541,60.396,-10.82,67.625,85.25,72.125,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.375,72.063,-0.052,75.813,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.399,71.723,70.148,73.022,68.716,68.604,0.0,0.036,0.083,20.0,20.0,71.717,51.394,0.0,73.218,71.093,90.567,71.788,56.805,63.749,60.396,-10.82,67.5,85.313,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.375,71.938,-0.052,75.938,77.375,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,5.758,2.125,71.615,70.148,72.917,68.716,68.604,0.0,0.033,0.083,20.0,20.0,71.521,51.703,0.0,73.325,71.093,91.736,71.714,56.805,63.645,60.396,-10.828,67.188,85.313,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,72.063,-0.052,75.813,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.375,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,0.462,1.126,71.723,70.148,73.022,68.716,68.711,0.0,0.036,0.083,20.0,20.0,71.633,51.534,0.0,73.325,71.093,91.949,71.714,56.805,63.645,60.469,-10.82,67.063,85.375,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.5,72.063,-0.052,75.938,77.313,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.361,71.723,70.148,73.022,68.716,68.711,0.0,0.036,0.087,20.0,20.0,71.465,51.591,0.0,73.325,71.167,90.673,71.788,56.805,63.854,60.469,-10.82,66.813,85.375,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.375,72.063,-0.052,75.813,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,74.063,75.625,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.532,71.723,70.254,72.917,68.716,68.711,0.0,0.036,0.083,20.0,20.0,71.858,51.675,0.0,73.218,71.093,91.842,71.861,56.878,63.645,60.469,-10.828,66.438,85.375,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,72.063,-0.052,75.813,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.188,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,-1.111,71.831,70.148,73.022,68.716,68.711,0.0,0.033,0.087,20.0,20.0,71.97,51.703,0.0,73.325,71.167,90.885,71.861,56.878,63.854,60.469,-10.82,66.313,85.438,72.0,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.5,72.063,-0.052,75.813,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.25,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,-0.545,71.723,70.254,73.127,68.716,68.711,0.0,0.036,0.083,20.0,20.0,72.699,51.731,0.0,73.325,71.241,91.949,71.861,56.951,63.749,60.541,-10.82,66.188,85.5,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,72.063,-0.052,75.813,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.375,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.35,71.723,70.254,73.127,68.716,68.711,0.0,0.033,0.083,20.0,20.0,73.092,51.394,0.0,73.325,71.241,91.523,71.935,56.951,63.749,60.541,-10.82,65.875,85.5,72.0,72.188,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.5,72.188,-0.052,75.813,77.375,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,0.462,71.831,70.254,73.232,68.716,68.711,0.0,0.033,0.083,20.0,20.0,73.456,51.366,0.0,73.218,71.314,92.268,71.935,57.025,63.749,60.614,-10.82,65.75,85.5,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.375,72.063,-0.052,75.813,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.063,0.017,74.063,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,1.746,71.723,70.254,73.337,68.822,68.711,0.0,0.033,0.083,20.0,20.0,73.26,51.17,0.0,73.325,71.241,91.842,71.935,57.025,63.749,60.614,-10.82,65.438,85.5,72.125,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.5,72.063,-0.052,75.813,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,1.797,71.831,70.254,73.337,68.822,68.711,0.0,0.033,0.083,20.0,20.0,74.157,50.834,0.0,73.325,71.241,91.63,71.861,57.098,63.749,60.687,-10.82,65.313,85.563,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.5,72.063,-0.052,75.813,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.188,76.0,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,1.133,71.723,70.254,73.337,68.716,68.818,0.0,0.033,0.083,20.0,20.0,74.101,50.974,0.0,73.325,71.241,91.311,71.861,57.098,64.063,60.687,-10.828,65.063,85.563,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.375,72.063,-0.052,75.813,77.375,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.188,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.625,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.358,71.723,70.254,73.337,68.822,68.818,0.0,0.036,0.083,20.0,20.0,73.877,51.002,0.0,73.325,71.314,90.567,71.935,57.171,64.063,60.687,-10.82,64.875,85.625,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.375,72.063,-0.052,75.813,77.5,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.188,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.625,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,2.082,71.831,70.254,73.337,68.716,68.818,0.0,0.033,0.083,20.0,20.0,73.624,50.89,0.0,73.325,71.314,91.311,71.935,57.171,64.063,60.76,-10.828,64.688,85.625,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.375,72.063,-0.052,75.813,77.375,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.25,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.625,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,-1.209,71.831,70.467,73.548,68.927,68.818,0.0,0.033,0.083,20.0,20.0,73.849,50.722,0.0,73.325,71.241,90.779,71.935,57.171,64.063,60.76,-10.828,64.688,85.625,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.5,72.063,-0.052,75.813,77.375,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.625,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,-0.104,71.831,70.254,73.443,68.822,68.818,0.0,0.036,0.083,20.0,20.0,73.849,50.834,0.0,73.218,71.241,92.374,71.861,57.318,64.167,60.833,-10.82,64.375,85.688,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,72.063,-0.052,75.75,77.313,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.625,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.242,2.248,0.462,-0.096,71.831,70.254,73.337,68.822,68.818,0.0,0.033,0.087,20.0,20.0,74.213,50.806,0.0,73.218,71.314,92.161,71.935,57.318,64.167,60.833,-10.82,64.438,85.688,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,72.063,-0.052,75.813,77.375,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.938,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.125,2.248,2.228,-1.356,71.831,70.361,73.443,68.822,68.818,0.0,0.033,0.083,20.0,20.0,73.933,50.638,0.0,73.325,71.241,91.098,71.861,57.318,63.958,60.833,-10.82,64.375,85.688,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,72.063,-0.052,75.813,77.313,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.018,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.572,71.831,70.361,73.443,68.927,68.925,0.0,0.036,0.083,20.0,20.0,74.129,50.722,0.0,73.325,71.241,92.268,71.861,57.391,64.167,60.906,-10.82,64.375,85.688,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.5,72.063,-0.052,75.813,77.375,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.01,75.188,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
