DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.298,71.831,70.254,73.337,68.822,68.818,0.0,0.036,0.083,20.0,20.0,73.765,50.582,0.0,73.218,71.314,91.204,71.935,57.464,64.272,60.906,-10.82,64.063,85.75,72.0,71.875,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.375,72.063,-0.052,75.813,77.375,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,77.938,0.01,75.25,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.287,71.831,70.254,73.337,68.822,68.818,0.0,0.036,0.083,20.0,20.0,74.129,50.61,0.0,73.218,71.241,91.949,71.935,57.464,64.063,60.978,-10.82,63.906,85.75,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.5,72.063,-0.052,75.813,77.313,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,0.342,71.831,70.361,73.443,68.822,68.818,0.0,0.033,0.083,20.0,20.0,73.877,50.694,0.0,73.325,71.241,91.417,71.935,57.538,64.063,60.978,-10.828,63.719,85.813,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.5,72.063,-0.052,75.75,77.313,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.35,71.831,70.361,73.337,68.927,68.818,0.0,0.033,0.083,20.0,20.0,74.354,50.385,0.0,73.218,71.241,90.354,71.935,57.538,64.063,60.978,-10.82,63.563,85.813,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.5,72.063,-0.052,75.813,77.313,73.938,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.937,71.831,70.361,73.337,68.822,68.818,0.0,0.033,0.083,20.0,20.0,74.185,50.722,0.0,73.325,71.241,90.673,71.861,57.464,64.272,61.051,-10.82,63.375,85.813,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,71.938,-0.052,75.75,77.313,73.875,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8212007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,0.409,71.831,70.254,73.232,68.822,68.818,0.0,0.04,0.083,20.0,20.0,74.774,50.525,0.0,73.218,71.241,90.567,71.861,57.611,64.063,61.051,-10.82,63.25,85.813,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.375,72.063,-0.052,75.75,77.313,73.875,77.313,0.0,99.625,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,3.37,2.228,1.582,71.831,70.361,73.337,68.927,69.032,0.0,0.033,0.083,20.0,20.0,74.55,50.694,0.0,73.433,71.241,91.736,71.788,57.611,64.167,60.978,-10.82,63.0,85.813,71.938,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.375,72.063,-0.052,75.75,77.313,73.938,77.313,0.0,98.563,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.135,71.831,70.361,73.232,68.927,68.818,0.0,0.033,0.083,20.0,20.0,74.774,50.694,0.0,73.325,71.241,90.567,71.861,57.757,64.167,61.124,-10.82,62.875,85.813,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.5,72.063,-0.052,75.625,77.313,73.875,77.5,0.0,98.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.688,71.831,70.361,73.232,68.927,68.818,0.0,0.033,0.083,20.0,20.0,74.887,50.666,0.0,73.218,71.167,91.523,71.861,57.684,64.167,61.124,-10.82,62.719,85.875,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.375,72.063,-0.052,75.75,77.313,73.875,77.313,0.0,98.125,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,0.309,71.831,70.361,73.127,68.927,68.925,0.0,0.033,0.083,20.0,20.0,74.578,50.75,0.0,73.325,71.241,92.055,71.788,57.684,64.272,61.124,-10.82,62.656,85.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.5,72.063,-0.052,75.75,77.313,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,1.021,71.831,70.361,73.127,68.927,68.925,0.0,0.033,0.083,20.0,20.0,75.139,50.778,0.0,73.325,71.241,91.523,71.788,57.757,64.376,61.197,-10.82,62.438,85.938,71.938,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.5,72.063,-0.052,75.75,77.313,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,0.855,71.831,70.361,73.127,68.927,68.925,0.0,0.036,0.083,20.0,20.0,74.466,50.582,0.0,73.325,71.241,91.098,71.714,57.757,64.481,61.197,-10.82,62.375,85.938,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.5,72.063,-0.052,75.75,77.313,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8212007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,-0.32,71.831,70.361,73.127,68.927,68.925,0.0,0.036,0.083,20.0,20.0,75.335,50.778,0.0,73.218,71.167,90.354,71.788,57.831,64.272,61.197,-10.828,62.25,85.938,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,72.063,-0.052,75.75,77.313,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,76.0,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,-0.098,71.831,70.361,73.127,69.033,68.925,0.0,0.033,0.083,20.0,20.0,75.616,50.75,0.0,73.325,71.241,91.842,71.714,57.904,64.272,61.27,-10.82,62.188,85.938,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.5,72.063,-0.052,75.75,77.313,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.188,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,0.462,0.297,71.831,70.361,73.022,68.927,68.925,0.0,0.033,0.083,20.0,20.0,75.391,50.806,0.0,73.325,71.241,90.779,71.788,57.904,64.585,61.27,-10.82,62.063,85.938,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.063,-0.052,75.75,77.313,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,75.688,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.281,2.248,0.462,0.322,71.831,70.361,73.022,69.033,68.925,0.0,0.033,0.083,20.0,20.0,75.672,50.778,0.0,73.325,71.241,90.779,71.714,57.904,64.376,61.27,-10.82,61.938,85.938,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.5,72.063,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.875,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,0.828,71.831,70.467,73.022,69.033,68.925,0.0,0.033,0.083,20.0,20.0,75.139,50.694,0.0,73.325,71.241,91.842,71.714,57.977,64.585,61.343,-10.82,61.844,85.938,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.5,72.063,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,76.0,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,0.323,71.831,70.361,73.022,69.033,68.925,0.0,0.033,0.083,20.0,20.0,75.728,50.806,0.0,73.325,71.241,90.779,71.788,57.977,64.376,61.343,-10.82,61.75,86.0,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.375,72.188,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,2.29,71.831,70.361,73.022,69.033,68.925,0.0,0.033,0.083,20.0,20.0,74.859,50.806,0.0,73.325,71.167,90.46,71.64,57.977,64.376,61.343,-10.828,61.625,86.0,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.375,72.063,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.875,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8212007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.664,2.248,0.462,1.409,71.831,70.467,73.022,69.033,68.925,0.0,0.036,0.083,20.0,20.0,74.943,50.862,0.0,73.325,71.167,91.736,71.64,58.05,64.69,61.343,-10.82,61.469,86.0,72.0,72.063,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.5,72.188,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,75.813,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.74,71.831,70.467,73.022,69.033,68.925,0.0,0.033,0.083,20.0,20.0,74.971,50.862,0.0,73.325,71.241,90.567,71.788,58.05,64.481,61.415,-10.82,61.375,86.0,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.5,72.063,-0.052,75.75,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,75.813,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,1.195,71.831,70.467,73.022,69.033,68.925,0.0,0.036,0.083,20.0,20.0,75.391,51.086,0.0,73.325,71.241,92.055,71.788,58.124,64.481,61.488,-10.82,61.281,86.063,72.0,71.875,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.5,72.063,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,-0.754,71.831,70.467,73.127,69.033,69.032,0.0,0.036,0.083,20.0,20.0,74.943,51.31,0.0,73.218,71.314,91.311,71.861,58.124,64.481,61.488,-10.828,61.125,86.0,72.0,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.375,72.188,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.5,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.433,71.938,70.467,73.127,69.033,69.032,0.0,0.033,0.083,20.0,20.0,74.774,51.198,0.0,73.325,71.241,91.311,71.861,58.05,64.794,61.415,-10.82,61.063,86.0,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.063,-0.052,75.75,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.35,71.938,70.467,73.232,69.033,69.032,0.0,0.033,0.083,20.0,20.0,74.999,51.03,0.0,73.325,71.314,90.992,71.935,58.197,64.69,61.561,-10.82,61.0,86.063,72.0,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,72.063,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.938,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8212007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.281,1.126,2.228,1.274,71.938,70.573,73.232,69.033,69.032,0.0,0.033,0.083,20.0,20.0,75.476,50.862,0.0,73.325,71.314,90.992,71.935,58.124,64.585,61.415,-10.82,60.906,86.0,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.5,72.188,-0.052,75.625,77.188,73.688,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,0.575,71.831,70.467,73.337,69.033,69.032,0.0,0.036,0.083,20.0,20.0,75.391,50.946,0.0,73.325,71.388,91.949,72.009,58.27,64.585,61.561,-10.82,60.875,86.063,72.0,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.5,72.063,-0.052,75.625,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,0.085,71.938,70.361,73.337,68.927,69.032,0.0,0.036,0.083,20.0,20.0,75.56,50.806,0.0,73.325,71.314,92.055,72.009,58.343,64.899,61.634,-10.82,60.781,86.063,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.5,72.188,-0.052,75.625,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.938,0.013,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.469,2.248,0.462,1.356,71.938,70.361,73.337,68.927,68.925,0.0,0.033,0.083,20.0,20.0,75.7,50.778,0.0,73.325,71.388,91.098,71.935,58.343,64.585,61.634,-10.828,60.719,86.063,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.375,72.063,-0.052,75.625,77.313,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,0.697,71.938,70.467,73.548,69.033,69.139,0.0,0.033,0.083,20.0,20.0,75.812,50.638,0.0,73.218,71.388,90.992,71.935,58.343,64.899,61.634,-10.82,60.656,86.063,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,72.188,-0.052,75.625,77.188,73.875,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.063,76.0,74.188,76.75,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,0.462,1.664,71.723,70.467,73.548,69.139,68.925,0.0,0.033,0.083,20.0,20.0,75.251,50.413,0.0,73.11,71.462,90.673,72.009,58.417,64.899,61.707,-10.82,60.594,86.063,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.5,72.188,-0.052,75.625,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.757,71.938,70.573,73.548,69.139,69.032,0.0,0.033,0.083,20.0,20.0,75.419,50.638,0.0,73.325,71.388,91.949,71.935,58.417,64.69,61.634,-10.82,60.531,86.125,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.5,72.063,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,73.813,75.625,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.539,71.938,70.467,73.653,69.033,68.925,0.0,0.033,0.083,20.0,20.0,74.943,50.385,0.0,73.11,71.314,91.842,71.935,58.49,65.003,61.707,-10.82,60.469,86.125,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.5,72.063,-0.052,75.625,77.188,73.875,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.224,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,0.944,71.938,70.679,73.863,69.244,69.139,0.0,0.033,0.083,20.0,20.0,74.971,50.385,0.0,73.325,71.462,92.268,72.009,58.49,64.69,61.78,-10.82,60.438,86.125,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,73.5,72.063,-0.052,75.375,77.313,73.688,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,76.0,74.438,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,0.351,71.938,70.573,73.653,69.139,69.032,0.0,0.036,0.083,20.0,20.0,75.924,50.469,0.0,73.325,71.388,90.992,71.935,58.49,65.003,61.707,-10.828,60.344,86.188,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.5,72.188,-0.052,75.625,77.188,73.688,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.625,73.5,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,-0.048,71.938,70.785,73.758,69.35,69.032,0.0,0.036,0.083,20.0,20.0,75.476,50.357,0.0,73.325,71.388,91.204,71.935,58.636,64.794,61.852,-10.828,60.281,86.125,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.063,-0.052,75.625,77.313,73.688,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,0.462,0.346,71.831,70.467,73.548,69.033,69.032,0.0,0.036,0.083,20.0,20.0,75.279,50.441,0.0,73.218,71.462,91.736,72.009,58.636,64.794,61.852,-10.82,60.219,86.188,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,72.063,-0.052,75.375,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.35,71.938,70.467,73.548,69.139,69.139,0.0,0.033,0.083,20.0,20.0,74.887,50.441,0.0,73.218,71.388,92.48,71.861,58.636,65.108,61.852,-10.82,60.156,86.188,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.5,72.063,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,76.0,74.438,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.357,71.938,70.573,73.548,69.139,69.032,0.0,0.033,0.083,20.0,20.0,75.363,50.441,0.0,73.218,71.388,91.204,71.935,58.636,65.108,61.852,-10.82,60.125,86.188,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.5,72.188,-0.052,75.375,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.625,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,-0.097,71.938,70.573,73.548,69.139,69.139,0.0,0.036,0.083,20.0,20.0,75.532,50.385,0.0,73.218,71.314,90.673,71.861,58.636,64.899,61.925,-10.828,60.063,86.25,72.0,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.5,72.063,-0.052,75.375,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8212007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,1.667,71.938,70.573,73.548,69.139,69.139,0.0,0.036,0.083,20.0,20.0,75.448,50.582,0.0,73.325,71.388,91.736,71.935,58.71,64.899,61.925,-10.82,60.031,86.25,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.5,72.063,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.404,71.938,70.573,73.443,69.139,69.139,0.0,0.036,0.083,20.0,20.0,75.027,50.61,0.0,73.218,71.314,90.673,71.861,58.783,64.899,61.998,-10.828,59.938,86.25,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.5,72.188,-0.052,75.375,77.313,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,74.875,76.0,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,-1.426,72.154,70.467,73.443,69.139,69.139,0.0,0.036,0.083,20.0,20.0,75.532,50.525,0.0,73.11,71.388,90.673,71.861,58.783,65.108,61.925,-10.828,59.875,86.25,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.5,72.063,-0.052,75.375,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,75.063,76.0,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8212007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,-0.999,71.831,70.573,73.443,69.139,69.139,0.0,0.033,0.083,20.0,20.0,75.307,50.582,0.0,73.325,71.314,91.204,71.861,58.783,64.899,61.998,-10.82,59.844,86.25,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.5,72.188,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.758,2.248,2.228,0.342,71.938,70.573,73.443,69.244,69.139,0.0,0.036,0.083,20.0,20.0,74.943,50.666,0.0,73.218,71.314,92.055,71.861,58.856,65.003,61.998,-10.82,59.781,86.25,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,72.188,-0.052,75.375,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.546,71.938,70.573,73.337,69.139,69.139,0.0,0.033,0.083,20.0,20.0,76.121,50.525,0.0,73.218,71.314,91.949,71.788,58.856,65.003,61.998,-10.82,59.719,86.313,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.5,72.063,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,74.875,76.0,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,0.462,-0.041,71.938,70.573,73.337,69.244,69.139,0.0,0.033,0.083,20.0,20.0,75.616,50.554,0.0,73.218,71.314,92.268,71.861,58.856,65.003,62.071,-10.82,59.656,86.313,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.5,72.188,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,74.875,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.625,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.343,71.938,70.573,73.337,69.244,69.139,0.0,0.033,0.083,20.0,20.0,75.335,50.413,0.0,73.218,71.314,90.673,71.788,58.93,65.003,61.998,-10.82,59.625,86.313,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.5,72.188,-0.052,75.375,77.313,73.688,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.023,73.813,75.813,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,-1.328,71.938,70.679,73.337,69.244,69.139,0.0,0.033,0.083,20.0,20.0,75.251,50.554,0.0,73.218,71.314,91.311,71.935,59.003,65.003,62.144,-10.82,59.563,86.313,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.5,72.188,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,75.063,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.345,71.938,70.573,73.232,69.244,69.139,0.0,0.033,0.083,20.0,20.0,75.868,50.638,0.0,73.218,71.314,92.055,71.861,59.003,65.212,62.144,-10.82,59.563,86.375,72.0,72.063,71.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.5,72.188,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.021,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,-0.992,71.938,70.573,73.232,69.139,69.246,0.0,0.036,0.083,20.0,20.0,75.952,50.554,0.0,73.325,71.167,92.055,71.788,58.93,65.108,62.144,-10.82,59.5,86.375,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.5,72.063,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.016,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.359,2.248,0.462,-0.6,71.938,70.679,73.232,69.244,69.246,0.0,0.033,0.083,20.0,20.0,75.7,50.638,0.0,73.218,71.314,90.46,71.935,59.076,65.212,62.217,-10.82,59.469,86.375,72.0,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.5,72.188,-0.052,75.375,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8212007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,0.462,1.218,72.046,70.679,73.232,69.35,69.246,0.0,0.033,0.083,20.0,20.0,75.588,50.61,0.0,73.325,71.167,90.992,71.788,59.003,65.108,62.144,-10.82,59.406,86.375,72.125,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.5,72.188,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,0.253,71.938,70.679,73.232,69.244,69.139,0.0,0.04,0.083,20.0,20.0,75.195,50.582,0.0,73.11,71.167,90.46,71.861,59.149,65.108,62.289,-10.82,59.406,86.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.5,72.063,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
