DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.35,71.938,70.679,73.127,69.244,69.139,0.0,0.036,0.083,20.0,20.0,76.373,50.666,0.0,73.218,71.167,92.055,71.788,59.076,65.212,62.217,-10.828,59.25,86.375,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.5,72.188,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,75.063,75.813,74.438,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,-0.041,71.938,70.679,73.127,69.35,69.139,0.0,0.036,0.083,20.0,20.0,75.56,50.722,0.0,73.218,71.167,91.736,71.861,59.149,65.212,62.362,-10.82,59.219,86.438,72.0,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.5,72.063,-0.052,75.375,77.313,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,-0.28,71.938,70.573,73.127,69.35,69.139,0.0,0.033,0.083,20.0,20.0,76.036,50.666,0.0,73.325,71.241,90.779,71.788,59.223,65.212,62.289,-10.828,59.188,86.375,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.5,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,-0.138,71.938,70.679,73.127,69.244,69.139,0.0,0.033,0.083,20.0,20.0,76.233,50.862,0.0,73.218,71.241,91.842,71.714,59.149,65.212,62.289,-10.82,59.125,86.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.5,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.517,71.938,70.679,73.022,69.35,69.246,0.0,0.033,0.083,20.0,20.0,75.672,50.75,0.0,73.325,71.241,90.885,71.788,59.296,65.212,62.362,-10.82,59.094,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.5,72.063,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.462,72.046,70.679,73.022,69.35,69.139,0.0,0.036,0.083,20.0,20.0,76.317,50.806,0.0,73.218,71.167,92.055,71.714,59.296,65.526,62.435,-10.828,59.031,86.438,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.5,72.063,-0.052,75.375,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.688,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.219,2.248,0.462,0.298,71.938,70.573,72.917,69.244,69.246,0.0,0.033,0.083,20.0,20.0,75.672,50.834,0.0,73.325,71.167,90.567,71.714,59.296,65.526,62.362,-10.82,59.0,86.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.5,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,-0.321,71.938,70.679,73.022,69.561,69.246,0.0,0.036,0.083,20.0,20.0,75.644,50.862,0.0,73.218,71.241,92.161,71.788,59.369,65.317,62.435,-10.82,58.938,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.063,-0.052,75.313,77.188,73.563,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,74.875,75.813,74.125,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8212007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,-0.319,71.938,70.679,73.022,69.35,69.246,0.0,0.033,0.083,20.0,20.0,75.784,50.946,0.0,73.325,71.314,92.161,71.861,59.369,65.317,62.435,-10.828,58.875,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.5,72.188,-0.052,75.313,77.188,73.563,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,0.462,-0.962,71.938,70.679,73.022,69.35,69.139,0.0,0.033,0.083,20.0,20.0,75.868,50.89,0.0,73.325,71.314,91.523,71.788,59.369,65.317,62.435,-10.82,58.813,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.188,-0.052,75.313,77.188,73.563,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.938,0.017,73.813,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,-1.275,72.046,70.679,73.022,69.244,69.139,0.0,0.036,0.083,20.0,20.0,75.924,51.338,0.0,73.218,71.241,90.885,71.788,59.369,65.317,62.435,-10.82,58.781,86.5,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.052,75.313,77.188,73.563,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.329,72.046,70.679,73.127,69.35,69.139,0.0,0.036,0.083,20.0,20.0,75.784,51.31,0.0,73.218,71.462,90.673,71.935,59.369,65.421,62.435,-10.828,58.688,86.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.5,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.965,71.831,70.679,73.127,69.35,69.139,0.0,0.033,0.083,20.0,20.0,75.98,51.058,0.0,73.218,71.462,91.523,72.009,59.516,65.421,62.508,-10.828,58.656,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.5,72.375,-0.052,75.313,77.188,73.563,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.688,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,0.462,-1.355,71.938,70.679,73.232,69.244,69.246,0.0,0.033,0.083,20.0,20.0,76.177,50.806,0.0,73.325,71.462,91.949,72.009,59.516,65.421,62.508,-10.82,58.625,86.438,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.5,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.063,0.021,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.711,2.248,0.462,0.001,71.938,70.679,73.232,69.35,69.246,0.0,0.033,0.083,20.0,20.0,76.71,50.75,0.0,73.218,71.462,92.161,72.009,59.516,65.63,62.581,-10.82,58.563,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,73.5,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,75.063,75.813,74.188,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8212007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,0.35,72.046,70.679,73.337,69.35,69.246,0.0,0.036,0.083,20.0,20.0,76.906,50.722,0.0,73.218,71.536,90.46,72.009,59.589,65.421,62.654,-10.82,58.594,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.563,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.125,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.324,71.938,70.679,73.337,69.35,69.246,0.0,0.036,0.083,20.0,20.0,76.177,50.554,0.0,73.218,71.536,91.204,72.083,59.662,65.63,62.654,-10.828,58.5,86.438,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,72.063,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.813,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8212007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.245,71.938,70.679,73.443,69.35,69.139,0.0,0.033,0.083,20.0,20.0,76.065,50.525,0.0,73.218,71.536,92.055,72.083,59.662,65.421,62.726,-10.82,58.469,86.438,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.063,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.243,71.938,70.679,73.443,69.35,69.246,0.0,0.036,0.083,20.0,20.0,76.541,50.469,0.0,73.218,71.462,90.673,72.083,59.662,65.734,62.654,-10.82,58.406,86.5,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.5,72.063,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.31,72.046,70.785,73.548,69.35,69.246,0.0,0.033,0.083,20.0,20.0,76.261,50.469,0.0,73.325,71.462,92.161,72.083,59.662,65.526,62.726,-10.82,58.375,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.5,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,0.462,0.491,72.046,70.679,73.548,69.456,69.246,0.0,0.033,0.083,20.0,20.0,76.121,50.554,0.0,73.325,71.462,92.268,72.009,59.735,65.526,62.654,-10.828,58.344,86.5,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.5,72.063,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,-1.321,71.938,70.785,73.548,69.35,69.246,0.0,0.036,0.083,20.0,20.0,76.457,50.554,0.0,73.218,71.388,92.374,71.935,59.809,65.526,62.726,-10.82,58.281,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.563,72.063,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8212007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,0.119,72.154,70.679,73.548,69.35,69.46,0.0,0.033,0.083,20.0,20.0,76.485,50.525,0.0,73.433,71.462,90.46,72.083,59.809,65.839,62.799,-10.82,58.25,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.5,72.063,-0.052,75.313,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.467,71.938,70.997,73.758,69.667,69.353,0.0,0.033,0.083,20.0,20.0,75.476,50.413,0.0,73.218,71.536,92.055,71.935,59.809,65.734,62.726,-10.828,58.188,86.5,72.0,72.188,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.563,72.188,-0.052,75.313,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,-0.706,72.046,70.785,73.548,69.456,69.246,0.0,0.033,0.083,20.0,20.0,76.149,50.385,0.0,73.218,71.462,90.46,71.861,59.735,65.839,62.726,-10.82,58.156,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.5,72.188,-0.052,75.313,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,-0.462,72.261,70.785,73.548,69.456,69.46,0.0,0.036,0.083,20.0,20.0,75.784,50.357,0.0,73.54,71.536,91.523,72.009,59.882,65.63,62.872,-10.82,58.125,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.563,72.188,-0.052,75.313,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.813,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.594,2.248,0.462,0.344,72.261,70.785,73.548,69.456,69.46,0.0,0.033,0.083,20.0,20.0,75.448,50.385,0.0,73.433,71.462,90.885,72.009,59.882,65.943,62.872,-10.82,58.031,86.563,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.5,72.188,-0.052,75.313,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.813,75.688,74.125,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.688,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,0.35,72.046,70.785,73.443,69.456,69.353,0.0,0.033,0.083,20.0,20.0,76.401,50.329,0.0,73.325,71.388,92.374,72.009,59.955,65.943,62.872,-10.828,58.031,86.5,72.0,72.188,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,73.563,72.188,-0.052,75.313,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,-0.069,72.046,70.785,73.443,69.456,69.246,0.0,0.033,0.083,20.0,20.0,75.952,50.385,0.0,73.325,71.462,91.949,72.009,60.028,65.734,62.872,-10.82,58.031,86.5,72.0,72.188,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.563,72.188,-0.052,75.188,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.813,76.0,74.125,76.563,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.35,72.046,70.785,73.443,69.35,69.246,0.0,0.036,0.083,20.0,20.0,75.616,50.441,0.0,73.218,71.388,90.46,71.935,59.955,65.734,62.872,-10.82,57.938,86.5,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.5,72.188,-0.052,75.313,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,76.0,74.438,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.625,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.35,72.046,70.785,73.443,69.456,69.353,0.0,0.033,0.083,20.0,20.0,76.429,50.525,0.0,73.325,71.462,90.673,71.935,60.028,65.943,62.945,-10.82,57.938,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.5,72.188,-0.052,75.188,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8212007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.35,71.938,70.997,73.653,69.667,69.353,0.0,0.033,0.083,20.0,20.0,76.625,50.525,0.0,73.218,71.388,91.949,71.861,60.028,65.943,62.945,-10.82,57.906,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.563,72.188,-0.052,75.188,77.188,73.875,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.438,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8212007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,0.462,-0.461,72.046,70.785,73.337,69.456,69.246,0.0,0.033,0.083,20.0,20.0,76.289,50.554,0.0,73.218,71.388,91.311,71.861,60.028,66.048,63.018,-10.828,57.844,86.563,72.0,71.875,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.052,75.313,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.688,75.75,73.563,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,0.462,0.348,72.046,70.785,73.443,69.456,69.353,0.0,0.033,0.083,20.0,20.0,75.167,50.61,0.0,73.218,71.388,92.055,72.009,60.175,65.734,63.018,-10.828,57.844,86.563,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.5,72.188,-0.052,75.313,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.813,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,0.462,0.546,72.046,70.891,73.337,69.456,69.353,0.0,0.033,0.083,20.0,20.0,75.56,50.61,0.0,73.218,71.388,91.311,71.861,60.028,65.839,62.945,-10.82,57.813,86.563,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.5,72.188,-0.052,75.188,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,76.0,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.35,71.938,70.891,73.337,69.456,69.246,0.0,0.033,0.083,20.0,20.0,75.448,50.61,0.0,73.003,71.388,91.311,71.861,60.102,65.839,63.018,-10.82,57.719,86.563,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.188,-0.052,75.188,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.336,72.046,70.785,73.337,69.561,69.353,0.0,0.033,0.083,20.0,20.0,75.896,50.441,0.0,73.218,71.388,92.161,71.861,60.175,65.839,63.018,-10.82,57.719,86.563,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.563,72.188,-0.052,75.188,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.345,72.046,70.785,73.232,69.456,69.353,0.0,0.036,0.083,20.0,20.0,76.065,50.722,0.0,73.218,71.314,90.673,71.861,60.248,65.839,63.091,-10.82,57.656,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.563,72.188,-0.052,75.313,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.875,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.322,71.938,70.891,73.232,69.561,69.246,0.0,0.036,0.083,20.0,20.0,76.261,50.554,0.0,73.11,71.314,90.567,71.861,60.248,65.943,63.163,-10.82,57.625,86.625,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.5,72.063,-0.052,75.188,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8212007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,-0.992,72.046,70.785,73.232,69.456,69.353,0.0,0.033,0.083,20.0,20.0,76.373,50.666,0.0,73.218,71.314,91.949,71.861,60.248,66.152,63.163,-10.82,57.594,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.188,-0.052,75.313,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8212007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,-0.557,72.046,70.785,73.232,69.561,69.353,0.0,0.033,0.087,20.0,20.0,75.952,50.525,0.0,73.11,71.314,90.46,71.861,60.322,65.943,63.236,-10.82,57.594,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.5,72.188,-0.052,75.188,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.539,2.248,2.228,-1.397,72.261,70.891,73.232,69.561,69.567,0.0,0.033,0.083,20.0,20.0,75.756,50.469,0.0,73.54,71.388,92.268,71.861,60.322,65.943,63.163,-10.82,57.563,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.5,72.188,-0.052,75.188,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.813,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.017,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8212007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,0.266,72.046,70.785,73.127,69.561,69.353,0.0,0.036,0.083,20.0,20.0,76.036,50.582,0.0,73.325,71.388,91.842,71.861,60.322,65.943,63.236,-10.82,57.5,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.563,72.188,-0.052,75.188,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8212007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,1.905,72.046,70.891,73.232,69.561,69.353,0.0,0.033,0.083,20.0,20.0,76.485,50.694,0.0,73.218,71.241,91.098,71.714,60.322,65.943,63.236,-10.82,57.469,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.5,72.188,-0.052,75.188,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,75.063,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8212007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,0.406,72.046,71.103,73.337,69.772,69.46,0.0,0.036,0.083,20.0,20.0,76.962,50.582,0.0,73.218,71.388,91.736,71.861,60.322,66.152,63.163,-10.82,57.406,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.563,72.188,-0.052,75.188,77.188,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.813,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,0.35,72.046,71.103,73.337,69.772,69.46,0.0,0.036,0.083,20.0,20.0,76.121,50.61,0.0,73.11,71.314,91.63,71.861,60.395,66.048,63.236,-10.82,57.344,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.563,72.063,-0.052,75.188,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8212007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,-1.335,72.046,70.891,73.127,69.561,69.353,0.0,0.033,0.083,20.0,20.0,76.682,50.61,0.0,73.218,71.314,90.673,71.788,60.468,65.943,63.309,-10.82,57.406,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.563,72.188,-0.052,75.313,77.188,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,-1.433,72.261,70.891,73.022,69.561,69.567,0.0,0.036,0.083,20.0,20.0,76.682,50.694,0.0,73.433,71.314,92.055,71.788,60.468,66.048,63.236,-10.828,57.25,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.5,72.188,-0.052,75.188,77.125,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,-1.209,72.046,70.891,73.022,69.561,69.353,0.0,0.033,0.083,20.0,20.0,76.317,50.722,0.0,73.325,71.314,92.055,71.788,60.541,66.048,63.309,-10.82,57.219,86.688,72.125,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.563,72.188,-0.052,75.125,77.125,73.563,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.875,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.341,72.046,70.891,73.022,69.667,69.353,0.0,0.033,0.083,20.0,20.0,76.177,50.862,0.0,73.218,71.388,91.63,71.861,60.541,66.048,63.382,-10.828,57.219,86.625,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.563,72.188,-0.052,75.188,77.125,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.875,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.813,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8212007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,-0.985,72.046,70.785,73.022,69.667,69.353,0.0,0.033,0.083,20.0,20.0,76.373,50.778,0.0,73.218,71.314,91.842,71.861,60.541,66.048,63.382,-10.82,57.25,86.688,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.5,72.188,-0.052,75.188,77.125,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.813,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,-0.076,72.046,70.891,73.022,69.667,69.353,0.0,0.036,0.083,20.0,20.0,76.569,50.834,0.0,73.218,71.388,90.567,71.935,60.541,66.152,63.382,-10.828,57.25,86.625,72.125,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.188,-0.052,75.188,77.125,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.359,1.126,2.228,0.046,71.938,70.891,73.022,69.561,69.353,0.0,0.033,0.083,20.0,20.0,76.541,50.89,0.0,73.11,71.388,91.311,71.935,60.615,66.257,63.382,-10.82,57.219,86.625,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.563,72.188,-0.052,75.188,76.875,73.563,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.875,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,-1.241,71.938,70.891,73.127,69.667,69.246,0.0,0.036,0.083,20.0,20.0,76.654,50.582,0.0,73.218,71.388,92.055,71.935,60.688,66.152,63.382,-10.82,57.156,86.688,72.0,72.188,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.563,72.188,-0.052,75.188,77.125,73.563,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.017,73.813,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
