DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,0.462,-0.996,72.046,70.997,73.443,69.772,69.353,0.0,0.033,0.083,20.0,20.0,76.878,50.469,0.0,73.218,71.462,90.673,72.009,60.688,66.152,63.455,-10.82,57.094,86.688,72.0,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.5,72.375,-0.052,75.125,77.125,73.563,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8212007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,0.462,0.349,72.046,70.785,73.127,69.561,69.46,0.0,0.033,0.083,20.0,20.0,76.738,50.413,0.0,73.325,71.462,91.417,72.009,60.688,66.257,63.455,-10.828,57.125,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.563,72.375,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,75.813,74.438,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.625,2.248,2.228,1.238,72.154,70.997,73.337,69.667,69.46,0.0,0.033,0.087,20.0,20.0,76.766,50.329,0.0,73.325,71.388,91.63,71.935,60.688,66.361,63.455,-10.82,57.063,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.563,72.188,-0.052,75.125,77.125,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.337,72.046,70.785,73.232,69.561,69.46,0.0,0.033,0.083,20.0,20.0,77.046,50.329,0.0,73.218,71.388,91.311,71.935,60.761,66.257,63.528,-10.828,57.031,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.5,72.188,-0.052,75.125,76.875,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.75,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.254,72.046,70.785,73.337,69.456,69.46,0.0,0.033,0.083,20.0,20.0,77.327,50.161,0.0,73.325,71.388,90.46,71.935,60.761,66.257,63.455,-10.828,57.0,86.688,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.563,72.188,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8212007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,-0.323,72.046,70.997,73.443,69.667,69.46,0.0,0.033,0.083,20.0,20.0,76.065,50.301,0.0,73.325,71.536,90.992,72.009,60.834,66.361,63.6,-10.82,56.969,86.688,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.188,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8212007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.241,72.046,70.891,73.443,69.561,69.46,0.0,0.033,0.083,20.0,20.0,76.317,50.273,0.0,73.218,71.388,92.374,71.935,60.834,66.257,63.6,-10.82,56.938,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.188,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8212007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,-1.482,72.046,70.891,73.443,69.561,69.46,0.0,0.033,0.083,20.0,20.0,76.934,50.245,0.0,73.218,71.462,91.098,71.935,60.761,66.466,63.528,-10.82,56.906,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.188,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.738,72.046,70.891,73.337,69.667,69.46,0.0,0.033,0.083,20.0,20.0,76.597,50.217,0.0,73.218,71.536,91.736,72.009,60.834,66.257,63.6,-10.82,56.875,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.563,72.188,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.875,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,-0.438,72.046,70.997,73.443,69.667,69.46,0.0,0.033,0.083,20.0,20.0,77.018,50.189,0.0,73.218,71.536,90.46,72.009,60.981,66.361,63.673,-10.82,56.844,86.688,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.563,72.188,-0.052,75.125,76.875,73.563,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,-0.617,72.046,71.209,73.548,69.878,69.46,0.0,0.033,0.083,20.0,20.0,76.822,50.245,0.0,73.218,71.388,90.779,72.009,60.981,66.361,63.673,-10.82,56.813,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.563,72.188,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,0.349,72.261,71.209,73.653,69.667,69.675,0.0,0.033,0.083,20.0,20.0,76.457,50.105,0.0,73.433,71.536,91.842,71.935,60.981,66.361,63.673,-10.82,56.781,86.688,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.5,72.188,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.015,73.688,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,0.294,72.046,70.891,73.337,69.667,69.46,0.0,0.033,0.087,20.0,20.0,77.299,50.245,0.0,73.218,71.462,90.46,71.861,60.981,66.57,63.673,-10.82,56.75,86.688,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.563,72.188,-0.052,75.125,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.438,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.852,2.248,2.228,-0.125,72.046,70.997,73.337,69.667,69.46,0.0,0.033,0.083,20.0,20.0,77.495,50.245,0.0,73.11,71.536,90.567,71.861,60.908,66.57,63.673,-10.82,56.75,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.82,73.563,72.188,-0.052,75.125,76.75,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,0.462,-1.196,72.046,70.891,73.443,69.667,69.46,0.0,0.033,0.083,20.0,20.0,76.934,50.105,0.0,73.218,71.462,90.46,71.935,61.054,66.57,63.746,-10.82,56.75,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.188,-0.052,75.063,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.875,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.224,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,-0.545,72.154,70.997,73.337,69.667,69.46,0.0,0.036,0.083,20.0,20.0,77.102,50.105,0.0,73.218,71.462,91.63,71.935,61.054,66.361,63.746,-10.82,56.719,86.688,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.563,72.188,-0.052,75.125,76.75,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,0.462,0.133,72.046,70.997,73.337,69.667,69.46,0.0,0.033,0.083,20.0,20.0,76.682,50.189,0.0,73.11,71.536,91.523,71.935,61.127,66.361,63.819,-10.82,56.656,86.75,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.563,72.188,-0.052,75.063,76.75,73.688,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.021,73.688,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.3,72.046,70.997,73.337,69.667,69.46,0.0,0.033,0.083,20.0,20.0,76.822,50.413,0.0,73.218,71.462,90.779,71.788,61.127,66.361,63.746,-10.82,56.656,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.563,72.188,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,-1.377,72.046,71.209,73.548,69.667,69.46,0.0,0.036,0.083,20.0,20.0,77.158,50.441,0.0,73.218,71.462,91.204,71.861,61.127,66.675,63.746,-10.82,56.625,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.563,72.375,-0.052,75.125,76.875,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,-1.118,72.046,70.891,73.127,69.667,69.46,0.0,0.036,0.083,20.0,20.0,76.71,50.357,0.0,73.218,71.462,90.354,71.861,61.201,66.466,63.819,-10.82,56.563,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.188,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,76.0,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,-0.352,72.154,70.997,73.232,69.772,69.46,0.0,0.033,0.083,20.0,20.0,77.214,50.441,0.0,73.218,71.388,91.417,71.861,61.201,66.675,63.892,-10.82,56.563,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.5,72.188,-0.052,75.063,76.875,73.688,77.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.342,72.154,70.997,73.232,69.667,69.46,0.0,0.033,0.087,20.0,20.0,76.485,50.245,0.0,73.11,71.462,91.204,71.861,61.201,66.466,63.892,-10.82,56.563,86.75,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.563,72.188,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,-0.43,72.046,70.997,73.127,69.667,69.46,0.0,0.033,0.083,20.0,20.0,77.046,50.469,0.0,73.218,71.388,91.949,71.788,61.201,66.779,63.892,-10.828,56.5,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.188,-0.052,75.063,76.875,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.438,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,1.298,72.046,70.997,73.232,69.667,69.567,0.0,0.033,0.083,20.0,20.0,76.485,50.554,0.0,73.11,71.388,91.098,71.861,61.274,66.466,63.965,-10.82,56.5,86.75,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.563,72.375,-0.052,75.125,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.102,2.248,0.462,0.351,72.046,70.997,73.127,69.667,69.567,0.0,0.033,0.083,20.0,20.0,77.214,50.582,0.0,73.218,71.388,92.374,71.861,61.347,66.779,64.037,-10.828,56.469,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.563,72.375,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,0.336,72.154,70.997,73.127,69.667,69.567,0.0,0.033,0.083,20.0,20.0,77.383,50.554,0.0,73.218,71.388,91.098,71.788,61.201,66.779,63.965,-10.82,56.438,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.563,72.188,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,-0.994,72.046,70.891,73.022,69.667,69.567,0.0,0.033,0.083,20.0,20.0,76.205,50.61,0.0,73.218,71.388,91.63,71.861,61.347,66.779,63.965,-10.828,56.469,86.75,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.563,72.188,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8212007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,-0.508,72.154,70.997,73.022,69.667,69.567,0.0,0.036,0.083,20.0,20.0,77.579,50.554,0.0,73.218,71.388,91.204,71.861,61.421,66.57,64.037,-10.82,56.438,86.75,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.563,72.188,-0.052,75.125,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.016,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,0.462,0.348,72.046,70.997,73.022,69.772,69.46,0.0,0.033,0.083,20.0,20.0,77.635,50.525,0.0,73.325,71.388,91.204,71.861,61.421,66.779,64.037,-10.828,56.438,86.75,72.0,72.188,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.563,72.188,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,-1.188,72.046,70.997,73.022,69.772,69.46,0.0,0.033,0.087,20.0,20.0,76.99,50.525,0.0,73.218,71.388,90.248,71.788,61.347,66.779,63.965,-10.82,56.406,86.813,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.188,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,0.349,72.154,71.103,73.022,69.772,69.46,0.0,0.036,0.083,20.0,20.0,78.364,50.694,0.0,73.11,71.388,90.248,71.788,61.421,66.57,64.037,-10.82,56.344,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.563,72.188,-0.052,75.125,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.625,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,0.35,72.046,70.997,73.022,69.772,69.46,0.0,0.033,0.083,20.0,20.0,77.467,50.722,0.0,73.218,71.388,92.161,71.788,61.494,66.779,64.037,-10.828,56.344,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.5,72.375,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.75,73.75,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8212007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,-0.713,72.046,70.997,73.022,69.772,69.46,0.0,0.033,0.083,20.0,20.0,76.878,50.666,0.0,73.218,71.314,92.161,71.788,61.494,66.779,64.11,-10.828,56.313,86.813,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.563,72.375,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,1.67,72.046,70.997,72.917,69.772,69.567,0.0,0.033,0.083,20.0,20.0,76.878,50.75,0.0,73.218,71.462,90.779,71.861,61.494,66.884,64.11,-10.82,56.313,86.813,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.563,72.188,-0.052,75.188,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.438,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,-0.096,72.154,71.103,72.917,69.772,69.46,0.0,0.033,0.083,20.0,20.0,76.962,50.89,0.0,73.325,71.388,92.161,71.861,61.494,66.779,64.037,-10.82,56.313,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.5,72.188,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.438,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,0.462,0.336,72.154,70.997,73.022,69.772,69.46,0.0,0.033,0.083,20.0,20.0,77.355,50.974,0.0,73.11,71.314,90.46,71.861,61.494,66.779,64.037,-10.82,56.281,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.563,72.188,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.688,74.438,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.35,72.154,71.103,73.022,69.772,69.567,0.0,0.033,0.083,20.0,20.0,76.99,50.834,0.0,73.218,71.388,90.673,71.935,61.567,66.988,64.11,-10.82,56.25,86.813,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.563,72.375,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.813,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.574,72.154,71.103,73.127,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.972,50.722,0.0,73.11,71.462,91.098,71.861,61.567,66.884,64.183,-10.82,56.25,86.813,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.563,72.188,-0.052,75.125,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.063,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,1.245,72.369,71.103,73.127,69.772,69.782,0.0,0.033,0.083,20.0,20.0,77.439,50.525,0.0,73.433,71.462,91.417,72.083,61.64,66.884,64.183,-10.82,56.188,86.875,72.0,72.188,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.563,72.375,-0.052,75.125,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.813,74.438,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,-1.215,72.154,70.997,73.232,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.719,50.441,0.0,73.11,71.536,91.204,72.009,61.64,66.779,64.183,-10.82,56.188,86.875,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.563,72.375,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.813,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.01,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,0.347,72.046,71.103,73.232,69.772,69.567,0.0,0.033,0.087,20.0,20.0,78.056,50.385,0.0,73.218,71.536,91.736,72.083,61.714,66.884,64.256,-10.82,56.219,86.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.5,72.188,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.813,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,0.35,72.154,71.103,73.232,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.663,50.441,0.0,73.11,71.536,92.161,72.083,61.714,66.988,64.256,-10.828,56.219,86.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.188,-0.052,75.063,76.875,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.273,72.154,71.103,73.337,69.772,69.567,0.0,0.033,0.083,20.0,20.0,76.85,50.329,0.0,73.11,71.536,92.268,72.083,61.787,66.988,64.329,-10.82,56.219,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.563,72.375,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.625,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.257,72.046,71.103,73.443,69.772,69.567,0.0,0.036,0.083,20.0,20.0,77.719,50.385,0.0,73.218,71.536,91.63,72.009,61.787,66.988,64.329,-10.828,56.188,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.563,72.188,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.063,2.248,2.228,-1.221,72.046,71.103,73.337,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.355,50.385,0.0,73.218,71.462,91.63,72.083,61.787,66.884,64.329,-10.82,56.156,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.563,72.375,-0.052,75.063,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.017,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.291,72.046,70.997,73.337,69.772,69.46,0.0,0.033,0.083,20.0,20.0,77.944,50.329,0.0,73.218,71.536,90.885,72.009,61.86,66.988,64.329,-10.82,56.125,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.563,72.188,-0.052,74.813,76.75,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,-1.412,72.046,71.103,73.443,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.13,50.217,0.0,73.11,71.536,91.842,71.935,61.787,66.988,64.329,-10.82,56.125,86.813,72.0,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.563,72.188,-0.052,75.063,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.24,72.154,71.103,73.443,69.772,69.567,0.0,0.036,0.083,20.0,20.0,77.859,50.217,0.0,73.218,71.536,90.992,71.935,61.787,66.988,64.329,-10.82,56.094,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.563,72.188,-0.052,75.063,76.688,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.625,75.688,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,-0.084,72.154,70.997,73.337,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.299,50.217,0.0,73.218,71.462,90.673,71.935,61.86,66.988,64.402,-10.82,56.063,86.813,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.563,72.188,-0.052,75.063,76.75,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.688,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,0.462,-1.384,72.046,71.103,73.337,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.607,50.161,0.0,73.11,71.388,91.949,71.935,61.86,67.197,64.402,-10.82,56.031,86.813,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.563,72.188,-0.052,75.063,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,0.315,72.046,71.103,73.443,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.916,50.161,0.0,73.218,71.388,91.842,71.935,61.933,66.988,64.474,-10.828,56.031,86.813,71.938,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.563,72.188,-0.052,74.813,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,0.462,-0.569,72.154,70.997,73.337,69.772,69.567,0.0,0.033,0.087,20.0,20.0,77.327,50.105,0.0,73.218,71.462,90.673,71.861,62.007,66.988,64.402,-10.82,56.0,86.813,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.563,72.188,-0.052,75.063,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.349,72.046,71.103,73.232,69.878,69.567,0.0,0.033,0.083,20.0,20.0,77.691,50.049,0.0,73.11,71.388,90.673,71.861,61.933,67.197,64.474,-10.82,55.938,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.563,72.188,-0.052,74.813,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,0.462,0.278,72.046,71.103,73.337,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.13,50.077,0.0,73.11,71.388,90.673,71.861,62.007,67.093,64.474,-10.82,55.938,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.563,72.375,-0.052,74.813,76.688,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
