DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,0.769,72.046,71.103,73.232,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.271,50.273,0.0,73.218,71.462,90.354,71.861,62.08,67.093,64.474,-10.82,55.938,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.563,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.625,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8212007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.337,72.046,71.103,73.232,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.158,50.301,0.0,73.218,71.462,90.46,71.861,62.007,67.197,64.474,-10.82,55.938,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.563,72.375,-0.052,74.813,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,0.462,-0.559,72.046,71.103,73.232,69.772,69.567,0.0,0.033,0.083,20.0,20.0,78.448,50.329,0.0,73.11,71.462,90.673,71.935,62.153,67.197,64.547,-10.82,55.906,86.813,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.563,72.375,-0.052,74.813,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.43,2.248,0.462,0.412,72.154,71.103,73.232,69.878,69.567,0.0,0.033,0.083,20.0,20.0,77.747,50.497,0.0,73.218,71.388,91.417,71.788,62.08,67.197,64.547,-10.82,55.844,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.563,72.188,-0.052,74.813,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,0.002,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,0.462,1.018,72.046,71.103,73.232,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.355,50.357,0.0,73.218,71.314,91.736,71.861,62.007,67.302,64.547,-10.82,55.844,86.875,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.563,72.375,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.302,72.046,71.103,73.127,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.046,50.357,0.0,73.325,71.462,90.567,71.861,62.153,67.197,64.62,-10.82,55.844,86.875,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.563,72.188,-0.052,74.813,76.75,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.75,73.688,75.5,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,-1.244,72.154,70.997,73.022,69.772,69.675,0.0,0.036,0.083,20.0,20.0,78.0,50.469,0.0,73.218,71.388,92.055,71.788,62.08,67.302,64.547,-10.82,55.813,86.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.563,72.375,-0.052,74.813,76.688,73.688,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.349,72.154,71.209,73.127,69.772,69.567,0.0,0.036,0.083,20.0,20.0,77.551,50.554,0.0,73.11,71.314,91.949,71.714,62.153,67.302,64.547,-10.82,55.781,86.875,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.563,72.375,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.688,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.271,72.154,71.103,73.127,69.878,69.567,0.0,0.036,0.083,20.0,20.0,77.13,50.497,0.0,73.218,71.388,90.354,71.788,62.153,67.302,64.693,-10.828,55.75,86.875,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.563,72.188,-0.052,74.813,76.688,73.688,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.305,2.248,0.462,0.21,72.154,71.103,73.022,69.878,69.567,0.0,0.033,0.083,20.0,20.0,78.28,50.525,0.0,73.11,71.314,90.354,71.714,62.153,67.197,64.62,-10.82,55.719,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.563,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,1.126,2.228,0.182,72.154,71.103,73.022,69.878,69.567,0.0,0.033,0.083,20.0,20.0,78.028,50.61,0.0,73.218,71.462,91.204,71.788,62.226,67.197,64.62,-10.82,55.719,86.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.563,72.375,-0.052,74.813,76.688,73.688,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,-0.765,72.154,71.103,73.127,69.772,69.567,0.0,0.036,0.083,20.0,20.0,77.888,50.722,0.0,73.11,71.314,92.055,71.788,62.3,67.302,64.62,-10.82,55.719,86.875,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.813,72.375,-0.052,74.813,76.688,73.563,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.01,74.625,75.813,74.188,76.438,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.349,72.046,71.315,73.232,70.089,69.567,0.0,0.036,0.083,20.0,20.0,77.467,50.61,0.0,73.11,71.388,91.842,71.788,62.373,67.302,64.693,-10.82,55.719,86.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.813,72.375,-0.052,74.813,76.688,73.688,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8212007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.128,72.046,71.103,73.022,69.878,69.567,0.0,0.033,0.083,20.0,20.0,76.962,50.75,0.0,73.218,71.388,90.885,71.788,62.3,67.406,64.766,-10.82,55.719,86.875,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.563,72.375,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.378,72.154,71.209,73.022,69.878,69.567,0.0,0.036,0.087,20.0,20.0,77.242,50.582,0.0,73.11,71.241,92.055,71.861,62.373,67.302,64.766,-10.828,55.688,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.563,72.375,-0.052,74.813,76.688,73.438,77.0,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,76.0,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,0.336,72.154,71.103,73.022,69.878,69.567,0.0,0.033,0.083,20.0,20.0,76.962,50.946,0.0,73.218,71.462,92.055,71.861,62.3,67.302,64.766,-10.82,55.688,86.875,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.563,72.375,-0.052,74.75,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,0.35,72.046,71.103,73.022,69.878,69.567,0.0,0.036,0.083,20.0,20.0,76.962,50.862,0.0,73.218,71.462,90.673,71.935,62.373,67.302,64.839,-10.828,55.625,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.563,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.813,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8212007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,0.462,0.364,72.154,71.209,73.127,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.046,50.806,0.0,73.11,71.462,91.204,72.009,62.373,67.302,64.766,-10.82,55.625,86.875,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.563,72.188,-0.052,74.75,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.35,72.154,71.209,73.127,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.046,50.722,0.0,73.11,71.462,91.098,72.009,62.3,67.302,64.766,-10.82,55.656,86.938,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.563,72.188,-0.052,74.75,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,0.462,-1.328,72.154,71.103,73.232,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.663,50.441,0.0,73.218,71.462,91.098,72.083,62.446,67.302,64.839,-10.82,55.719,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.563,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,-1.44,71.938,71.103,73.232,69.878,69.567,0.0,0.033,0.083,20.0,20.0,77.888,50.497,0.0,73.11,71.462,92.268,72.009,62.373,67.302,64.766,-10.82,55.656,86.938,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.563,72.375,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
8212007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,-0.643,72.154,71.103,73.337,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.046,50.385,0.0,73.11,71.536,91.098,72.083,62.52,67.406,64.839,-10.82,55.656,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.563,72.188,-0.052,74.75,76.75,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.118,72.046,71.103,73.337,69.772,69.567,0.0,0.033,0.083,20.0,20.0,77.635,50.189,0.0,73.11,71.61,90.46,72.083,62.593,67.406,64.911,-10.828,55.625,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.563,72.375,-0.052,74.813,76.75,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.813,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.343,72.046,71.209,73.337,69.667,69.675,0.0,0.033,0.083,20.0,20.0,77.972,50.161,0.0,73.11,71.61,90.567,72.083,62.593,67.406,64.911,-10.828,55.625,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.563,72.375,-0.052,74.75,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.563,75.813,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,0.34,72.154,71.103,73.443,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.383,50.161,0.0,73.11,71.61,90.46,72.009,62.593,67.406,64.911,-10.82,55.625,86.938,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.563,72.375,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.625,75.688,74.438,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.438,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,-1.341,72.154,71.209,73.443,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.242,50.245,0.0,73.11,71.536,90.46,72.009,62.52,67.511,64.911,-10.82,55.625,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.813,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8212007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.057,72.046,71.103,73.443,69.878,69.567,0.0,0.036,0.083,20.0,20.0,77.383,50.105,0.0,73.11,71.61,91.63,72.009,62.593,67.406,64.984,-10.82,55.625,86.875,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.563,75.625,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.007,73.5,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8212007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,-1.203,72.154,71.209,73.548,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.579,49.741,0.0,73.218,71.536,91.311,72.009,62.666,67.406,64.984,-10.82,55.594,86.938,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.563,72.375,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.75,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,0.335,72.046,71.103,73.548,69.984,69.675,0.0,0.033,0.083,20.0,20.0,77.775,49.909,0.0,73.11,71.536,90.992,72.009,62.593,67.511,64.984,-10.828,55.563,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.5,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,-0.908,72.154,71.209,73.443,69.878,69.782,0.0,0.033,0.083,20.0,20.0,77.439,50.049,0.0,73.11,71.61,91.949,72.009,62.739,67.511,64.984,-10.828,55.563,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.563,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.367,2.248,2.228,-1.303,72.154,71.209,73.443,69.878,69.675,0.0,0.036,0.083,20.0,20.0,77.158,49.993,0.0,73.11,71.462,91.63,71.935,62.739,67.406,65.057,-10.82,55.531,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.813,72.375,-0.052,74.813,76.688,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.563,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.002,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,-0.814,72.046,71.103,73.443,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.972,49.937,0.0,73.11,71.536,91.736,71.935,62.666,67.511,64.984,-10.82,55.563,86.938,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.813,72.375,-0.052,74.75,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,-1.397,72.046,71.209,73.443,69.878,69.675,0.0,0.033,0.083,20.0,20.0,76.962,50.133,0.0,73.11,71.462,90.992,72.009,62.739,67.511,65.057,-10.82,55.563,86.938,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.5,72.188,-0.052,74.75,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,1.126,2.228,-0.599,72.154,71.209,73.443,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.719,50.077,0.0,73.11,71.462,90.46,71.935,62.739,67.511,65.057,-10.82,55.5,86.938,71.813,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.563,72.188,-0.052,75.063,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.125,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,-1.269,72.154,71.103,73.337,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.0,49.937,0.0,73.11,71.61,90.885,71.935,62.739,67.511,65.13,-10.828,55.5,86.875,72.0,72.063,71.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.563,72.375,-0.052,74.813,76.75,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.5,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,-0.656,72.046,71.209,73.337,69.878,69.675,0.0,0.033,0.083,20.0,20.0,78.252,50.161,0.0,73.11,71.536,91.417,71.935,62.813,67.511,65.13,-10.82,55.469,86.875,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.563,72.375,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.813,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,-0.546,72.154,71.209,73.337,69.878,69.675,0.0,0.033,0.083,20.0,20.0,78.308,50.077,0.0,73.11,71.536,90.779,71.935,62.813,67.719,64.984,-10.82,55.469,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.563,72.375,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.625,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.563,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,-1.131,72.154,71.209,73.337,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.0,50.133,0.0,73.218,71.536,91.842,71.935,62.886,67.615,65.13,-10.82,55.438,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.563,72.375,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.015,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.258,2.248,2.228,-1.244,72.154,71.209,73.232,70.195,69.675,0.0,0.033,0.083,20.0,20.0,77.859,50.049,0.0,73.11,71.462,91.204,71.935,62.813,67.719,65.13,-10.828,55.438,86.875,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.813,72.188,-0.052,74.813,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.019,73.563,75.75,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8212007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,1.126,2.228,-1.44,72.154,71.209,73.232,69.878,69.675,0.0,0.033,0.083,20.0,20.0,77.859,50.273,0.0,73.11,71.462,90.567,71.861,62.886,67.719,65.203,-10.828,55.438,86.875,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.563,72.188,-0.052,74.75,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.813,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.992,2.248,0.462,0.011,72.154,71.209,73.337,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.112,50.161,0.0,73.11,71.462,90.248,71.788,62.886,67.615,65.203,-10.828,55.406,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.563,72.375,-0.052,74.75,76.688,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.438,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,0.462,-1.228,72.154,71.209,73.232,69.984,69.675,0.0,0.036,0.083,20.0,20.0,78.224,50.385,0.0,73.11,71.462,90.673,71.861,62.959,67.719,65.203,-10.82,55.406,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.563,72.188,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.563,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,1.299,72.154,71.209,73.232,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.196,50.441,0.0,73.218,71.388,91.842,71.861,62.886,67.719,65.203,-10.82,55.406,86.813,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.813,72.188,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.75,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8212007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,0.127,72.154,71.209,73.232,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.252,50.413,0.0,73.218,71.462,91.842,71.788,62.959,67.719,65.203,-10.828,55.406,86.813,71.938,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.563,72.188,-0.052,74.813,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,-0.428,72.154,71.103,73.232,69.878,69.675,0.0,0.033,0.083,20.0,20.0,78.14,50.357,0.0,73.218,71.462,91.949,71.861,63.032,67.719,65.276,-10.82,55.406,86.813,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.813,72.375,-0.052,74.813,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,-1.385,72.154,71.209,73.232,69.984,69.675,0.0,0.033,0.083,20.0,20.0,77.775,50.273,0.0,73.11,71.462,90.248,71.861,63.032,67.824,65.276,-10.82,55.375,86.813,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.813,72.375,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,0.462,-0.985,72.154,71.209,73.127,69.878,69.675,0.0,0.033,0.083,20.0,20.0,78.392,50.441,0.0,73.11,71.536,91.311,71.788,63.032,67.719,65.276,-10.828,55.344,86.813,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.563,72.375,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.563,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.293,72.154,71.209,73.127,69.984,69.889,0.0,0.033,0.083,20.0,20.0,78.252,50.525,0.0,73.325,71.388,90.673,71.861,63.106,67.719,65.276,-10.82,55.313,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.563,72.375,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.75,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,-0.569,72.154,71.209,73.127,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.477,50.61,0.0,73.11,71.462,90.885,71.861,63.032,67.719,65.276,-10.82,55.313,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.563,72.375,-0.052,74.813,76.625,73.438,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,-0.418,72.154,71.422,73.232,70.195,69.675,0.0,0.033,0.083,20.0,20.0,78.308,50.497,0.0,73.11,71.462,91.736,71.861,63.032,67.719,65.348,-10.828,55.281,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.563,72.188,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,-0.133,72.154,71.209,73.022,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.561,50.497,0.0,73.218,71.388,90.673,71.788,63.106,67.719,65.348,-10.82,55.281,86.875,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.563,72.188,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.125,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.685,72.154,71.209,73.022,69.984,69.675,0.0,0.036,0.083,20.0,20.0,77.551,50.638,0.0,73.11,71.462,90.673,71.788,63.179,67.719,65.421,-10.82,55.281,86.875,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.563,72.188,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,0.35,72.154,71.209,73.022,69.984,69.782,0.0,0.033,0.083,20.0,20.0,77.803,50.554,0.0,73.11,71.388,91.842,71.861,63.106,67.719,65.421,-10.82,55.25,86.875,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.563,72.5,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.625,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,-0.072,0.0,0.01,0.0,0.0,0.034,0.035,-0.008,0.001,0.001,-0.0
8212007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,-0.671,72.369,71.528,73.232,70.195,69.889,0.0,0.033,0.083,20.0,20.0,77.242,50.441,0.0,73.325,71.388,91.204,71.861,63.179,67.824,65.421,-10.82,55.25,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.563,72.375,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
