DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,-0.32,72.154,71.209,73.022,69.984,69.675,0.0,0.033,0.083,20.0,20.0,77.355,50.694,0.0,73.11,71.462,92.161,71.935,63.179,67.928,65.348,-10.82,55.25,86.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.563,72.375,-0.052,74.75,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8212007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.349,72.154,71.422,73.232,70.195,69.675,0.0,0.033,0.083,20.0,20.0,77.495,50.862,0.0,73.218,71.388,90.673,71.935,63.252,67.824,65.421,-10.82,55.25,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.375,-0.052,74.75,76.625,73.438,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.563,75.688,74.438,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.002,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.35,72.154,71.209,73.127,69.984,69.675,0.0,0.033,0.083,20.0,20.0,77.663,50.806,0.0,73.218,71.536,92.161,72.009,63.252,67.824,65.421,-10.82,55.219,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.813,72.375,-0.052,74.75,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,-0.992,72.154,71.209,73.127,69.984,69.675,0.0,0.036,0.083,20.0,20.0,77.635,50.469,0.0,73.218,71.536,91.098,71.935,63.179,67.824,65.421,-10.82,55.219,86.875,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.852,73.563,72.375,-0.052,74.75,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,1.238,72.154,71.209,73.127,69.984,69.675,0.0,0.033,0.083,20.0,20.0,77.944,50.385,0.0,73.11,71.536,90.46,72.083,63.252,67.928,65.494,-10.82,55.188,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.563,72.375,-0.052,74.75,76.625,73.438,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,-0.097,72.154,71.209,73.232,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.0,50.385,0.0,73.218,71.536,90.885,72.083,63.325,67.928,65.494,-10.82,55.188,86.875,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.563,72.375,-0.052,74.75,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.563,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,0.462,0.35,72.154,71.209,73.337,69.984,69.675,0.0,0.036,0.083,20.0,20.0,77.299,50.273,0.0,73.11,71.536,91.736,72.009,63.252,67.928,65.567,-10.82,55.188,86.875,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.813,72.375,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,-1.377,72.369,71.209,73.232,69.984,69.996,0.0,0.033,0.083,20.0,20.0,77.859,50.189,0.0,73.325,71.536,90.779,72.009,63.399,67.824,65.494,-10.82,55.156,86.875,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.813,72.375,-0.052,74.563,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,0.322,72.369,71.209,73.337,69.984,69.996,0.0,0.033,0.083,20.0,20.0,78.056,50.161,0.0,73.325,71.61,92.268,72.157,63.325,67.928,65.494,-10.82,55.188,86.875,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.813,72.375,-0.052,74.75,76.688,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.011,73.5,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,2.81,72.154,71.209,73.337,69.984,69.675,0.0,0.033,0.083,20.0,20.0,77.775,50.217,0.0,73.218,71.536,92.268,72.009,63.399,67.928,65.567,-10.82,55.188,86.875,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.563,72.375,-0.052,74.75,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,-1.43,72.154,71.209,73.443,69.984,69.675,0.0,0.033,0.087,20.0,20.0,77.944,50.161,0.0,73.11,71.536,90.673,72.009,63.399,68.033,65.494,-10.82,55.188,86.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.813,72.375,-0.052,74.75,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,-0.202,72.046,71.315,73.443,69.984,69.782,0.0,0.033,0.083,20.0,20.0,78.0,50.161,0.0,73.11,71.61,92.268,72.009,63.325,68.033,65.494,-10.82,55.156,86.875,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.563,72.375,-0.052,74.75,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.222,0.147,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.108,72.154,71.209,73.443,69.984,69.675,0.0,0.033,0.083,20.0,20.0,77.747,50.161,0.0,73.11,71.536,90.46,72.083,63.472,67.928,65.567,-10.82,55.156,86.813,72.0,71.875,72.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.563,72.375,-0.052,74.75,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.688,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.563,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.961,2.248,0.462,0.294,72.154,71.209,73.443,69.984,69.782,0.0,0.033,0.083,20.0,20.0,77.803,49.993,0.0,73.218,71.536,91.63,72.009,63.472,68.033,65.64,-10.82,55.125,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.563,72.188,-0.052,74.75,76.625,73.563,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,0.35,72.154,71.209,73.443,69.984,69.782,0.0,0.036,0.083,20.0,20.0,78.224,50.077,0.0,73.003,71.536,91.417,71.935,63.472,68.137,65.567,-10.82,55.156,86.875,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.563,72.375,-0.052,74.75,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.688,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,0.35,72.154,71.209,73.337,69.878,69.675,0.0,0.036,0.083,20.0,20.0,78.617,49.993,0.0,73.11,71.536,92.161,72.009,63.545,68.033,65.64,-10.82,55.094,86.875,72.0,71.875,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.563,72.188,-0.052,74.75,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,0.35,72.154,71.528,73.653,70.195,69.782,0.0,0.036,0.083,20.0,20.0,77.635,49.993,0.0,73.11,71.536,90.354,72.009,63.618,67.928,65.713,-10.82,55.125,86.875,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.813,72.375,-0.052,74.75,76.625,73.688,76.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.658,72.154,71.209,73.443,69.984,69.782,0.0,0.033,0.083,20.0,20.0,78.028,50.105,0.0,73.218,71.536,91.098,71.935,63.545,68.137,65.785,-10.828,55.094,86.875,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.563,72.375,-0.052,74.563,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,0.462,-1.216,72.154,71.209,73.443,69.984,69.782,0.0,0.033,0.083,20.0,20.0,77.635,50.021,0.0,73.11,71.536,91.949,72.009,63.618,67.928,65.713,-10.82,55.094,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.563,72.375,-0.052,74.75,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,-0.912,72.154,71.422,73.548,70.195,69.675,0.0,0.033,0.083,20.0,20.0,78.336,50.077,0.0,73.11,71.462,92.161,71.935,63.618,68.033,65.713,-10.82,55.094,86.875,71.938,71.875,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.563,72.375,-0.052,74.75,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.625,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,0.211,72.154,71.209,73.337,69.984,69.782,0.0,0.036,0.083,20.0,20.0,78.14,50.273,0.0,73.003,71.462,90.885,71.935,63.618,68.033,65.713,-10.82,55.063,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.813,72.375,-0.052,74.75,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.5,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.007,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,-0.655,72.154,71.209,73.232,69.984,69.782,0.0,0.033,0.083,20.0,20.0,77.747,50.049,0.0,73.11,71.536,91.949,71.935,63.618,68.137,65.785,-10.82,55.063,86.813,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.063,0.017,73.25,75.75,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,-0.096,72.154,71.209,73.232,70.089,69.782,0.0,0.036,0.083,20.0,20.0,77.551,50.273,0.0,73.11,71.388,90.354,71.935,63.692,68.033,65.785,-10.82,55.063,86.813,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.813,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8212007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,0.336,72.154,71.315,73.232,69.984,69.782,0.0,0.033,0.083,20.0,20.0,78.084,50.301,0.0,73.218,71.536,91.949,71.861,63.692,68.137,65.785,-10.82,55.063,86.813,72.0,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.813,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.125,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,0.132,72.154,71.422,73.443,70.301,69.782,0.0,0.033,0.083,20.0,20.0,78.084,50.329,0.0,73.11,71.388,91.63,71.861,63.618,68.137,65.858,-10.82,55.031,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.563,72.5,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.008,0.001,0.001,-0.0
8212007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.188,2.248,2.228,-0.765,72.154,71.315,73.232,70.089,69.675,0.0,0.033,0.083,20.0,20.0,78.084,50.441,0.0,73.11,71.462,91.417,71.861,63.692,68.033,65.785,-10.828,55.031,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.563,72.188,-0.052,74.563,76.5,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.688,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.002,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.337,72.154,71.315,73.232,70.089,69.675,0.0,0.033,0.083,20.0,20.0,78.448,50.441,0.0,73.11,71.462,91.949,71.788,63.765,68.137,65.858,-10.82,55.0,86.75,72.0,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.813,72.375,-0.052,74.75,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.125,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.011,73.5,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,1.126,2.228,0.322,72.154,71.315,73.127,69.984,69.782,0.0,0.033,0.083,20.0,20.0,77.944,50.385,0.0,73.218,71.462,90.354,71.788,63.765,68.137,65.858,-10.82,55.031,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.563,72.375,-0.052,74.75,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,1.161,72.154,71.315,73.127,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.42,50.469,0.0,73.218,71.462,91.311,71.861,63.692,68.137,65.858,-10.82,55.0,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.5,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.319,72.154,71.315,73.127,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.477,50.413,0.0,73.11,71.388,92.055,71.714,63.692,68.137,65.785,-10.828,54.969,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.563,72.375,-0.052,74.563,76.5,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.014,72.154,71.315,73.127,69.984,69.675,0.0,0.033,0.087,20.0,20.0,78.28,50.497,0.0,73.11,71.388,90.779,71.788,63.692,68.137,65.931,-10.82,54.969,86.813,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,-0.21,72.154,71.315,73.127,69.984,69.675,0.0,0.033,0.083,20.0,20.0,78.0,50.61,0.0,73.218,71.536,91.204,71.861,63.912,68.242,65.931,-10.828,54.969,86.813,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.345,72.154,71.315,73.022,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.168,50.722,0.0,73.11,71.462,90.673,71.788,63.912,68.242,65.931,-10.82,54.969,86.813,72.0,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.813,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8212007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.35,72.154,71.315,73.022,70.089,69.782,0.0,0.036,0.083,20.0,20.0,77.803,50.638,0.0,73.11,71.462,92.055,71.788,63.838,68.242,65.931,-10.82,54.938,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.133,72.154,71.315,73.022,69.984,69.782,0.0,0.033,0.083,20.0,20.0,77.523,50.694,0.0,73.11,71.462,90.885,71.788,63.838,68.346,65.931,-10.82,54.938,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.813,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.033,0.035,-0.011,0.001,0.001,-0.0
8212007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.098,72.154,71.209,73.022,69.984,69.782,0.0,0.033,0.083,20.0,20.0,77.607,50.778,0.0,73.11,71.462,92.161,71.861,63.912,68.346,66.004,-10.82,54.938,86.813,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.563,72.188,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.461,72.154,71.315,73.022,70.301,69.782,0.0,0.033,0.083,20.0,20.0,77.719,51.002,0.0,73.11,71.462,90.46,71.935,63.912,68.346,66.004,-10.82,54.906,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.77,72.154,71.315,73.022,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.495,50.75,0.0,73.11,71.536,91.736,71.935,63.912,68.242,65.931,-10.82,54.938,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.625,73.563,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.016,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.349,72.154,71.315,73.127,70.301,69.782,0.0,0.036,0.083,20.0,20.0,78.224,51.002,0.0,73.11,71.536,90.673,72.009,63.985,68.242,66.004,-10.82,54.906,86.813,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,-1.104,72.154,71.315,73.127,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.831,50.694,0.0,73.218,71.536,91.736,72.083,63.985,68.242,66.004,-10.82,54.906,86.875,72.0,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.28,72.154,71.315,73.232,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.691,50.554,0.0,73.11,71.61,90.567,72.009,63.985,68.242,66.004,-10.82,54.906,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.563,72.375,-0.052,74.563,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.438,73.563,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,0.363,72.046,71.315,73.232,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.888,50.413,0.0,73.11,71.536,90.885,72.083,63.985,68.242,66.004,-10.828,54.875,86.875,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.813,72.375,-0.052,74.563,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8212007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.35,72.154,71.315,73.337,69.984,69.782,0.0,0.033,0.083,20.0,20.0,77.775,50.357,0.0,73.218,71.536,91.949,72.009,64.058,68.346,66.077,-10.828,54.938,86.875,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.813,72.5,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8212007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,0.322,72.154,71.315,73.337,69.984,69.782,0.0,0.033,0.083,20.0,20.0,78.0,50.441,0.0,73.11,71.61,91.311,72.083,64.058,68.451,66.077,-10.82,54.906,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.563,72.375,-0.052,74.563,76.625,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,-1.338,72.261,71.315,73.337,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.635,50.357,0.0,73.11,71.61,91.098,72.083,64.058,68.346,66.077,-10.828,54.906,86.875,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.563,72.5,-0.052,74.563,76.625,73.563,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.625,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8212007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.117,2.248,0.462,-1.059,72.154,71.315,73.443,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.589,50.413,0.0,73.11,71.536,92.055,72.083,64.131,68.346,66.077,-10.82,54.906,86.875,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.563,72.188,-0.052,74.563,76.688,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.688,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.013,73.5,75.438,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.009,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,-0.992,72.261,71.528,73.653,70.301,69.782,0.0,0.033,0.083,20.0,20.0,77.719,50.217,0.0,73.11,71.536,90.992,72.009,64.131,68.451,66.077,-10.82,54.906,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.813,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.438,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8212007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.234,2.248,0.462,-1.359,72.154,71.315,73.443,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.168,50.273,0.0,73.11,71.61,91.842,72.009,64.131,68.451,66.15,-10.82,54.906,86.875,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.813,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.154,72.154,71.422,73.337,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.617,50.301,0.0,73.11,71.462,91.311,71.935,64.058,68.346,66.004,-10.82,54.875,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.813,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.336,2.248,2.228,2.027,72.369,71.422,73.443,69.984,69.996,0.0,0.033,0.083,20.0,20.0,77.775,50.301,0.0,73.218,71.536,91.736,71.935,64.205,68.346,66.15,-10.82,54.906,86.875,71.813,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.563,72.188,-0.052,74.5,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.438,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.002,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,-0.426,72.154,71.315,73.443,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.308,50.217,0.0,73.11,71.61,90.885,71.935,64.205,68.346,66.222,-10.82,54.875,86.875,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.813,72.375,-0.052,74.563,76.625,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8212007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,0.462,0.461,72.154,71.315,73.337,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.42,50.301,0.0,73.003,71.536,91.204,71.935,64.205,68.346,66.15,-10.82,54.875,86.875,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.563,72.375,-0.052,74.563,76.625,73.375,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8212007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.126,72.154,71.315,73.337,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.916,50.301,0.0,73.11,71.536,91.417,72.009,64.278,68.451,66.222,-10.82,54.875,86.813,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.813,72.375,-0.052,74.563,76.625,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,75.625,74.188,76.375,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.015,73.563,75.313,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,-0.545,72.154,71.209,73.337,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.14,50.245,0.0,73.11,71.462,91.417,71.935,64.278,68.451,66.222,-10.828,54.844,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.563,72.375,-0.052,74.563,76.625,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.438,73.688,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
