DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,-0.991,72.154,71.315,73.232,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.448,50.357,0.0,73.11,71.536,92.374,72.009,64.278,68.451,66.295,-10.82,54.844,86.875,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.813,72.375,-0.052,74.5,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.438,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,-1.396,72.154,71.528,73.548,70.301,69.782,0.0,0.033,0.083,20.0,20.0,78.925,50.189,0.0,73.11,71.536,90.673,71.861,64.278,68.555,66.222,-10.82,54.844,86.875,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.563,72.188,-0.052,74.5,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,74.563,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.438,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,-1.319,72.154,71.315,73.337,70.089,69.889,0.0,0.036,0.083,20.0,20.0,77.916,50.273,0.0,73.11,71.462,92.055,71.861,64.278,68.451,66.222,-10.82,54.844,86.875,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.813,72.375,-0.052,74.563,76.625,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.438,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8212007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,-1.44,72.154,71.422,73.232,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.579,50.357,0.0,73.11,71.536,90.567,71.788,64.278,68.451,66.222,-10.82,54.813,86.875,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.563,72.375,-0.052,74.563,76.5,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.688,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,-1.272,72.154,71.315,73.337,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.803,50.273,0.0,73.11,71.462,91.098,71.935,64.351,68.451,66.368,-10.82,54.813,86.813,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.563,72.375,-0.052,74.563,76.625,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.625,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,73.5,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,0.294,72.154,71.315,73.232,70.089,69.782,0.0,0.033,0.083,20.0,20.0,77.831,50.329,0.0,73.003,71.388,90.567,71.861,64.351,68.451,66.295,-10.828,54.813,86.813,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.563,72.375,-0.052,74.5,76.625,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
8212007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,0.347,72.154,71.528,73.443,70.301,69.782,0.0,0.033,0.083,20.0,20.0,78.785,50.245,0.0,73.11,71.462,90.567,71.861,64.351,68.555,66.295,-10.82,54.813,86.813,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.563,72.375,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.625,74.188,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.021,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,-1.438,72.154,71.315,73.232,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.645,50.273,0.0,73.11,71.388,90.779,71.861,64.351,68.555,66.368,-10.82,54.781,86.813,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.563,72.375,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,-0.576,72.154,71.528,73.337,70.301,69.782,0.0,0.033,0.083,20.0,20.0,78.645,50.301,0.0,73.003,71.462,90.779,71.788,64.424,68.555,66.368,-10.82,54.781,86.813,71.938,71.875,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.563,72.188,-0.052,74.563,76.25,73.375,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,-0.554,72.154,71.315,73.127,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.505,50.217,0.0,73.11,71.388,92.055,71.714,64.424,68.555,66.368,-10.82,54.781,86.813,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.813,72.375,-0.052,74.563,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.625,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8212007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,0.462,0.344,72.261,71.315,73.127,70.089,69.782,0.0,0.036,0.083,20.0,20.0,78.701,50.301,0.0,73.11,71.314,91.417,71.714,64.351,68.555,66.368,-10.82,54.75,86.813,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.891,73.563,72.188,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,0.35,72.154,71.315,73.022,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.336,50.413,0.0,73.11,71.388,91.736,71.714,64.498,68.451,66.441,-10.82,54.719,86.813,72.0,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.563,72.375,-0.052,74.563,76.5,73.375,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,-0.524,72.261,71.315,73.022,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.196,50.329,0.0,73.11,71.388,91.842,71.788,64.424,68.555,66.368,-10.82,54.719,86.813,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.563,72.375,-0.052,74.563,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.349,72.261,71.634,73.232,70.406,69.889,0.0,0.033,0.083,20.0,20.0,78.505,50.413,0.0,73.003,71.314,90.46,71.714,64.424,68.555,66.368,-10.82,54.719,86.75,71.938,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.563,72.375,-0.052,74.563,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,73.563,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.35,72.261,71.422,73.022,70.195,69.782,0.0,0.033,0.083,20.0,20.0,79.065,50.469,0.0,73.11,71.388,91.098,71.788,64.498,68.555,66.368,-10.82,54.719,86.813,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.563,72.375,-0.052,74.5,76.5,73.375,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.002,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8212007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,-1.464,72.261,71.315,73.022,70.195,69.782,0.0,0.033,0.083,20.0,20.0,78.112,50.497,0.0,73.11,71.388,90.885,71.788,64.571,68.555,66.441,-10.82,54.688,86.75,71.938,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.813,72.375,-0.052,74.5,76.5,73.375,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.125,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8212007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.034,0.0,80.0,55.0,1.4,14.367,2.248,2.228,-1.027,72.154,71.315,73.022,70.089,69.782,0.0,0.036,0.083,20.0,20.0,77.831,50.582,0.0,73.11,71.314,91.523,71.788,64.571,68.66,66.441,-10.82,54.688,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.563,72.375,-0.052,74.563,76.5,73.563,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.5,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.0,0.034,0.034,-0.009,0.001,0.001,-0.0
8212007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.492,2.248,2.228,-0.034,72.154,71.422,73.022,70.195,69.782,0.0,0.033,0.083,20.0,20.0,77.719,50.666,0.0,73.11,71.388,92.055,71.935,64.571,68.555,66.514,-10.82,54.656,86.75,71.938,72.063,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.563,72.375,-0.052,74.5,76.5,73.375,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.5,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.002,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.319,72.154,71.315,73.022,70.195,69.782,0.0,0.033,0.083,20.0,20.0,77.607,50.806,0.0,73.11,71.462,91.63,72.009,64.571,68.555,66.514,-10.82,54.625,86.688,71.938,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.563,72.375,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.5,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.012,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,-0.993,72.154,71.315,73.127,70.195,69.782,0.0,0.033,0.083,20.0,20.0,77.944,50.554,0.0,73.11,71.462,91.417,72.009,64.571,68.66,66.514,-10.828,54.625,86.688,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.563,72.375,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.5,75.5,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,-0.118,72.261,71.422,73.127,70.195,69.782,0.0,0.033,0.083,20.0,20.0,78.336,50.441,0.0,73.218,71.536,91.949,72.009,64.644,68.66,66.514,-10.82,54.594,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.563,72.375,-0.052,74.5,76.5,73.375,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.75,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.009,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.25,2.248,2.228,-1.049,72.261,71.315,73.232,70.195,69.782,0.0,0.033,0.083,20.0,20.0,78.308,50.385,0.0,73.218,71.61,90.46,72.083,64.717,68.555,66.587,-10.82,54.625,86.688,71.938,71.875,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.563,72.188,-0.052,74.5,76.25,73.375,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.0,0.002,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8212007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.454,72.154,71.315,73.232,70.089,69.889,0.0,0.036,0.083,20.0,20.0,78.14,50.357,0.0,73.218,71.61,90.567,72.083,64.644,68.555,66.514,-10.828,54.594,86.688,71.813,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.563,72.188,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.5,75.688,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8212007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,4.274,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.984,72.154,71.315,73.232,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.0,50.357,0.0,73.218,71.536,91.736,72.083,63.179,68.66,65.785,-10.82,54.594,86.75,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.563,72.375,-0.052,74.5,76.25,73.438,76.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,2.032,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.554,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.63,72.154,71.315,73.337,70.089,69.782,0.0,0.036,0.083,20.0,20.0,78.364,50.189,0.0,73.11,71.684,92.161,72.083,40.101,68.764,46.921,-10.82,54.594,86.688,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.813,72.375,-0.052,74.5,76.25,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,2.749,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.747,0.0,80.0,55.0,1.4,14.211,2.248,2.228,0.518,72.154,71.315,73.337,70.195,69.782,0.0,0.033,0.083,20.0,20.0,77.888,50.217,0.0,73.11,71.61,92.268,72.083,32.921,68.764,33.884,-10.828,54.563,86.75,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.563,72.5,-0.052,74.5,76.25,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.5,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,73.5,75.625,73.688,75.25,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.148,0.149,0.001,0.0,0.001,0.0,0.316,0.0,0.0,0.034,0.035,-0.008,0.001,0.0,-0.0
8212007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.762,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.35,72.261,71.422,73.443,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.336,50.217,0.0,73.218,71.61,90.567,72.083,32.334,68.764,33.01,-10.82,54.531,86.75,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.813,72.375,-0.052,74.5,76.25,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.438,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.218,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.643,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.322,72.154,71.315,73.443,70.195,69.782,0.0,0.033,0.083,20.0,20.0,78.196,50.245,0.0,73.11,71.462,90.779,72.083,32.188,68.66,32.719,-10.82,54.531,86.688,71.938,71.875,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.813,72.188,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.17,0.0,0.0,0.034,0.034,-0.012,0.001,0.001,-0.0
8212007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.732,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.35,72.261,71.422,73.443,70.195,69.889,0.0,0.036,0.083,20.0,20.0,78.196,50.273,0.0,73.11,71.61,91.63,72.083,33.653,68.66,33.738,-10.82,54.563,86.688,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.813,72.375,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.125,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.625,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.028,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.509,0.0,80.0,55.0,1.4,14.641,2.248,2.228,0.35,72.154,71.315,73.337,70.089,69.889,0.0,0.033,0.083,20.0,20.0,77.719,50.273,0.0,73.11,71.536,91.204,72.083,34.972,68.242,35.486,-10.82,54.531,86.688,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.813,72.375,-0.052,74.5,76.25,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.125,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.563,75.438,73.688,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.149,0.0,0.178,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.747,0.0,80.0,55.0,1.4,14.641,2.248,2.228,0.35,72.154,71.634,73.653,70.089,69.889,0.0,0.033,0.083,20.0,20.0,78.112,50.189,0.0,73.11,71.536,91.417,72.009,33.653,67.928,34.394,-10.82,54.5,86.688,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.813,72.375,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.5,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.254,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.747,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.574,72.369,71.315,73.337,70.195,70.103,0.0,0.033,0.083,20.0,20.0,78.533,50.161,0.0,73.325,71.462,91.842,72.009,33.287,67.615,33.884,-10.82,54.5,86.688,71.938,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.563,72.375,-0.052,74.5,76.125,73.375,76.438,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,74.563,75.5,74.125,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.204,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.703,0.0,80.0,55.0,1.4,14.266,2.248,0.462,0.322,72.369,71.422,73.443,70.195,70.103,0.0,0.033,0.083,20.0,20.0,78.701,50.161,0.0,73.433,71.536,90.992,72.009,33.214,67.302,33.666,-10.82,54.5,86.688,71.938,71.875,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.563,72.375,-0.052,74.5,76.25,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.5,75.625,74.125,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.155,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.688,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.348,72.369,71.422,73.337,70.195,69.996,0.0,0.033,0.083,20.0,20.0,78.561,50.273,0.0,73.325,71.462,92.374,71.861,33.433,67.093,33.884,-10.82,54.5,86.688,71.813,72.063,72.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.563,72.375,-0.052,74.5,76.25,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.157,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8212007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.807,0.0,80.0,55.0,1.4,14.32,2.248,2.228,-1.405,72.154,71.315,73.337,70.089,69.782,0.0,0.033,0.083,20.0,20.0,78.224,50.329,0.0,73.11,71.388,90.673,71.861,33.507,66.779,34.103,-10.82,54.5,86.688,71.938,72.063,71.875,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.813,72.188,-0.052,74.5,76.5,73.375,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.25,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.211,0.0,0.0,0.034,0.034,-0.012,0.001,0.001,-0.0
8212007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.643,0.0,80.0,55.0,1.4,14.313,2.248,0.462,-0.104,72.261,71.315,73.337,70.089,69.889,0.0,0.033,0.083,20.0,20.0,78.505,50.301,0.0,73.11,71.388,92.374,71.935,33.433,66.675,33.957,-10.82,54.406,86.688,71.938,71.875,72.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.813,72.375,-0.052,74.5,76.5,73.438,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.5,75.625,74.125,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.5,75.438,73.688,75.188,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,0.0,0.184,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.598,0.0,80.0,55.0,1.4,14.422,2.248,0.462,0.322,72.154,71.422,73.337,70.195,69.889,0.0,0.033,0.083,20.0,20.0,78.729,50.217,0.0,73.003,71.314,91.204,71.788,33.287,66.152,33.738,-10.828,54.469,86.688,71.938,72.063,71.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.813,72.375,-0.052,74.5,76.5,73.375,76.563,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.563,75.625,74.188,76.188,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.5,75.438,73.688,75.063,0.0,42.844,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.159,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8212007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.965,0.965,1.0,1.0,125.329,83.163,3.099,11.732,0.0,80.0,55.0,1.4,14.422,554.632,561.827,-0.545,71.938,71.528,73.443,70.195,69.139,0.023,0.231,0.094,20.815,16.0,75.98,49.012,0.0,73.003,71.388,91.523,71.788,33.287,66.048,33.738,-10.82,54.781,83.313,71.938,71.875,71.875,71.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.001,32.094,73.563,72.375,-0.052,74.5,76.063,72.813,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.029,198.25,77.875,77.5,0.01,74.563,75.188,73.375,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.024,179.625,77.0,76.688,0.017,73.5,75.125,73.563,75.188,0.0,61.156,72.0,70.0,1000.0,200.0,0.011,118.688,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.062,0.162,-0.182,0.0,0.125,0.083,-0.009,0.001,0.001,-0.0
8212007,602,1.0,1.0,1.0,1.0,100.0,0.0,0.0,4.139,4.139,1.0,1.0,189.751,105.417,0.012,11.807,0.0,80.0,55.0,1.4,576.406,929.577,866.837,-1.443,69.678,71.952,74.179,70.934,66.356,0.069,0.418,0.098,28.889,22.67,72.25,51.086,0.0,73.11,71.388,92.374,71.788,33.36,66.048,33.811,-10.82,55.625,80.063,71.938,72.063,70.688,71.938,0.0,54.969,72.0,70.0,1000.0,200.0,0.023,100.375,73.813,72.188,-0.052,74.5,75.563,70.938,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.06,278.0,77.875,77.375,0.01,74.563,75.063,71.5,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.05,253.25,77.063,76.688,0.017,73.5,74.625,72.625,74.625,0.0,84.125,72.0,70.0,1000.0,200.0,0.038,221.5,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.163,0.0,0.0,0.19,0.105,-0.012,0.001,0.001,-0.0
8212007,603,1.0,1.0,1.0,1.0,100.0,0.0,0.0,7.575,7.575,1.0,1.0,297.511,124.158,0.022,11.658,0.0,80.0,55.0,1.4,938.063,1230.729,1123.916,-1.447,67.848,72.801,74.494,71.674,64.322,0.145,0.649,0.083,36.795,25.903,76.205,51.142,0.0,73.11,71.388,91.736,71.788,33.433,65.63,33.884,-10.82,55.625,80.875,71.938,71.875,69.438,71.125,0.0,58.719,72.0,70.0,1000.0,200.0,0.05,143.5,73.563,72.375,-0.052,74.438,75.0,69.563,72.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.105,364.75,77.875,77.375,0.01,74.5,74.875,69.813,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.09,334.75,77.0,76.688,0.017,73.5,74.25,71.563,73.75,0.0,83.125,72.0,70.0,1000.0,200.0,0.076,305.5,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,0.163,0.0,0.0,0.298,0.124,-0.009,0.001,0.001,-0.0
8212007,604,1.0,1.0,1.0,1.0,100.0,0.0,0.0,12.406,12.406,1.0,1.0,443.924,152.269,0.012,11.777,0.0,80.0,55.0,1.4,1223.25,1493.487,1406.197,-3.516,66.987,73.225,74.494,72.519,64.001,0.24,0.912,0.109,44.107,34.913,78.448,51.422,0.0,73.218,71.388,93.012,71.714,33.433,65.317,33.884,-10.82,54.625,81.5,71.938,71.75,68.625,70.375,0.0,59.906,72.0,70.0,1000.0,200.0,0.083,183.875,73.563,72.375,-0.052,74.438,74.625,68.75,71.063,0.0,98.938,72.0,70.0,1000.0,200.0,0.165,453.75,77.688,77.5,0.01,74.313,74.313,69.125,71.75,0.0,97.563,72.0,70.0,1000.0,200.0,0.139,414.25,77.0,76.625,0.017,73.5,74.063,70.813,72.875,0.0,81.625,72.0,70.0,1000.0,200.0,0.112,371.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.0,0.167,0.0,0.0,0.444,0.152,-0.009,0.0,0.001,-0.0
8212007,605,1.0,1.0,1.0,1.0,100.0,0.0,0.0,17.264,17.264,1.0,1.0,614.934,202.635,0.012,11.822,0.0,80.0,55.0,1.4,1499.0,1756.828,1625.898,1.524,66.88,73.543,74.179,73.047,64.429,0.343,1.186,0.131,50.967,40.437,79.262,52.487,0.0,73.218,71.241,92.799,71.714,33.36,65.421,33.884,-10.82,54.438,81.563,71.813,71.563,68.188,69.75,0.0,59.438,72.0,70.0,1000.0,200.0,0.118,217.5,73.563,72.375,-0.052,74.125,74.063,68.563,69.938,0.0,87.688,72.0,70.0,1000.0,200.0,0.229,533.0,77.688,77.375,0.01,74.125,73.938,68.75,70.938,0.0,87.188,72.0,70.0,1000.0,200.0,0.191,484.0,77.0,76.688,0.017,73.5,73.625,70.188,72.125,0.0,77.5,72.0,70.0,1000.0,200.0,0.147,423.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,0.193,0.0,0.0,0.615,0.203,-0.009,0.0,0.001,-0.0
8212007,606,1.0,1.0,1.0,1.0,100.0,0.0,0.0,23.553,23.553,1.0,1.0,791.801,219.034,0.012,11.822,0.0,80.0,55.0,1.4,1712.875,1916.067,1744.042,91.983,67.525,73.968,74.073,73.575,65.5,0.48,1.449,0.153,56.545,42.696,79.43,53.665,0.0,73.755,71.314,91.842,71.64,33.433,65.003,33.957,-10.82,55.188,81.438,71.75,71.563,68.188,69.313,0.0,57.0,72.0,70.0,1000.0,200.0,0.153,247.0,73.563,72.188,-0.052,73.938,73.625,68.563,69.625,0.0,77.438,72.0,70.0,1000.0,200.0,0.283,586.5,77.688,77.375,0.01,73.875,73.625,68.625,70.375,0.0,77.813,72.0,70.0,1000.0,200.0,0.221,516.5,77.0,76.625,0.017,73.25,73.5,70.0,71.5,0.0,73.438,72.0,70.0,1000.0,200.0,0.177,463.75,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,0.001,0.0,0.196,0.0,0.0,0.792,0.219,-0.01,0.0,0.001,-0.0
8212007,607,1.0,1.0,1.0,1.0,100.0,0.0,0.0,27.966,27.966,1.0,1.0,940.556,247.145,0.012,11.807,0.0,80.0,55.0,1.4,1862.0,2029.108,1787.261,174.058,67.956,73.756,73.758,73.575,66.142,0.655,1.704,0.204,61.123,46.804,79.065,55.122,0.0,73.862,71.241,93.65,71.566,33.507,64.899,33.957,-10.82,56.0,81.188,71.75,71.563,68.5,69.313,0.0,53.438,72.0,70.0,1000.0,200.0,0.186,270.75,73.813,72.375,-0.052,73.625,73.188,68.625,69.563,0.0,67.5,72.0,70.0,1000.0,200.0,0.31,610.5,77.688,77.375,0.01,73.625,73.25,68.813,70.188,0.0,69.813,72.0,70.0,1000.0,200.0,0.239,535.5,77.0,76.625,0.017,73.188,73.375,69.875,71.063,0.0,66.5,72.0,70.0,1000.0,200.0,0.202,493.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.169,0.0,0.0,0.941,0.247,-0.011,0.0,0.001,-0.0
8212007,608,1.0,1.0,1.0,1.0,100.0,0.0,0.0,36.135,36.135,1.0,1.0,1037.775,255.344,0.022,11.747,0.0,80.0,55.0,1.4,1922.0,2050.845,1742.386,266.684,68.494,73.756,73.548,73.681,66.891,0.869,1.877,0.267,64.443,49.978,78.981,56.355,0.0,73.97,71.093,93.862,71.566,33.507,64.899,34.03,-10.82,57.625,81.125,71.5,71.5,68.75,69.25,0.0,50.094,72.0,70.0,1000.0,200.0,0.202,282.5,73.563,72.188,-0.052,73.625,73.0,69.063,69.563,0.0,59.906,72.0,70.0,1000.0,200.0,0.308,607.0,77.688,77.375,0.01,73.5,73.125,69.125,70.188,0.0,63.406,72.0,70.0,1000.0,200.0,0.233,527.5,77.0,76.625,0.017,73.063,73.063,69.875,70.938,0.0,61.313,72.0,70.0,1000.0,200.0,0.215,508.5,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.196,0.0,0.0,1.038,0.255,-0.01,0.0,0.001,-0.0
8212007,609,1.0,1.0,1.0,1.0,100.0,11.886,0.0,40.0,40.0,1.0,1.0,1070.571,264.715,0.012,11.807,0.0,80.0,55.0,1.4,1922.0,2010.747,1691.267,317.707,69.032,73.756,73.548,73.681,67.426,1.021,2.007,0.311,66.469,52.13,78.841,57.617,0.0,73.647,71.093,93.118,71.566,33.653,64.585,34.103,-10.82,58.906,81.125,71.5,71.25,69.125,69.563,0.0,47.188,72.0,70.0,1000.0,200.0,0.205,283.25,73.563,72.188,-0.052,73.563,72.938,69.25,69.625,0.0,55.5,72.0,70.0,1000.0,200.0,0.303,600.5,77.688,77.375,0.01,73.375,73.125,69.438,70.188,0.0,60.031,72.0,70.0,1000.0,200.0,0.222,512.5,77.0,76.625,0.017,73.063,72.875,69.875,70.813,0.0,58.219,72.0,70.0,1000.0,200.0,0.217,509.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,0.172,0.0,0.738,1.071,0.265,-0.01,0.0,0.001,-0.0
8212007,610,1.0,1.0,1.0,1.0,100.0,28.887,0.0,40.0,40.0,1.0,1.0,1077.599,274.085,0.022,11.628,0.0,80.0,55.0,1.4,1908.0,1972.448,1674.864,305.036,69.678,73.65,73.443,73.575,68.283,1.177,2.122,0.348,67.769,53.858,77.944,58.766,0.0,73.54,71.019,93.969,71.566,33.727,66.57,37.307,-10.82,59.594,80.5,71.5,71.25,69.313,69.75,0.0,45.125,72.0,70.0,1000.0,200.0,0.201,281.25,73.563,72.188,-0.052,73.563,72.813,69.563,69.813,0.0,52.125,72.0,70.0,1000.0,200.0,0.29,587.5,77.688,77.313,0.01,73.313,72.813,69.563,70.25,0.0,57.75,72.0,70.0,1000.0,200.0,0.21,499.5,77.0,76.625,0.017,72.875,72.875,69.875,70.813,0.0,55.25,72.0,70.0,1000.0,200.0,0.21,501.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.267,0.0,5.785,1.078,0.274,-0.01,0.001,0.001,-0.0
8212007,611,1.0,1.0,1.0,1.0,100.0,41.816,0.0,40.0,40.0,1.0,1.0,1083.455,276.428,0.022,11.494,0.0,80.0,55.0,1.4,1862.0,1984.091,1679.781,291.624,68.386,73.543,73.337,73.575,66.142,1.265,2.18,0.355,68.334,54.347,70.96,59.242,0.0,72.895,70.945,93.437,71.492,33.727,70.436,49.398,-10.82,60.063,77.188,71.5,71.25,68.438,69.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.198,276.75,73.563,72.375,-0.052,73.563,72.813,68.625,69.563,0.0,50.313,72.0,70.0,1000.0,200.0,0.282,580.0,77.688,77.375,0.01,73.313,72.813,68.625,69.813,0.0,56.156,72.0,70.0,1000.0,200.0,0.204,494.5,77.0,76.625,0.017,73.0,72.875,69.5,70.5,0.0,53.875,72.0,70.0,1000.0,200.0,0.206,496.5,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,4.907,0.0,25.032,1.083,0.276,-0.009,0.0,0.001,-0.0
8212007,612,1.0,1.0,1.0,1.0,100.0,45.079,0.0,40.0,40.0,1.0,1.0,1089.312,277.599,0.012,11.792,0.0,80.0,55.0,1.4,1841.25,1927.652,1666.678,281.779,64.081,73.437,73.127,73.47,59.826,1.353,2.223,0.355,68.496,54.735,70.511,58.289,0.0,72.681,70.871,94.925,71.492,33.873,55.287,45.465,-10.82,59.438,74.75,71.438,71.125,65.375,67.5,0.0,42.594,72.0,70.0,1000.0,200.0,0.189,270.5,73.5,72.188,-0.052,73.313,72.5,65.5,67.375,0.0,49.094,72.0,70.0,1000.0,200.0,0.276,574.0,77.688,77.375,0.01,72.938,72.75,65.75,68.563,0.0,54.875,72.0,70.0,1000.0,200.0,0.188,475.75,77.0,76.625,0.017,72.875,72.688,67.75,69.563,0.0,52.656,72.0,70.0,1000.0,200.0,0.2,489.5,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,6.383,0.0,18.995,1.089,0.278,-0.01,0.0,0.001,-0.0
8212007,613,1.0,1.0,1.0,1.0,100.0,46.359,0.0,40.0,40.0,1.0,1.0,1047.145,275.256,0.022,11.673,0.0,80.0,55.0,1.4,1793.5,1896.237,1650.337,265.038,60.852,73.437,72.812,73.364,55.651,1.383,2.205,0.373,68.382,54.763,74.999,57.084,0.0,72.466,70.797,94.606,71.492,34.093,53.093,44.372,-10.82,58.344,77.813,71.313,70.938,63.156,65.625,0.0,41.594,72.0,70.0,1000.0,200.0,0.185,266.75,73.563,72.375,-0.052,73.0,72.0,63.469,65.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.267,564.5,77.688,77.375,0.01,72.813,72.438,63.813,66.875,0.0,54.406,72.0,70.0,1000.0,200.0,0.181,465.75,77.0,76.625,0.017,72.563,72.438,66.313,68.313,0.0,52.938,72.0,70.0,1000.0,200.0,0.194,481.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.001,6.315,0.0,16.673,1.047,0.275,-0.009,0.0,0.001,-0.0
8212007,614,1.0,1.0,1.0,1.0,100.0,47.682,0.0,40.0,40.0,1.0,1.0,1034.261,269.4,0.022,11.747,0.0,80.0,55.0,1.4,1740.5,1833.68,1621.02,254.287,58.807,73.225,72.496,73.153,53.296,1.421,2.23,0.366,68.304,54.696,78.953,56.131,0.0,72.251,70.871,93.224,71.566,36.218,52.362,45.101,-10.82,57.281,81.563,71.188,70.563,61.344,64.125,0.0,40.469,72.0,70.0,1000.0,200.0,0.177,262.5,73.5,72.375,-0.052,72.875,71.563,61.875,63.813,0.0,47.188,72.0,70.0,1000.0,200.0,0.25,546.0,77.688,77.375,0.01,72.375,72.0,62.531,65.563,0.0,54.125,72.0,70.0,1000.0,200.0,0.171,452.75,77.0,76.625,0.017,72.563,72.188,65.125,67.375,0.0,51.531,72.0,70.0,1000.0,200.0,0.186,472.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,6.464,0.0,14.491,1.034,0.269,-0.009,0.0,0.001,-0.0
8212007,615,1.0,1.0,1.0,1.0,100.0,48.9,0.0,40.0,40.0,1.0,1.0,1030.747,265.886,0.012,11.807,0.0,80.0,55.0,1.4,1740.5,1789.46,1601.544,243.954,57.839,73.013,72.286,73.047,52.44,1.444,2.205,0.377,68.151,54.558,82.431,55.599,0.0,72.036,70.797,94.5,71.492,40.32,52.571,47.067,-10.828,56.688,84.688,71.125,70.375,60.25,62.938,0.0,40.063,72.0,70.0,1000.0,200.0,0.166,254.625,73.563,72.375,-0.052,72.625,71.125,60.813,62.594,0.0,46.813,72.0,70.0,1000.0,200.0,0.24,534.0,77.688,77.375,0.01,72.188,71.813,61.469,64.375,0.0,51.906,72.0,70.0,1000.0,200.0,0.163,442.5,76.813,76.688,0.017,72.375,71.75,64.0,66.188,0.0,51.0,72.0,70.0,1000.0,200.0,0.187,472.5,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,0.001,0.0,6.502,0.0,11.049,1.031,0.266,-0.009,0.0,0.0,-0.0
8212007,616,1.0,1.0,1.0,1.0,100.0,50.739,0.0,40.0,40.0,1.0,1.0,989.751,261.201,0.022,11.792,0.0,80.0,55.0,1.4,1690.875,1724.305,1574.042,225.582,57.408,72.801,71.971,72.942,52.547,1.467,2.198,0.377,67.781,54.248,85.909,55.01,0.0,71.929,70.723,93.012,71.566,43.764,54.138,49.689,-10.82,55.938,88.0,70.938,69.938,59.625,62.031,0.0,39.656,72.0,70.0,1000.0,200.0,0.154,244.625,73.563,72.188,-0.052,72.438,70.625,60.406,61.875,0.0,44.719,72.0,70.0,1000.0,200.0,0.226,522.5,77.688,77.375,0.01,72.188,71.313,60.969,63.688,0.0,52.969,72.0,70.0,1000.0,200.0,0.149,423.0,77.0,76.625,0.017,72.313,71.563,63.313,65.5,0.0,50.594,72.0,70.0,1000.0,200.0,0.178,461.25,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.146,0.001,-0.222,-0.072,0.001,6.735,0.0,9.68,0.99,0.261,-0.01,0.0,0.001,-0.0
