DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8212007,617,1.0,1.0,1.0,1.0,100.0,53.384,0.0,40.0,40.0,1.0,1.0,948.756,260.029,0.022,11.792,0.0,80.0,55.0,1.4,1629.375,1653.144,1520.936,196.129,57.408,72.695,71.655,72.73,52.975,1.375,2.122,0.377,67.501,54.104,87.003,54.982,0.0,71.929,70.649,93.65,71.64,43.837,54.974,51.146,-10.828,55.344,90.188,70.688,69.75,59.469,61.719,0.0,37.563,72.0,70.0,1000.0,200.0,0.116,213.5,73.563,72.188,-0.052,72.313,70.063,60.0,61.594,0.0,44.906,72.0,70.0,1000.0,200.0,0.223,519.0,77.688,77.375,0.01,72.188,70.813,60.656,63.063,0.0,52.813,72.0,70.0,1000.0,200.0,0.145,417.0,77.0,76.625,0.017,72.0,71.25,62.813,64.813,0.0,50.563,72.0,70.0,1000.0,200.0,0.162,442.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,7.739,0.0,11.941,0.949,0.26,-0.01,0.0,0.001,-0.0
8212007,618,1.0,1.0,1.0,1.0,100.0,55.783,0.0,40.0,40.0,1.0,1.0,931.186,255.344,0.022,11.971,0.0,80.0,55.0,1.4,1602.625,1667.656,1528.959,208.871,57.3,72.589,71.235,72.519,52.975,1.463,2.144,0.377,67.146,53.932,86.021,55.01,0.0,71.929,70.575,94.713,71.64,43.031,54.242,51.0,-10.828,55.5,91.188,70.625,69.438,59.125,61.281,0.0,36.344,72.0,70.0,1000.0,200.0,0.118,213.125,73.563,72.188,-0.052,72.125,69.5,59.594,61.094,0.0,44.25,72.0,70.0,1000.0,200.0,0.219,514.5,77.688,77.375,0.01,72.063,70.375,60.25,62.563,0.0,51.531,72.0,70.0,1000.0,200.0,0.149,422.75,77.0,76.625,0.017,71.938,71.125,62.313,64.375,0.0,48.938,72.0,70.0,1000.0,200.0,0.164,442.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.001,8.509,0.0,13.22,0.931,0.255,-0.01,0.0,0.001,-0.0
8212007,619,1.0,1.0,1.0,1.0,100.0,56.847,0.0,40.0,40.0,1.0,1.0,904.246,251.83,0.022,12.016,0.0,80.0,55.0,1.4,1541.125,1593.728,1498.511,180.046,56.762,72.376,71.024,72.413,52.333,1.394,2.054,0.399,67.169,53.649,85.46,55.038,0.0,71.821,70.354,93.65,71.64,43.471,53.407,50.636,-10.82,55.156,91.375,70.625,69.375,58.75,61.0,0.0,36.938,72.0,70.0,1000.0,200.0,0.108,205.125,73.813,72.188,-0.052,71.75,69.375,59.219,60.563,0.0,43.5,72.0,70.0,1000.0,200.0,0.207,500.0,77.688,77.375,0.01,71.875,70.0,59.656,62.0,0.0,51.156,72.0,70.0,1000.0,200.0,0.137,405.25,77.0,76.625,0.017,71.688,70.938,61.781,63.813,0.0,49.531,72.0,70.0,1000.0,200.0,0.149,423.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,8.665,0.0,11.93,0.904,0.252,-0.012,0.0,0.001,-0.0
8212007,620,1.0,1.0,1.0,1.0,100.0,57.837,0.0,40.0,40.0,1.0,1.0,894.876,245.974,0.022,12.105,0.0,80.0,55.0,1.4,1541.125,1553.808,1472.953,166.053,56.332,72.164,70.919,72.202,52.012,1.398,2.032,0.384,66.998,53.624,86.105,54.842,0.0,71.929,70.206,94.713,71.419,44.35,53.198,50.854,-10.82,54.906,91.875,70.625,69.25,58.313,60.531,0.0,36.656,72.0,70.0,1000.0,200.0,0.107,204.75,73.813,72.375,-0.052,71.75,69.375,58.688,60.125,0.0,42.813,72.0,70.0,1000.0,200.0,0.193,483.5,77.688,77.375,0.01,71.875,69.75,59.25,61.594,0.0,51.469,72.0,70.0,1000.0,200.0,0.129,393.25,77.0,76.625,0.017,71.375,70.688,61.438,63.375,0.0,48.938,72.0,70.0,1000.0,200.0,0.144,414.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,8.898,0.0,10.906,0.895,0.246,-0.011,0.0,0.001,-0.0
8212007,621,1.0,1.0,1.0,1.0,100.0,58.685,0.0,40.0,40.0,1.0,1.0,869.107,244.802,0.022,12.195,0.0,80.0,55.0,1.4,1507.875,1534.713,1415.706,188.82,56.116,72.058,70.604,72.097,52.119,1.459,2.05,0.395,66.86,53.468,87.367,54.674,0.0,72.036,69.91,92.905,71.271,41.493,53.511,50.854,-10.82,55.25,92.75,70.625,69.063,57.875,60.094,0.0,36.188,72.0,70.0,1000.0,200.0,0.108,205.625,73.563,72.375,-0.052,71.75,69.125,58.375,59.75,0.0,43.594,72.0,70.0,1000.0,200.0,0.186,470.75,77.688,77.375,0.01,71.875,69.25,59.063,61.219,0.0,51.375,72.0,70.0,1000.0,200.0,0.132,397.5,77.0,76.625,0.017,71.375,70.563,61.063,62.813,0.0,47.25,72.0,70.0,1000.0,200.0,0.135,402.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,9.499,0.0,15.828,0.869,0.245,-0.009,0.0,0.001,-0.0
8212007,622,1.0,1.0,1.0,1.0,100.0,58.768,0.0,40.0,40.0,1.0,1.0,869.107,243.631,0.022,12.105,0.0,80.0,55.0,1.4,1475.75,1525.181,1433.163,182.392,55.578,71.846,70.499,71.991,51.262,1.421,2.057,0.381,66.729,53.378,83.104,54.59,0.0,72.144,69.836,93.012,71.271,38.782,51.317,48.451,-10.82,55.188,92.375,70.563,69.063,57.5,59.594,0.0,35.594,72.0,70.0,1000.0,200.0,0.109,206.625,73.563,72.375,-0.052,71.625,68.938,57.688,59.281,0.0,43.063,72.0,70.0,1000.0,200.0,0.185,470.5,77.563,77.375,0.01,71.875,69.0,58.375,60.688,0.0,51.031,72.0,70.0,1000.0,200.0,0.132,398.0,76.688,76.625,0.017,71.313,70.25,60.406,62.438,0.0,45.594,72.0,70.0,1000.0,200.0,0.134,396.25,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,9.337,0.0,16.241,0.869,0.244,-0.009,0.0,0.0,-0.0
8212007,623,1.0,1.0,1.0,1.0,100.0,56.561,0.0,40.0,40.0,1.0,1.0,855.051,241.288,0.012,12.135,0.0,80.0,55.0,1.4,1460.75,1496.651,1412.535,165.992,54.502,71.634,70.183,71.674,49.978,1.459,2.061,0.392,66.429,53.369,82.936,54.029,0.0,72.251,69.689,94.5,71.197,38.342,49.959,47.14,-10.82,54.594,91.75,70.313,68.875,56.531,58.969,0.0,35.094,72.0,70.0,1000.0,200.0,0.109,206.125,73.563,72.375,-0.052,71.438,68.563,56.938,58.531,0.0,42.938,72.0,70.0,1000.0,200.0,0.173,453.0,77.688,77.375,0.01,71.75,68.813,57.656,60.063,0.0,50.781,72.0,70.0,1000.0,200.0,0.132,397.0,77.0,76.625,0.017,71.188,70.063,59.969,62.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.122,380.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.001,9.19,0.0,14.817,0.855,0.241,-0.009,0.0,0.001,-0.0
8212007,624,1.0,1.0,1.0,1.0,100.0,53.808,0.0,40.0,40.0,1.0,1.0,833.968,237.775,0.022,12.045,0.0,80.0,55.0,1.4,1425.625,1458.765,1387.204,153.503,53.641,71.528,70.183,71.674,49.014,1.467,2.025,0.388,66.236,53.057,83.3,53.496,0.0,72.036,69.467,93.543,71.123,38.269,49.437,46.703,-10.82,54.031,91.688,70.25,68.563,55.906,58.344,0.0,36.531,72.0,70.0,1000.0,200.0,0.099,196.5,73.563,72.375,-0.052,71.25,68.5,56.25,57.906,0.0,41.844,72.0,70.0,1000.0,200.0,0.167,446.75,77.688,77.375,0.01,71.688,68.5,56.906,59.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.129,393.5,76.813,76.625,0.017,70.938,70.063,59.344,61.563,0.0,44.688,72.0,70.0,1000.0,200.0,0.115,369.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.002,9.096,0.0,14.098,0.834,0.238,-0.009,0.0,0.0,-0.0
8212007,625,1.0,1.0,1.0,1.0,100.0,50.549,0.0,40.0,40.0,1.0,1.0,710.981,230.747,0.012,11.911,0.0,80.0,55.0,1.4,1364.25,1218.525,1283.278,18.061,53.103,71.422,70.078,71.463,48.372,1.551,1.967,0.399,65.235,52.964,82.319,53.188,0.0,72.036,69.245,93.756,71.049,38.049,49.019,46.412,-10.82,51.625,91.813,70.125,68.25,55.188,57.781,0.0,35.188,72.0,70.0,1000.0,200.0,0.108,204.125,73.563,72.375,-0.052,70.938,68.5,55.625,57.313,0.0,39.531,72.0,70.0,1000.0,200.0,0.158,433.75,77.688,77.375,0.01,71.5,68.438,56.5,59.0,0.0,50.594,72.0,70.0,1000.0,200.0,0.117,373.5,76.813,76.625,0.017,70.875,70.063,59.031,61.25,0.0,37.781,72.0,70.0,1000.0,200.0,0.044,229.25,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,9.08,0.0,13.825,0.711,0.231,-0.009,0.0,0.0,-0.0
8212007,626,1.0,1.0,1.0,1.0,100.0,46.177,0.0,40.0,40.0,1.0,1.0,645.388,213.177,0.012,11.852,0.0,80.0,55.0,1.4,1364.25,993.895,1145.731,86.858,52.242,71.209,69.868,71.251,47.194,1.535,1.877,0.399,64.509,51.7,81.085,52.88,0.0,71.929,69.171,94.925,70.976,37.243,48.392,45.028,-10.82,50.531,91.375,69.938,68.25,54.219,57.063,1.7,35.25,72.0,70.0,1000.0,200.0,0.105,202.375,73.563,72.375,-0.052,70.938,68.313,55.125,57.0,0.0,30.5,72.0,70.0,1000.0,200.0,0.047,229.75,77.563,77.375,0.01,71.313,68.0,55.875,58.375,0.0,49.5,72.0,70.0,1000.0,200.0,0.114,369.5,76.813,76.625,0.017,70.875,69.875,58.719,61.063,0.0,36.469,72.0,70.0,1000.0,200.0,0.042,226.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,8.276,0.0,12.809,0.645,0.213,-0.009,0.0,0.0,-0.0
8212007,627,1.0,1.0,1.0,1.0,100.0,41.742,0.0,40.0,40.0,1.0,1.0,644.217,213.177,0.012,11.732,0.0,80.0,55.0,1.4,1029.125,1079.788,1170.68,71.58,51.488,71.209,69.973,71.146,46.124,1.554,1.805,0.395,64.231,51.259,81.057,52.291,0.0,71.714,68.802,93.437,70.754,36.437,47.87,43.571,-10.82,50.281,91.25,69.625,68.75,53.5,56.438,11.961,35.219,72.0,70.0,1000.0,200.0,0.104,201.75,73.563,72.375,-0.052,70.625,69.125,54.719,56.938,0.0,28.594,72.0,70.0,1000.0,200.0,0.043,228.375,77.688,77.375,0.01,71.188,67.938,55.063,57.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.104,354.25,76.813,76.625,0.017,70.875,70.0,58.406,60.875,0.0,36.781,72.0,70.0,1000.0,200.0,0.037,213.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,7.321,0.0,11.622,0.644,0.213,-0.009,0.0,0.0,-0.0
8212007,628,1.0,1.0,1.0,1.0,100.0,36.29,0.0,40.0,40.0,1.0,1.0,584.48,209.663,0.012,11.747,0.0,80.0,55.0,1.4,985.375,1039.648,1136.38,62.457,50.95,71.315,70.183,71.251,45.589,1.509,1.668,0.392,63.366,50.772,82.403,51.591,0.0,71.606,68.728,93.862,70.68,35.851,48.392,42.406,-10.82,49.875,92.063,69.563,68.75,53.0,55.875,12.102,35.219,72.0,70.0,1000.0,200.0,0.104,201.125,73.563,72.375,-0.052,70.5,69.5,54.438,56.781,0.0,29.063,72.0,70.0,1000.0,200.0,0.038,212.125,77.688,77.375,0.01,71.063,67.75,54.781,57.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.097,341.5,76.813,76.563,0.017,70.875,70.063,58.031,60.688,0.0,37.344,72.0,70.0,1000.0,200.0,0.034,202.875,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,6.14,0.0,10.694,0.584,0.21,-0.009,0.0,0.001,-0.0
8212007,629,1.0,1.0,1.0,1.0,100.0,31.137,0.0,40.0,40.0,1.0,1.0,602.05,210.835,0.012,11.777,0.0,80.0,55.0,1.4,947.25,1029.285,1130.147,69.126,50.842,71.103,69.973,71.04,45.589,1.528,1.737,0.392,62.948,50.623,84.058,51.31,0.0,71.821,68.506,94.606,70.607,35.485,48.914,41.313,-10.82,49.688,92.875,69.313,68.688,52.688,55.375,31.094,35.469,72.0,70.0,1000.0,200.0,0.103,199.25,73.563,72.375,-0.052,70.438,69.688,54.0,56.406,0.0,28.328,72.0,70.0,1000.0,200.0,0.039,210.75,77.688,77.375,0.01,71.063,68.0,54.5,57.125,0.0,49.094,72.0,70.0,1000.0,200.0,0.087,322.75,76.813,76.563,0.017,70.875,70.25,57.813,60.469,0.0,37.125,72.0,70.0,1000.0,200.0,0.034,199.5,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,5.111,0.0,9.533,0.602,0.211,-0.009,0.0,0.001,-0.0
8212007,630,1.0,1.0,1.0,1.0,100.0,26.293,0.0,40.0,40.0,1.0,1.0,569.253,204.978,0.022,11.822,0.0,80.0,55.0,1.4,934.625,1002.722,1127.031,76.743,50.735,71.209,70.288,71.146,45.803,1.482,1.762,0.384,62.523,50.122,86.217,50.75,0.0,71.499,68.358,93.224,70.533,35.119,50.064,40.221,-10.828,49.313,93.75,69.063,68.438,52.5,55.156,31.359,35.469,72.0,70.0,1000.0,200.0,0.102,199.125,73.563,72.375,-0.052,70.438,69.813,53.906,56.406,0.0,28.953,72.0,70.0,1000.0,200.0,0.035,202.75,77.563,77.313,0.01,70.938,67.75,54.5,56.719,0.0,48.188,72.0,70.0,1000.0,200.0,0.085,318.0,76.813,76.625,0.017,70.75,70.25,57.563,60.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.034,199.875,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,4.036,0.0,8.379,0.569,0.205,-0.009,0.0,0.0,-0.0
8212007,631,1.0,1.0,1.0,1.0,100.0,22.604,0.0,40.0,40.0,1.0,1.0,565.739,202.635,0.022,11.762,0.0,80.0,55.0,1.4,940.0,988.017,1114.57,87.242,51.165,70.997,69.973,70.934,46.766,1.455,1.715,0.377,62.391,50.057,88.91,50.329,0.0,71.392,68.137,92.799,70.385,34.459,51.213,38.764,-10.82,48.969,94.313,69.0,68.438,52.813,54.938,33.594,35.625,72.0,70.0,1000.0,200.0,0.101,199.125,73.5,72.188,-0.052,70.313,69.813,54.125,56.313,0.0,28.109,72.0,70.0,1000.0,200.0,0.036,206.0,77.688,77.375,0.01,70.875,67.188,54.5,56.594,0.0,47.438,72.0,70.0,1000.0,200.0,0.081,313.75,76.813,76.563,0.017,70.75,70.063,57.438,60.094,0.0,36.25,72.0,70.0,1000.0,200.0,0.034,201.5,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,3.022,0.0,7.035,0.566,0.203,-0.01,0.0,0.001,-0.0
8212007,632,1.0,1.0,1.0,1.0,100.0,19.61,0.0,40.0,40.0,1.0,1.0,534.114,200.293,0.022,11.747,0.0,80.0,55.0,1.4,874.25,807.458,1044.513,168.245,51.596,70.997,69.973,70.934,47.837,1.463,1.636,0.384,61.944,49.944,89.891,50.217,0.0,71.392,68.063,94.5,70.311,33.8,53.198,37.453,-10.82,48.531,95.125,69.0,68.438,53.0,55.031,33.906,35.75,72.0,70.0,1000.0,200.0,0.102,199.0,73.5,72.188,-0.052,70.313,69.938,54.438,56.406,0.0,28.547,72.0,70.0,1000.0,200.0,0.034,202.125,77.563,77.375,0.01,70.688,67.75,54.781,56.719,0.0,44.0,72.0,70.0,1000.0,200.0,0.037,213.375,76.813,76.563,0.017,70.75,70.063,57.438,60.094,0.0,37.031,72.0,70.0,1000.0,200.0,0.032,196.625,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,2.212,0.0,5.963,0.534,0.2,-0.01,0.0,0.001,-0.0
8212007,633,1.0,1.0,1.0,1.0,100.0,17.57,0.0,40.0,40.0,1.0,1.0,518.887,194.436,0.022,11.837,0.0,80.0,55.0,1.4,874.25,831.653,1042.956,143.466,52.026,70.891,70.078,70.934,48.693,1.398,1.69,0.37,61.728,49.336,90.985,50.329,0.0,71.177,67.767,93.012,70.237,33.36,54.451,36.506,-10.82,48.813,95.313,68.563,68.188,53.375,55.281,45.469,36.125,72.0,70.0,1000.0,200.0,0.1,197.75,73.563,72.188,-0.052,70.313,69.938,54.531,56.406,0.0,28.797,72.0,70.0,1000.0,200.0,0.033,199.75,77.563,77.375,0.01,70.563,68.188,55.0,57.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.036,209.875,76.688,76.563,0.017,70.75,70.063,57.344,59.875,0.0,36.281,72.0,70.0,1000.0,200.0,0.034,200.875,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,1.766,0.0,5.176,0.519,0.194,-0.01,0.0,0.0,-0.0
8212007,634,1.0,1.0,1.0,1.0,100.0,15.566,0.0,40.0,40.0,1.0,1.0,520.059,197.95,0.022,11.732,0.0,80.0,55.0,1.4,812.625,860.265,1042.956,150.752,52.672,70.997,70.183,70.829,49.764,1.433,1.546,0.37,61.502,49.183,92.191,50.217,0.0,71.177,67.472,93.437,70.164,32.774,56.332,35.341,-10.828,48.844,95.625,68.688,68.188,53.875,55.375,45.906,36.313,72.0,70.0,1000.0,200.0,0.1,196.875,73.563,72.188,-0.052,70.313,69.938,54.969,56.688,0.0,28.828,72.0,70.0,1000.0,200.0,0.033,199.375,77.563,77.313,0.01,70.563,68.375,55.281,57.219,0.0,42.844,72.0,70.0,1000.0,200.0,0.036,210.75,76.688,76.563,0.017,70.563,70.0,57.438,59.875,0.0,37.125,72.0,70.0,1000.0,200.0,0.032,194.875,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.278,0.0,4.186,0.52,0.198,-0.01,0.0,0.0,-0.0
8212007,635,1.0,1.0,1.0,1.0,100.0,14.9,0.0,40.0,40.0,1.0,1.0,530.6,195.608,0.012,11.852,0.0,80.0,55.0,1.4,812.875,853.097,1041.4,140.327,53.318,70.891,70.183,70.934,50.834,1.364,1.611,0.37,61.421,49.092,92.948,50.413,0.0,71.392,67.472,92.799,70.09,32.041,58.421,34.467,-10.82,48.938,95.938,68.688,67.938,54.219,55.656,46.344,35.094,72.0,70.0,1000.0,200.0,0.107,205.375,73.5,72.188,-0.052,70.438,69.938,55.125,56.781,0.0,29.078,72.0,70.0,1000.0,200.0,0.033,198.5,77.563,77.313,0.01,70.688,68.438,55.5,57.344,0.0,42.688,72.0,70.0,1000.0,200.0,0.036,209.125,76.688,76.563,0.017,70.75,70.0,57.563,59.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.033,196.875,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,1.09,0.0,3.998,0.531,0.196,-0.01,0.0,0.0,-0.0
8212007,636,1.0,1.0,1.0,1.0,100.0,14.492,0.0,40.0,40.0,1.0,1.0,515.373,194.436,0.022,11.792,0.0,80.0,55.0,1.4,798.125,851.664,1044.513,127.839,53.964,70.891,70.183,70.934,51.69,1.425,1.604,0.373,61.338,49.077,93.313,50.638,0.0,71.069,67.324,93.437,70.09,31.236,60.511,33.738,-10.82,49.156,96.188,68.688,67.875,54.594,55.875,46.781,36.406,72.0,70.0,1000.0,200.0,0.099,196.0,73.5,72.188,-0.052,70.188,69.813,55.625,57.125,0.0,29.219,72.0,70.0,1000.0,200.0,0.033,198.0,77.438,77.313,0.01,70.688,68.688,55.875,57.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.035,202.625,76.688,76.563,0.017,70.563,70.0,57.625,59.875,0.0,36.0,72.0,70.0,1000.0,200.0,0.035,202.625,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,1.008,0.0,4.103,0.515,0.194,-0.01,0.0,0.0,-0.0
8212007,637,1.0,1.0,1.0,1.0,100.0,15.223,0.0,40.0,40.0,1.0,1.0,532.943,194.436,0.012,11.822,0.0,80.0,55.0,1.4,811.625,876.069,1049.182,137.027,54.717,70.891,70.288,70.829,52.547,1.44,1.632,0.377,61.311,49.058,93.369,50.918,0.0,71.392,67.176,94.181,70.016,30.356,61.347,33.083,-10.82,49.406,96.563,68.813,67.625,55.188,56.25,47.188,35.25,72.0,70.0,1000.0,200.0,0.106,204.375,73.5,72.188,-0.052,70.313,69.813,55.844,57.313,0.0,28.203,72.0,70.0,1000.0,200.0,0.035,203.25,77.688,77.313,0.01,70.563,68.688,56.094,57.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.033,199.25,76.688,76.438,0.017,70.563,70.0,57.625,59.875,0.0,35.313,72.0,70.0,1000.0,200.0,0.036,208.5,75.5,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.04,0.0,4.485,0.533,0.194,-0.01,0.001,0.001,0.0
8212007,638,1.0,1.0,1.0,1.0,100.0,15.336,0.0,40.0,40.0,1.0,1.0,502.489,196.779,0.022,11.762,0.0,80.0,55.0,1.4,797.125,830.226,1033.618,160.317,55.148,70.997,70.288,70.934,52.868,1.398,1.64,0.373,61.261,48.957,93.145,51.254,0.0,71.392,67.028,93.862,69.942,29.55,62.809,32.355,-10.82,49.719,96.938,68.688,67.875,55.5,56.438,47.594,36.281,72.0,70.0,1000.0,200.0,0.099,195.625,73.5,72.063,-0.052,70.313,69.813,56.125,57.406,0.0,28.797,72.0,70.0,1000.0,200.0,0.033,198.5,77.438,77.313,0.01,70.875,68.813,56.281,58.0,0.0,43.813,72.0,70.0,1000.0,200.0,0.032,195.125,76.688,76.438,0.017,70.5,70.063,57.938,59.875,0.0,37.094,72.0,70.0,1000.0,200.0,0.031,196.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,0.001,0.002,0.992,0.0,4.591,0.502,0.197,-0.011,0.0,0.001,-0.0
8212007,639,1.0,1.0,1.0,1.0,100.0,16.115,0.0,40.0,40.0,1.0,1.0,500.146,196.779,0.022,11.762,0.0,80.0,55.0,1.4,797.125,835.934,1035.174,145.274,55.148,71.103,70.393,70.934,52.868,1.402,1.629,0.377,61.165,49.071,92.696,51.675,0.0,71.069,66.88,92.374,69.942,28.525,63.854,31.553,-10.828,50.031,97.063,68.438,67.875,55.688,56.563,56.406,35.156,72.0,70.0,1000.0,200.0,0.106,204.375,73.375,72.063,-0.052,70.313,69.813,56.344,57.625,0.0,28.906,72.0,70.0,1000.0,200.0,0.033,199.25,77.438,77.313,0.01,70.688,68.688,56.563,58.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.032,195.25,76.688,76.438,0.017,70.5,70.0,58.031,59.875,0.0,36.688,72.0,70.0,1000.0,200.0,0.033,196.5,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,1.008,0.0,4.957,0.5,0.197,-0.01,0.0,0.001,-0.0
8212007,640,1.0,1.0,1.0,1.0,100.0,16.595,0.0,40.0,40.0,1.0,1.0,520.059,193.265,0.022,11.822,0.0,80.0,55.0,1.4,807.875,847.369,1035.174,144.7,55.255,70.997,70.288,70.934,52.761,1.413,1.564,0.373,61.181,48.952,92.079,51.983,0.0,71.177,66.88,92.799,69.795,33.14,64.063,35.341,-10.82,50.344,97.25,68.688,67.875,55.813,56.906,48.531,36.438,72.0,70.0,1000.0,200.0,0.098,194.75,73.5,72.063,-0.052,70.313,69.813,56.438,57.719,0.0,29.297,72.0,70.0,1000.0,200.0,0.032,196.75,77.438,77.313,0.01,70.688,69.0,56.688,58.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,199.625,76.688,76.438,0.017,70.563,69.875,58.031,60.094,0.0,35.344,72.0,70.0,1000.0,200.0,0.036,208.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.841,0.0,3.617,0.52,0.193,-0.011,0.0,0.001,-0.0
8212007,641,1.0,1.0,1.0,1.0,100.0,17.208,0.0,40.0,40.0,1.0,1.0,506.003,194.436,0.022,11.911,0.0,80.0,55.0,1.4,811.25,851.664,1033.618,148.293,55.363,70.997,70.393,71.04,52.654,1.444,1.575,0.37,61.229,49.077,91.49,52.347,0.0,71.069,66.659,92.693,69.721,33.727,64.272,36.433,-10.82,50.656,97.375,68.438,67.563,55.906,56.969,57.313,35.063,72.0,70.0,1000.0,200.0,0.107,203.75,73.5,72.063,-0.052,70.313,69.688,56.563,58.031,0.0,28.438,72.0,70.0,1000.0,200.0,0.034,201.125,77.438,77.125,0.01,70.688,69.125,56.813,58.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.033,203.0,76.688,76.438,0.017,70.5,69.875,58.125,60.094,0.0,37.125,72.0,70.0,1000.0,200.0,0.031,194.25,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.055,0.0,4.479,0.506,0.194,-0.011,0.0,0.001,-0.0
8212007,642,1.0,1.0,1.0,1.0,100.0,17.925,0.0,40.0,40.0,1.0,1.0,520.059,194.436,0.022,11.852,0.0,80.0,55.0,1.4,787.125,853.097,1018.053,159.376,55.471,71.103,70.393,71.04,52.761,1.44,1.578,0.366,60.969,48.785,91.378,52.684,0.0,71.069,66.659,92.693,69.647,33.36,64.376,36.142,-10.82,50.875,97.375,68.438,67.313,56.0,57.063,57.813,36.125,72.0,70.0,1000.0,200.0,0.098,198.25,73.5,72.063,-0.052,70.313,69.938,56.75,58.125,0.0,28.875,72.0,70.0,1000.0,200.0,0.033,198.5,77.438,77.125,0.01,70.875,69.125,56.813,58.625,0.0,42.563,72.0,70.0,1000.0,200.0,0.034,205.75,76.625,76.313,0.017,70.563,69.875,58.125,60.094,0.0,36.781,72.0,70.0,1000.0,200.0,0.032,196.25,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.003,1.063,0.0,4.583,0.52,0.194,-0.011,0.0,0.001,-0.0
8212007,643,1.0,1.0,1.0,1.0,100.0,19.013,0.0,40.0,40.0,1.0,1.0,513.031,193.265,0.012,11.837,0.0,80.0,55.0,1.4,787.125,874.63,1047.626,142.685,55.686,71.103,70.393,71.04,52.975,1.394,1.632,0.366,61.071,48.841,91.546,52.74,0.0,71.177,66.585,92.48,69.573,32.774,64.376,35.632,-10.82,51.125,97.375,68.563,67.563,56.125,57.156,54.656,34.969,72.0,70.0,1000.0,200.0,0.107,204.625,73.375,72.063,-0.052,70.438,69.938,56.75,58.125,0.0,29.156,72.0,70.0,1000.0,200.0,0.032,196.75,77.438,77.125,0.01,70.875,69.0,57.094,58.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.034,205.75,76.625,76.438,0.017,70.563,70.0,58.219,60.219,0.0,36.094,72.0,70.0,1000.0,200.0,0.034,201.5,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,1.071,0.0,4.703,0.513,0.193,-0.01,0.0,0.0,-0.0
8212007,644,1.0,1.0,1.0,1.0,100.0,19.792,0.0,40.0,40.0,1.0,1.0,507.174,195.608,0.022,11.866,0.0,80.0,55.0,1.4,808.875,861.699,1052.295,148.901,55.686,71.103,70.499,71.04,53.082,1.444,1.495,0.37,61.099,48.843,91.518,52.936,0.0,71.069,66.659,93.224,69.499,33.946,64.376,36.433,-10.82,51.313,97.438,68.688,67.875,56.344,57.375,50.406,36.156,72.0,70.0,1000.0,200.0,0.099,197.75,73.375,72.063,-0.052,70.438,69.938,56.938,58.219,0.0,28.609,72.0,70.0,1000.0,200.0,0.034,199.125,77.438,77.125,0.01,70.875,68.938,57.094,58.906,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,202.25,76.625,76.313,0.017,70.563,70.0,58.125,60.219,0.0,36.281,72.0,70.0,1000.0,200.0,0.033,202.75,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.97,0.0,4.101,0.507,0.196,-0.01,0.0,0.001,-0.0
8212007,645,1.0,1.0,1.0,1.0,100.0,21.161,0.0,40.0,40.0,1.0,1.0,520.059,193.265,0.012,11.822,0.0,80.0,55.0,1.4,798.0,873.192,1047.626,147.967,55.901,71.103,70.499,71.04,53.189,1.429,1.503,0.37,61.097,48.864,91.322,53.16,0.0,71.069,66.659,92.374,69.573,35.631,64.376,38.036,-10.82,51.531,97.5,68.688,67.563,56.438,57.469,50.844,35.281,72.0,70.0,1000.0,200.0,0.105,203.25,73.375,72.063,-0.052,70.313,69.938,56.938,58.344,0.0,28.984,72.0,70.0,1000.0,200.0,0.033,198.125,77.438,77.125,0.01,70.875,69.125,57.188,59.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.035,200.5,76.625,76.313,0.017,70.5,69.875,58.219,60.313,0.0,37.188,72.0,70.0,1000.0,200.0,0.031,194.125,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.146,-0.148,-0.146,0.001,0.989,0.0,3.949,0.52,0.193,-0.01,0.0,0.001,-0.0
8212007,646,1.0,1.0,1.0,1.0,100.0,22.441,0.0,40.0,40.0,1.0,1.0,513.031,192.094,0.012,11.777,0.0,80.0,55.0,1.4,799.625,843.078,1039.844,137.0,56.009,71.103,70.499,71.04,53.296,1.44,1.611,0.37,60.946,48.822,91.182,53.328,0.0,71.069,66.733,93.437,69.499,36.218,64.585,38.764,-10.82,51.625,97.563,68.438,67.875,56.531,57.594,59.656,36.313,72.0,70.0,1000.0,200.0,0.098,195.375,73.375,72.063,-0.052,70.438,69.813,57.031,58.531,0.0,29.141,72.0,70.0,1000.0,200.0,0.032,197.5,77.438,77.125,0.01,70.875,69.25,57.281,59.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.034,198.75,76.625,76.313,0.017,70.313,69.875,58.406,60.313,0.0,36.281,72.0,70.0,1000.0,200.0,0.033,199.5,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.057,0.0,4.164,0.513,0.192,-0.01,0.0,0.001,-0.0
8212007,647,1.0,1.0,1.0,1.0,100.0,23.849,0.0,40.0,40.0,1.0,1.0,513.031,199.122,0.022,11.777,0.0,80.0,55.0,1.4,789.375,889.035,1066.304,142.491,56.116,71.209,70.499,71.146,53.51,1.333,1.632,0.366,61.053,48.86,91.238,53.44,0.0,71.177,66.806,93.224,69.499,36.144,64.69,38.91,-10.82,51.75,97.688,68.688,68.063,56.625,57.594,51.781,35.594,72.0,70.0,1000.0,200.0,0.104,202.25,73.375,71.938,-0.052,70.438,69.813,57.156,58.531,0.0,27.734,72.0,70.0,1000.0,200.0,0.037,207.625,77.313,77.125,0.01,70.875,69.125,57.469,59.125,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,196.125,76.625,76.313,0.017,70.5,69.875,58.406,60.313,0.0,35.781,72.0,70.0,1000.0,200.0,0.034,206.25,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.141,0.0,4.524,0.513,0.199,-0.011,0.0,0.001,-0.0
8212007,648,1.0,1.0,1.0,1.0,100.0,25.414,0.0,40.0,40.0,1.0,1.0,497.804,193.265,0.012,11.852,0.0,80.0,55.0,1.4,807.375,840.219,1021.166,146.561,56.224,71.209,70.499,71.146,53.51,1.398,1.56,0.373,61.16,48.859,90.733,53.552,0.0,71.177,66.88,92.799,69.573,36.364,64.376,39.856,-10.82,51.938,98.063,68.813,68.063,56.719,57.688,48.438,34.969,72.0,70.0,1000.0,200.0,0.106,204.5,73.25,71.938,-0.052,70.438,69.813,57.375,58.625,0.0,28.953,72.0,70.0,1000.0,200.0,0.032,198.125,77.313,77.125,0.01,70.938,69.25,57.469,59.125,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,198.75,76.625,76.313,0.017,70.5,69.813,58.5,60.313,0.0,36.875,72.0,70.0,1000.0,200.0,0.032,196.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.477,0.0,5.747,0.498,0.193,-0.01,0.0,0.001,-0.0
8212007,649,1.0,1.0,1.0,1.0,100.0,26.557,0.0,40.0,40.0,1.0,1.0,509.517,190.922,0.022,11.852,0.0,80.0,55.0,1.4,807.375,854.529,1025.835,143.744,56.116,71.209,70.604,71.146,52.868,1.421,1.564,0.377,61.0,48.823,88.966,53.693,0.0,71.177,66.88,93.756,69.573,37.463,62.914,41.386,-10.82,52.063,98.25,68.688,68.063,56.625,57.688,52.625,36.625,72.0,70.0,1000.0,200.0,0.096,193.375,73.375,71.938,-0.052,70.438,69.813,57.375,58.625,0.0,29.219,72.0,70.0,1000.0,200.0,0.032,196.125,77.313,77.125,0.01,70.688,69.0,57.469,59.219,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,202.25,76.5,76.313,0.017,70.5,69.813,58.5,60.313,0.0,35.656,72.0,70.0,1000.0,200.0,0.035,208.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,1.827,0.0,6.454,0.51,0.191,-0.011,0.0,0.0,-0.0
8212007,650,1.0,1.0,1.0,1.0,100.0,27.229,0.0,40.0,40.0,1.0,1.0,518.887,194.436,0.012,11.881,0.0,80.0,55.0,1.4,808.0,876.069,1025.835,145.161,55.901,71.422,70.709,71.357,52.226,1.421,1.521,0.373,61.011,48.866,87.956,53.805,0.0,71.069,66.954,93.65,69.573,38.489,60.615,42.187,-10.82,52.188,98.188,68.438,67.938,56.438,57.688,61.438,35.219,72.0,70.0,1000.0,200.0,0.106,203.25,73.25,71.938,-0.052,70.438,69.938,57.031,58.625,0.0,28.344,72.0,70.0,1000.0,200.0,0.034,201.125,77.313,77.0,0.01,70.688,69.125,57.281,59.219,0.0,42.438,72.0,70.0,1000.0,200.0,0.034,206.125,76.625,76.313,0.017,70.5,69.813,58.406,60.313,0.0,37.25,72.0,70.0,1000.0,200.0,0.032,194.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.986,0.0,6.097,0.519,0.194,-0.01,0.0,0.001,-0.0
8212007,651,1.0,1.0,1.0,1.0,100.0,27.342,0.0,40.0,40.0,1.0,1.0,498.975,190.922,0.022,11.837,0.0,80.0,55.0,1.4,808.25,848.801,1047.626,146.872,55.578,71.422,70.709,71.357,51.905,1.341,1.596,0.37,60.905,48.771,88.124,53.833,0.0,71.177,67.028,92.586,69.647,39.221,58.839,42.551,-10.82,52.25,98.125,68.438,67.938,56.125,57.469,66.625,36.125,72.0,70.0,1000.0,200.0,0.099,196.125,73.375,71.938,-0.052,70.313,69.813,56.938,58.531,0.0,28.891,72.0,70.0,1000.0,200.0,0.032,197.875,77.313,77.0,0.01,70.875,69.0,57.188,59.125,0.0,42.344,72.0,70.0,1000.0,200.0,0.035,205.625,76.5,76.313,0.017,70.5,69.813,58.406,60.313,0.0,36.688,72.0,70.0,1000.0,200.0,0.033,197.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.002,2.009,0.0,5.469,0.499,0.191,-0.011,0.0,0.0,-0.0
8212007,652,1.0,1.0,1.0,1.0,100.0,27.984,0.0,40.0,40.0,1.0,1.0,507.174,192.094,0.022,11.822,0.0,80.0,55.0,1.4,786.75,873.192,1035.174,150.084,55.578,71.209,70.499,71.146,51.905,1.318,1.636,0.362,61.084,48.788,88.293,53.833,0.0,71.392,67.028,93.543,69.721,39.954,58.317,43.207,-10.82,52.281,98.063,68.125,68.063,56.125,57.375,73.75,35.75,72.0,70.0,1000.0,200.0,0.101,200.75,73.25,71.938,-0.052,70.313,69.938,56.938,58.531,0.0,28.484,72.0,70.0,1000.0,200.0,0.032,203.0,77.313,77.0,0.01,70.875,69.438,57.188,59.125,0.0,42.469,72.0,70.0,1000.0,200.0,0.036,204.125,76.625,76.313,0.017,70.313,69.813,58.219,60.313,0.0,35.875,72.0,70.0,1000.0,200.0,0.034,205.625,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.094,0.0,5.334,0.507,0.192,-0.01,0.0,0.001,-0.0
8212007,653,1.0,1.0,1.0,1.0,100.0,28.542,0.0,40.0,40.0,1.0,1.0,500.146,192.094,0.022,11.792,0.0,80.0,55.0,1.4,810.125,871.754,1039.844,143.001,55.578,71.209,70.393,71.357,51.905,1.356,1.6,0.373,60.992,48.801,88.77,53.693,0.0,71.499,67.028,93.331,69.721,40.174,58.317,43.935,-10.82,52.25,98.063,67.938,67.563,56.0,57.375,79.938,35.031,72.0,70.0,1000.0,200.0,0.107,203.75,73.188,71.875,-0.052,70.188,69.813,56.875,58.531,0.0,28.828,72.0,70.0,1000.0,200.0,0.033,197.75,77.313,77.0,0.01,70.875,69.25,57.188,59.125,0.0,42.938,72.0,70.0,1000.0,200.0,0.035,200.25,76.5,76.125,0.01,70.313,69.875,58.219,60.313,0.0,37.094,72.0,70.0,1000.0,200.0,0.031,194.5,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.002,2.444,0.0,6.151,0.5,0.192,-0.01,0.0,0.001,-0.0
8212007,654,1.0,1.0,1.0,1.0,100.0,28.896,0.0,40.0,40.0,1.0,1.0,521.23,193.265,0.012,11.703,0.0,80.0,55.0,1.4,798.25,851.664,1047.626,147.8,55.578,71.209,70.499,71.146,51.905,1.452,1.604,0.373,61.099,48.889,88.77,53.833,0.0,71.392,67.102,93.118,69.795,37.243,58.108,41.386,-10.82,52.156,98.063,68.125,67.875,56.0,57.375,80.625,36.406,72.0,70.0,1000.0,200.0,0.098,194.625,73.25,71.938,-0.052,70.313,69.813,56.875,58.531,0.0,28.969,72.0,70.0,1000.0,200.0,0.033,197.75,77.313,77.0,0.01,70.688,69.25,57.094,59.125,0.0,42.844,72.0,70.0,1000.0,200.0,0.035,201.125,76.5,76.125,0.017,70.313,69.875,58.219,60.219,0.0,36.594,72.0,70.0,1000.0,200.0,0.033,197.25,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.324,0.0,6.731,0.521,0.193,-0.01,0.0,0.001,-0.0
8212007,655,1.0,1.0,1.0,1.0,100.0,28.763,0.0,40.0,40.0,1.0,1.0,509.517,194.436,0.022,11.717,0.0,80.0,55.0,1.4,798.25,857.396,1033.618,143.058,55.363,71.422,70.709,71.04,51.69,1.433,1.604,0.37,60.89,48.808,87.844,53.749,0.0,71.499,67.028,93.65,69.795,36.364,57.586,41.168,-10.82,52.094,98.125,68.188,67.875,55.906,57.156,69.125,35.219,72.0,70.0,1000.0,200.0,0.106,203.75,73.25,71.875,-0.052,70.188,69.813,56.875,58.344,0.0,29.141,72.0,70.0,1000.0,200.0,0.032,197.75,77.313,77.0,0.01,70.938,69.25,57.094,59.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.033,199.125,76.5,76.125,0.017,70.313,69.813,58.219,60.313,0.0,37.094,72.0,70.0,1000.0,200.0,0.032,195.75,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.002,2.652,0.0,7.816,0.51,0.194,-0.01,0.0,0.001,-0.0
8212007,656,1.0,1.0,1.0,1.0,100.0,28.002,0.0,40.0,40.0,1.0,1.0,496.633,190.922,0.022,11.807,0.0,80.0,55.0,1.4,792.875,834.507,1030.505,138.578,54.932,71.209,70.393,71.146,51.155,1.425,1.596,0.373,60.957,48.703,87.479,53.777,0.0,71.069,67.028,92.905,69.795,35.045,57.272,39.565,-10.82,52.094,98.063,68.188,67.625,55.688,57.063,72.438,36.5,72.0,70.0,1000.0,200.0,0.097,194.5,73.25,71.875,-0.052,70.313,69.813,56.563,58.219,0.0,28.359,72.0,70.0,1000.0,200.0,0.035,201.875,77.313,76.938,0.01,70.875,69.125,56.813,59.125,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,196.75,76.5,76.125,0.01,70.313,69.813,58.125,60.219,0.0,36.5,72.0,70.0,1000.0,200.0,0.033,198.875,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.401,0.0,7.414,0.497,0.191,-0.01,0.001,0.001,-0.0
8212007,657,1.0,1.0,1.0,1.0,100.0,27.379,0.0,40.0,40.0,1.0,1.0,500.146,194.436,0.012,11.717,0.0,80.0,55.0,1.4,803.75,876.069,1028.948,137.563,54.717,71.209,70.393,71.146,50.727,1.398,1.575,0.366,60.92,48.728,86.666,53.609,0.0,71.177,67.028,94.181,69.795,34.899,56.75,39.419,-10.828,52.0,97.938,67.813,67.563,55.406,56.906,86.25,35.375,72.0,70.0,1000.0,200.0,0.105,202.625,73.188,71.875,-0.052,70.188,69.813,56.438,58.125,0.0,29.203,72.0,70.0,1000.0,200.0,0.032,196.25,77.25,77.0,0.01,70.875,69.125,56.688,58.906,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,195.625,76.375,76.125,0.017,70.313,69.813,58.031,60.219,0.0,35.781,72.0,70.0,1000.0,200.0,0.035,203.875,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.424,0.0,7.357,0.5,0.194,-0.01,0.0,0.001,-0.0
8212007,658,1.0,1.0,1.0,1.0,100.0,26.167,0.0,40.0,40.0,1.0,1.0,506.003,195.608,0.012,11.643,0.0,80.0,55.0,1.4,800.5,904.926,1061.634,130.405,54.394,71.209,70.393,71.251,50.299,1.387,1.553,0.366,60.903,48.743,86.61,53.552,0.0,71.177,66.954,93.969,69.795,34.093,56.123,38.691,-10.82,51.938,97.938,67.625,67.625,55.188,56.75,92.5,35.313,72.0,70.0,1000.0,200.0,0.105,201.125,73.25,71.875,-0.052,70.188,69.813,56.25,58.031,0.0,27.813,72.0,70.0,1000.0,200.0,0.036,206.0,77.25,76.938,0.01,70.688,69.25,56.5,58.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,197.875,76.5,76.125,0.017,70.313,69.813,57.813,59.875,0.0,35.156,72.0,70.0,1000.0,200.0,0.036,209.75,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.43,0.0,7.439,0.506,0.196,-0.01,0.0,0.001,-0.0
8212007,659,1.0,1.0,1.0,1.0,100.0,24.895,0.0,40.0,40.0,1.0,1.0,507.174,192.094,0.022,11.732,0.0,80.0,55.0,1.4,794.75,818.829,1018.053,150.509,54.179,71.315,70.499,71.146,50.085,1.372,1.567,0.37,60.837,48.693,86.526,53.496,0.0,71.069,67.028,93.969,69.721,33.214,55.914,37.963,-10.82,51.781,97.875,67.75,67.625,55.094,56.563,90.5,36.094,72.0,70.0,1000.0,200.0,0.098,198.0,73.188,71.875,-0.052,70.063,69.813,56.125,57.906,0.0,28.891,72.0,70.0,1000.0,200.0,0.033,197.625,77.25,77.0,0.01,70.563,69.125,56.281,58.625,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,196.375,76.5,76.0,0.017,70.25,69.688,57.813,59.875,0.0,37.156,72.0,70.0,1000.0,200.0,0.031,194.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.002,2.454,0.0,7.744,0.507,0.192,-0.01,0.0,0.001,-0.0
8212007,700,1.0,1.0,1.0,1.0,100.0,23.202,0.0,40.0,40.0,1.0,1.0,520.059,195.608,0.012,11.777,0.0,80.0,55.0,1.4,810.125,870.316,1044.513,141.173,53.856,71.103,70.288,71.04,49.764,1.452,1.585,0.373,60.799,48.841,86.47,53.272,0.0,71.069,67.028,93.012,69.795,32.408,55.705,37.162,-10.82,51.625,97.688,67.625,67.438,54.688,56.344,94.0,35.219,72.0,70.0,1000.0,200.0,0.107,202.25,73.188,71.875,-0.052,70.063,69.688,55.938,57.719,0.0,28.016,72.0,70.0,1000.0,200.0,0.035,203.625,77.25,76.938,0.01,70.688,69.0,56.188,58.625,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,196.5,76.5,76.125,0.017,70.313,69.688,57.625,59.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.032,196.25,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,2.403,0.0,7.784,0.52,0.196,-0.01,0.0,0.001,-0.0
8212007,701,1.0,1.0,1.0,1.0,100.0,21.205,0.0,40.0,40.0,1.0,1.0,493.119,192.094,0.022,11.762,0.0,80.0,55.0,1.4,800.5,857.396,1033.618,144.699,53.533,71.103,70.288,71.04,49.442,1.429,1.571,0.37,60.761,48.676,86.105,53.244,0.0,71.069,67.028,93.331,69.647,31.822,55.287,36.652,-10.82,51.531,97.563,67.5,67.563,54.594,56.25,99.5,35.844,72.0,70.0,1000.0,200.0,0.101,200.0,73.188,71.75,-0.052,69.938,69.688,55.625,57.625,1.445,28.984,72.0,70.0,1000.0,200.0,0.032,197.0,77.25,76.938,0.01,70.688,69.0,55.969,58.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,195.5,76.375,76.125,0.017,70.25,69.688,57.563,59.813,0.0,35.938,72.0,70.0,1000.0,200.0,0.035,202.75,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.421,0.0,7.899,0.493,0.192,-0.011,0.0,0.001,-0.0
8212007,702,1.0,1.0,1.0,1.0,100.0,19.355,0.0,40.0,40.0,1.0,1.0,518.887,190.922,0.022,11.822,0.0,80.0,55.0,1.4,800.5,866.006,1022.722,148.532,53.426,71.103,70.288,71.04,49.228,1.417,1.636,0.366,60.774,48.697,86.358,52.908,0.0,71.069,66.954,94.075,69.499,31.382,55.183,35.778,-10.82,51.313,97.438,67.75,67.625,54.281,55.938,92.813,35.125,72.0,70.0,1000.0,200.0,0.106,203.375,73.0,71.875,-0.052,69.938,69.5,55.531,57.5,1.461,28.859,72.0,70.0,1000.0,200.0,0.032,200.375,77.25,76.938,0.01,70.875,69.0,55.969,58.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,198.0,76.375,76.0,0.017,70.25,69.5,57.438,59.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.035,207.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.002,2.184,0.0,7.227,0.519,0.191,-0.009,0.0,0.001,-0.0
8212007,703,1.0,1.0,1.0,1.0,100.0,17.194,0.0,40.0,40.0,1.0,1.0,503.66,192.094,0.022,11.837,0.0,80.0,55.0,1.4,819.125,833.079,1022.722,152.524,53.318,71.103,70.183,71.04,49.335,1.406,1.622,0.359,60.749,48.597,87.62,52.768,0.0,71.069,66.806,94.181,69.499,30.796,55.601,34.54,-10.82,51.094,97.5,67.5,67.625,54.281,55.875,100.0,36.219,72.0,70.0,1000.0,200.0,0.098,195.125,73.188,71.75,-0.052,69.938,69.375,55.344,57.313,5.391,28.766,72.0,70.0,1000.0,200.0,0.033,197.875,77.125,76.938,0.01,70.688,68.938,55.875,58.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.033,202.625,76.375,76.0,0.017,70.0,69.5,57.344,59.594,0.0,37.031,72.0,70.0,1000.0,200.0,0.031,196.125,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.002,1.787,0.0,6.164,0.504,0.192,-0.011,0.0,0.001,-0.0
8212007,704,1.0,1.0,1.0,1.0,100.0,15.782,0.0,40.0,40.0,1.0,1.0,517.716,192.094,0.012,11.852,0.0,80.0,55.0,1.4,803.125,834.507,1035.174,144.966,53.426,70.997,70.288,71.04,49.764,1.44,1.622,0.359,60.86,48.611,89.078,52.656,0.0,71.069,66.88,93.331,69.425,30.21,57.168,33.083,-10.828,51.0,97.5,67.313,67.438,54.594,55.875,100.0,35.063,72.0,70.0,1000.0,200.0,0.106,203.625,73.0,71.75,-0.052,69.938,69.375,55.531,57.313,5.422,29.203,72.0,70.0,1000.0,200.0,0.032,196.375,77.25,76.938,0.01,70.563,69.0,55.656,58.188,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,206.25,76.375,76.0,0.017,70.0,69.438,57.219,59.531,0.0,36.906,72.0,70.0,1000.0,200.0,0.032,194.5,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.263,0.0,4.737,0.518,0.192,-0.01,0.0,0.001,-0.0
8212007,705,1.0,1.0,1.0,1.0,100.0,14.789,0.0,40.0,40.0,1.0,1.0,508.346,190.922,0.012,11.762,0.0,80.0,55.0,1.4,799.375,861.699,1032.061,137.02,53.749,70.997,70.183,70.934,50.62,1.444,1.6,0.37,60.733,48.636,90.536,52.656,0.0,70.962,66.88,92.799,69.425,29.624,58.735,32.136,-10.82,50.844,97.563,67.313,67.313,54.594,55.875,100.0,36.188,72.0,70.0,1000.0,200.0,0.098,195.25,73.0,71.75,-0.052,69.813,69.375,55.625,57.406,5.469,29.203,72.0,70.0,1000.0,200.0,0.032,197.5,77.125,76.938,0.01,70.563,69.0,55.875,58.188,0.0,42.625,72.0,70.0,1000.0,200.0,0.035,202.125,76.375,76.0,0.017,70.0,69.438,57.219,59.531,0.0,36.594,72.0,70.0,1000.0,200.0,0.033,197.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.015,0.0,4.111,0.508,0.191,-0.01,0.0,0.001,-0.0
8212007,706,1.0,1.0,1.0,1.0,100.0,14.653,0.0,40.0,40.0,1.0,1.0,476.72,193.265,0.012,11.881,0.0,80.0,55.0,1.4,793.0,880.387,1039.844,123.908,54.179,70.997,70.078,70.934,51.369,1.413,1.589,0.373,60.84,48.594,91.518,52.515,0.0,70.962,66.806,93.862,69.499,29.111,60.824,31.699,-10.82,50.813,97.563,67.25,67.25,54.906,56.125,100.0,35.375,72.0,70.0,1000.0,200.0,0.104,202.5,72.875,71.75,-0.052,69.75,69.375,55.75,57.406,8.391,28.266,72.0,70.0,1000.0,200.0,0.035,202.5,77.125,76.938,0.01,70.5,68.938,56.094,58.188,0.0,43.063,72.0,70.0,1000.0,200.0,0.034,199.0,76.375,76.0,0.017,70.0,69.438,57.344,59.531,0.0,35.625,72.0,70.0,1000.0,200.0,0.036,204.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.97,0.0,4.279,0.477,0.193,-0.009,0.0,0.001,-0.0
8212007,707,1.0,1.0,1.0,1.0,100.0,15.148,0.0,40.0,40.0,1.0,1.0,495.461,190.922,0.012,11.747,0.0,80.0,55.0,1.4,798.5,815.984,1022.722,143.754,54.717,70.891,69.973,70.934,52.012,1.444,1.564,0.37,60.884,48.663,91.799,52.74,0.0,70.962,66.806,94.181,69.499,30.503,61.869,31.99,-10.828,50.813,97.75,67.25,67.063,55.188,56.25,100.0,35.844,72.0,70.0,1000.0,200.0,0.101,197.375,72.813,71.563,-0.052,69.813,69.313,56.125,57.5,5.602,29.047,72.0,70.0,1000.0,200.0,0.032,196.625,77.125,76.938,0.01,70.563,68.938,56.281,58.313,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,196.0,76.375,76.0,0.017,70.0,69.438,57.438,59.313,0.0,37.125,72.0,70.0,1000.0,200.0,0.031,194.875,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.557,0.0,2.43,0.495,0.191,-0.01,0.0,0.001,-0.0
